time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5840148925781,0.0,0.0,0.0001151498072431,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060729980469,0.0,0.0,0.0001212582355947,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491943359375,0.0,0.0,8.956097735790536e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54949951171875,0.0,0.0,0.0001212583156302,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50604248046875,0.0,0.0,0.0005751968710683,289.2788391113281,294.1499938964844,262.1069030761719,261.281494140625,262.9052734375,262.1054992675781,287.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269029393792,3.2399427141172055e-08,0.0012268705759197,-0.0836631953716278,0.0,0.0,0.0,-0.0208744797855615,60.0,-21.5791015625,-0.0,-1.0263120486797561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5840148925781,0.0,0.0,0.0001151498072431,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060729980469,0.0,0.0,0.0001212582355947,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491943359375,0.0,0.0,8.956097735790536e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54949951171875,0.0,0.0,0.0001212583156302,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50604248046875,0.0,0.0,0.0005751968710683,289.2788391113281,294.1499938964844,262.1069030761719,261.281494140625,262.9052734375,262.1054992675781,287.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269029393792,3.2399427141172055e-08,0.0012268705759197,-0.0836631953716278,0.0,0.0,0.0,-0.0208744797855615,60.0,-21.5791015625,-0.0,-1.0263120486797561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693359375,0.0,0.0,0.0001148883020505,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925842285156,0.0,0.0,0.0001209828551509,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350341796875,0.0,0.0,8.935758523875847e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53533935546875,0.0,0.0,0.0001209829424624,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925537109375,0.0,0.0,0.0005738905747421,289.2645568847656,294.1499938964844,262.1043395996094,261.27545166015625,262.8880310058594,262.10528564453125,287.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241165386512,3.2073529609988334e-08,0.0012240845244377,-0.0828178450465202,0.0,0.0,0.0,-0.0207129213958978,60.0,-21.51520538330078,-0.0,-1.0216557910780469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693359375,0.0,0.0,0.0001148883020505,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925842285156,0.0,0.0,0.0001209828551509,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350341796875,0.0,0.0,8.935758523875847e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53533935546875,0.0,0.0,0.0001209829424624,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925537109375,0.0,0.0,0.0005738905747421,289.2645568847656,294.1499938964844,262.1043395996094,261.27545166015625,262.8880310058594,262.10528564453125,287.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241165386512,3.2073529609988334e-08,0.0012240845244377,-0.0828178450465202,0.0,0.0,0.0,-0.0207129213958978,60.0,-21.51520538330078,-0.0,-1.0216557910780469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546875,0.0,0.0,0.000114653732453,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4790954589844,0.0,0.0,0.0001207358509418,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209045410156,0.0,0.0,8.917514787754044e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212097167969,0.0,0.0,0.0001207359309773,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47906494140625,0.0,0.0,0.0005727188545279,289.25030517578125,294.1499938964844,262.0977478027344,261.2664489746094,262.8710632324219,262.1014404296875,287.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216172181069,3.1781205223069264e-08,0.0012215854367241,-0.0820594355463981,0.0,0.0,0.0,-0.0205680076032876,60.0,-21.45880699157715,-0.0,-1.0174882447699929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546875,0.0,0.0,0.000114653732453,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4790954589844,0.0,0.0,0.0001207358509418,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209045410156,0.0,0.0,8.917514787754044e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212097167969,0.0,0.0,0.0001207359309773,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47906494140625,0.0,0.0,0.0005727188545279,289.25030517578125,294.1499938964844,262.0977478027344,261.2664489746094,262.8710632324219,262.1014404296875,287.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216172181069,3.1781205223069264e-08,0.0012215854367241,-0.0820594355463981,0.0,0.0,0.0,-0.0205680076032876,60.0,-21.45880699157715,-0.0,-1.0174882447699929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473937988281,0.0,0.0,0.0001145475398516,291.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47235107421875,0.0,0.0,0.0001206240194733,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51385498046875,0.0,0.0,8.909255120670423e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51416015625,0.0,0.0,0.0001206240995088,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723205566406,0.0,0.0,0.000572188408114,289.2431640625,294.1499938964844,262.09283447265625,261.2607421875,262.8626403808594,262.09783935546875,287.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204856611788,3.1648863085820273e-08,0.0012204539962112,-0.0817160382866859,0.0,0.0,0.0,-0.0205023996531963,60.0,-21.434226989746094,-0.0,-1.015604240706125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400695800781,0.0,0.0,0.0001144488924182,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46563720703125,0.0,0.0,0.0001205201406264,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068054199219,0.0,0.0,8.901582623366266e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.507080078125,0.0,0.0,0.000120520220662,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.465576171875,0.0,0.0,0.0005716956220567,289.2360534667969,294.1499938964844,262.0867614746094,261.2541809082031,262.8542785644531,262.0932312011719,287.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525924981679054e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.411773681640625,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254821777344,0.0,0.0,0.0001142745604738,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521484375,0.0,0.0,0.0001203365609399,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49267578125,0.0,0.0,8.888023148756474e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49298095703125,0.0,0.0,0.0001203366409754,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520874023437,0.0,0.0,0.0005708248354494,289.2217712402344,294.1499938964844,262.07098388671875,261.2383117675781,262.83758544921875,262.0807189941406,287.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175770243629,3.1308669434793046e-08,0.0012175457086414,-0.0808331966400146,0.0,0.0,0.0,-0.0203337538987398,60.0,-21.3737850189209,-0.0,-1.010769423714919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254821777344,0.0,0.0,0.0001142745604738,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521484375,0.0,0.0,0.0001203365609399,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49267578125,0.0,0.0,8.888023148756474e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49298095703125,0.0,0.0,0.0001203366409754,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520874023437,0.0,0.0,0.0005708248354494,289.2217712402344,294.1499938964844,262.07098388671875,261.2383117675781,262.83758544921875,262.0807189941406,287.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175770243629,3.1308669434793046e-08,0.0012175457086414,-0.0808331966400146,0.0,0.0,0.0,-0.0203337538987398,60.0,-21.3737850189209,-0.0,-1.010769423714919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108642578125,0.0,0.0,0.0001141293614637,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43865966796875,0.0,0.0,0.0001201836639665,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,8.8767301349435e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788818359375,0.0,0.0,0.0001201837440021,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385986328125,0.0,0.0,0.0005700995679944,289.20751953125,294.1499938964844,262.04998779296875,261.21856689453125,262.82086181640625,262.0633239746094,287.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.345502853393555,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108642578125,0.0,0.0,0.0001141293614637,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43865966796875,0.0,0.0,0.0001201836639665,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,8.8767301349435e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788818359375,0.0,0.0,0.0001201837440021,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385986328125,0.0,0.0,0.0005700995679944,289.20751953125,294.1499938964844,262.04998779296875,261.21856689453125,262.82086181640625,262.0633239746094,287.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.345502853393555,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49627685546875,0.0,0.0,0.0001139925734605,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251403808594,0.0,0.0,0.0001200396145577,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4644775390625,0.0,0.0,8.86609050212428e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647827148437,0.0,0.0,0.0001200396945932,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42510986328125,0.0,0.0,0.000569416268263,289.1932678222656,294.1499938964844,262.0256652832031,261.196533203125,262.80401611328125,262.0418701171875,287.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.324119567871094,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49627685546875,0.0,0.0,0.0001139925734605,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251403808594,0.0,0.0,0.0001200396145577,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4644775390625,0.0,0.0,8.86609050212428e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647827148437,0.0,0.0,0.0001200396945932,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42510986328125,0.0,0.0,0.000569416268263,289.1932678222656,294.1499938964844,262.0256652832031,261.196533203125,262.80401611328125,262.0418701171875,287.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.324119567871094,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4817199707031,0.0,0.0,0.0001138445586548,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4116516113281,0.0,0.0,0.0001198837489937,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45037841796875,0.0,0.0,8.854578481987119e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45068359375,0.0,0.0,0.0001198838290292,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115905761719,0.0,0.0,0.000568676914554,289.17901611328125,294.1499938964844,262.00018310546875,261.17401123046875,262.7870483398437,262.0178527832031,287.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772788761623815e-08,0.0012129645328968,-0.0794421434402465,0.0,0.0,0.0,-0.0200681015849113,60.0,-21.304563522338867,-0.0,-1.0031768482576808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4817199707031,0.0,0.0,0.0001138445586548,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4116516113281,0.0,0.0,0.0001198837489937,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45037841796875,0.0,0.0,8.854578481987119e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45068359375,0.0,0.0,0.0001198838290292,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115905761719,0.0,0.0,0.000568676914554,289.17901611328125,294.1499938964844,262.00018310546875,261.17401123046875,262.7870483398437,262.0178527832031,287.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772788761623815e-08,0.0012129645328968,-0.0794421434402465,0.0,0.0,0.0,-0.0200681015849113,60.0,-21.304563522338867,-0.0,-1.0031768482576808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47442626953125,0.0,0.0,0.0001137664803536,291.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4048767089844,0.0,0.0,0.0001198015306727,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433288574219,0.0,0.0,8.848505967762321e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4436340332031,0.0,0.0,0.0001198016034322,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40484619140625,0.0,0.0,0.0005682868650183,289.1719055175781,294.1499938964844,261.9870300292969,261.1625671386719,262.7784729003906,262.0052185058594,287.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-21.294538497924805,-0.0,-1.0018012375212493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671325683594,0.0,0.0,0.0001136851424234,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39813232421875,0.0,0.0,0.0001197158780996,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363098144531,0.0,0.0,8.842179522616789e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43658447265625,0.0,0.0,0.0001197159581352,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981018066406,0.0,0.0,0.0005678805755451,289.1647644042969,294.1499938964844,261.9735717773437,261.1510009765625,262.76983642578125,261.99224853515625,287.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.0199696160852909,60.0,-21.28424453735352,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526062011719,0.0,0.0,0.0001135128914029,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846130371094,0.0,0.0,0.0001195344884763,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222106933594,0.0,0.0,8.828782301861793e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224853515625,0.0,0.0,0.0001195345612359,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38458251953125,0.0,0.0,0.0005670201499015,289.1505126953125,294.1499938964844,261.9458312988281,261.12744140625,262.7524719238281,261.9654846191406,287.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.26268768310547,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526062011719,0.0,0.0,0.0001135128914029,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846130371094,0.0,0.0,0.0001195344884763,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222106933594,0.0,0.0,8.828782301861793e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224853515625,0.0,0.0,0.0001195345612359,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38458251953125,0.0,0.0,0.0005670201499015,289.1505126953125,294.1499938964844,261.9458312988281,261.12744140625,262.7524719238281,261.9654846191406,287.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.26268768310547,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0001133284458774,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37109375,0.0,0.0,0.0001193402640637,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081420898437,0.0,0.0,8.814436296233907e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40838623046875,0.0,0.0,0.0001193403368233,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710632324219,0.0,0.0,0.0005660988390445,289.13629150390625,294.1499938964844,261.91705322265625,261.1033935546875,262.7348937988281,261.93768310546875,287.6408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960547721377e-08,0.0012074661208316,-0.0777719616889953,0.0,0.0,0.0,-0.0197492539882659,60.0,-21.23978614807129,-0.0,-9.941016543280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0001133284458774,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37109375,0.0,0.0,0.0001193402640637,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081420898437,0.0,0.0,8.814436296233907e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40838623046875,0.0,0.0,0.0001193403368233,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710632324219,0.0,0.0,0.0005660988390445,289.13629150390625,294.1499938964844,261.91705322265625,261.1033935546875,262.7348937988281,261.93768310546875,287.6408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960547721377e-08,0.0012074661208316,-0.0777719616889953,0.0,0.0,0.0,-0.0197492539882659,60.0,-21.23978614807129,-0.0,-9.941016543280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4235534667969,0.0,0.0,0.0001131319368141,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575744628906,0.0,0.0,0.0001191333285532,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940734863281,0.0,0.0,8.799152419669554e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943176269531,0.0,0.0,0.0001191334013128,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575439453125,0.0,0.0,0.0005651172250509,289.1220397949219,294.1499938964844,261.8872375488281,261.0787658691406,262.71710205078125,261.9087829589844,287.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054025428369,2.9884716923334054e-08,0.0012053726240992,-0.0771358758211135,0.0,0.0,0.0,-0.0196278542280197,60.0,-21.21542358398437,-0.0,-9.906570852535881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4235534667969,0.0,0.0,0.0001131319368141,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575744628906,0.0,0.0,0.0001191333285532,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940734863281,0.0,0.0,8.799152419669554e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943176269531,0.0,0.0,0.0001191334013128,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575439453125,0.0,0.0,0.0005651172250509,289.1220397949219,294.1499938964844,261.8872375488281,261.0787658691406,262.71710205078125,261.9087829589844,287.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054025428369,2.9884716923334054e-08,0.0012053726240992,-0.0771358758211135,0.0,0.0,0.0,-0.0196278542280197,60.0,-21.21542358398437,-0.0,-9.906570852535881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090576171875,0.0,0.0,0.0001129243319155,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34405517578125,0.0,0.0,0.0001189147078548,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800048828125,0.0,0.0,8.783004886936396e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802795410156,0.0,0.0,0.0001189147806144,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3440246582031,0.0,0.0,0.000564080197364,289.1078186035156,294.1499938964844,261.8564147949219,261.0535888671875,262.6990661621094,261.8788452148437,287.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625999431459604e-08,0.0012031609658151,-0.0764637738466262,0.0,0.0,0.0,-0.0194995999336242,60.0,-21.18966484069824,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090576171875,0.0,0.0,0.0001129243319155,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34405517578125,0.0,0.0,0.0001189147078548,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800048828125,0.0,0.0,8.783004886936396e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802795410156,0.0,0.0,0.0001189147806144,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3440246582031,0.0,0.0,0.000564080197364,289.1078186035156,294.1499938964844,261.8564147949219,261.0535888671875,262.6990661621094,261.8788452148437,287.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625999431459604e-08,0.0012031609658151,-0.0764637738466262,0.0,0.0,0.0,-0.0194995999336242,60.0,-21.18966484069824,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018249511719,0.0,0.0,0.0001128166841226,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373107910156,0.0,0.0,0.0001188013484352,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729858398437,0.0,0.0,8.774632442509755e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37322998046875,0.0,0.0,0.0001188014211948,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372802734375,0.0,0.0,0.0005635424749925,289.1007080078125,294.1499938964844,261.84063720703125,261.040771484375,262.68994140625,261.863525390625,287.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491847186591258e-08,0.0012020140420645,-0.0761152282357215,0.0,0.0,0.0,-0.0194330960512161,60.0,-21.176332473754883,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39459228515625,0.0,0.0,0.0001127066207118,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33056640625,0.0,0.0,0.0001186854569823,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.365966796875,0.0,0.0,8.766072278376669e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662109375,0.0,0.0,0.0001186855224659,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305358886719,0.0,0.0,0.0005629927036352,289.0935974121094,294.1499938964844,261.8246459960937,261.02783203125,262.6807556152344,261.8479919433594,287.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.1627254486084,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.380126953125,0.0,0.0,0.0001124794071074,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3170471191406,0.0,0.0,0.0001184461871162,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519287109375,0.0,0.0,8.748399704927579e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521728515625,0.0,0.0,0.0001184462525998,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3170166015625,0.0,0.0,0.000561857712455,289.07940673828125,294.1499938964844,261.7919311523437,261.0014953613281,262.66217041015625,261.816162109375,287.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071541618463925e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.134708404541016,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.380126953125,0.0,0.0,0.0001124794071074,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3170471191406,0.0,0.0,0.0001184461871162,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519287109375,0.0,0.0,8.748399704927579e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521728515625,0.0,0.0,0.0001184462525998,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3170166015625,0.0,0.0,0.000561857712455,289.07940673828125,294.1499938964844,261.7919311523437,261.0014953613281,262.66217041015625,261.816162109375,287.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071541618463925e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.134708404541016,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656921386719,0.0,0.0,0.0001122450485127,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3035583496094,0.0,0.0,0.0001181993939098,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3379211425781,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381652832031,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30352783203125,0.0,0.0,0.0005606870399788,289.0652160644531,294.1499938964844,261.75830078125,260.9745178222656,262.6433410644531,261.78350830078125,287.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.10587501525879,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656921386719,0.0,0.0,0.0001122450485127,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3035583496094,0.0,0.0,0.0001181993939098,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3379211425781,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381652832031,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30352783203125,0.0,0.0,0.0005606870399788,289.0652160644531,294.1499938964844,261.75830078125,260.9745178222656,262.6433410644531,261.78350830078125,287.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.10587501525879,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3512878417969,0.0,0.0,0.0001120045562856,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900695800781,0.0,0.0,0.0001179461469291,290.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32391357421875,0.0,0.0,8.711466944077983e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241577148437,0.0,0.0,0.0001179462124127,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900390625,0.0,0.0,0.0005594857502728,289.051025390625,294.1499938964844,261.7238464355469,260.94696044921875,262.62420654296875,261.7499694824219,287.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.0764389038086,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3512878417969,0.0,0.0,0.0001120045562856,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900695800781,0.0,0.0,0.0001179461469291,290.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32391357421875,0.0,0.0,8.711466944077983e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241577148437,0.0,0.0,0.0001179462124127,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900390625,0.0,0.0,0.0005594857502728,289.051025390625,294.1499938964844,261.7238464355469,260.94696044921875,262.62420654296875,261.7499694824219,287.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.0764389038086,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368835449219,0.0,0.0,0.0001117598294513,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765808105469,0.0,0.0,0.0001176884397864,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099365234375,0.0,0.0,8.69243303895928e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101806640625,0.0,0.0,0.00011768850527,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27655029296875,0.0,0.0,0.0005582632729783,289.036865234375,294.1499938964844,261.68853759765625,260.91876220703125,262.60479736328125,261.7156066894531,287.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920440793037,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.04665946960449,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368835449219,0.0,0.0,0.0001117598294513,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765808105469,0.0,0.0,0.0001176884397864,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099365234375,0.0,0.0,8.69243303895928e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101806640625,0.0,0.0,0.00011768850527,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27655029296875,0.0,0.0,0.0005582632729783,289.036865234375,294.1499938964844,261.68853759765625,260.91876220703125,262.60479736328125,261.7156066894531,287.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920440793037,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.04665946960449,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3297119140625,0.0,0.0,0.0001116365747293,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26983642578125,0.0,0.0,0.0001175586439785,290.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3029479980469,0.0,0.0,8.682846237206832e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031921386719,0.0,0.0,0.0001175587094621,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698059082031,0.0,0.0,0.0005576476105488,289.02978515625,294.1499938964844,261.67059326171875,260.9044189453125,262.594970703125,261.6981201171875,287.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.031736373901367,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3225402832031,0.0,0.0,0.0001115129125537,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2631225585937,0.0,0.0,0.0001174284188891,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29595947265625,0.0,0.0,8.673228148836643e-05,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29620361328125,0.0,0.0,0.0001174284843727,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2630615234375,0.0,0.0,0.0005570298526436,289.0227355957031,294.1499938964844,261.6524353027344,260.889892578125,262.5850830078125,261.680419921875,287.5163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276659369468,60.0,-21.016855239868164,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3081970214844,0.0,0.0,0.0001112659083446,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496337890625,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820129394531,0.0,0.0,8.654016710352153e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822570800781,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496032714844,0.0,0.0,0.0005557960248552,289.00860595703125,294.1499938964844,261.6155700683594,260.8603820800781,262.56500244140625,261.6444396972656,287.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559316606584616e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.987472534179688,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
