time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3081970214844,0.0,0.0,0.0001112659083446,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496337890625,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820129394531,0.0,0.0,8.654016710352153e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822570800781,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496032714844,0.0,0.0,0.0005557960248552,289.00860595703125,294.1499938964844,261.6155700683594,260.8603820800781,262.56500244140625,261.6444396972656,287.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559316606584616e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.987472534179688,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938842773437,0.0,0.0,0.0001110199809772,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361755371094,0.0,0.0,0.000116909344797,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680969238281,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.268310546875,0.0,0.0,0.0001169094102806,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23614501953125,0.0,0.0,0.0005545676103793,288.9944763183594,294.1499938964844,261.5780029296875,260.8302001953125,262.5446472167969,261.6077880859375,287.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95859336853028,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938842773437,0.0,0.0,0.0001110199809772,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361755371094,0.0,0.0,0.000116909344797,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680969238281,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.268310546875,0.0,0.0,0.0001169094102806,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23614501953125,0.0,0.0,0.0005545676103793,288.9944763183594,294.1499938964844,261.5780029296875,260.8302001953125,262.5446472167969,261.6077880859375,287.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95859336853028,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.27960205078125,0.0,0.0,0.0001107740827137,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2227478027344,0.0,0.0,0.0001166504007414,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541809082031,0.0,0.0,8.615763363195583e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2544250488281,0.0,0.0,0.0001166504589491,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.22271728515625,0.0,0.0,0.000553339254111,288.9803771972656,294.1499938964844,261.5397033691406,260.7993469238281,262.5239562988281,261.5704040527344,287.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946423759000037e-08,0.0011802532244473,-0.0694969296455383,0.0,0.0,0.0,-0.0181712433695793,60.0,-20.93037223815918,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.27960205078125,0.0,0.0,0.0001107740827137,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2227478027344,0.0,0.0,0.0001166504007414,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541809082031,0.0,0.0,8.615763363195583e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2544250488281,0.0,0.0,0.0001166504589491,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.22271728515625,0.0,0.0,0.000553339254111,288.9803771972656,294.1499938964844,261.5397033691406,260.7993469238281,262.5239562988281,261.5704040527344,287.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946423759000037e-08,0.0011802532244473,-0.0694969296455383,0.0,0.0,0.0,-0.0181712433695793,60.0,-20.93037223815918,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26531982421875,0.0,0.0,0.000110525295895,291.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093200683594,0.0,0.0,0.0001163884153356,290.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24029541015625,0.0,0.0,8.596412953920662e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2405090332031,0.0,0.0,0.0001163884735433,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.20928955078125,0.0,0.0,0.0005520965205505,288.96630859375,294.1499938964844,261.5007629394531,260.7677917480469,262.5029602050781,261.5324401855469,287.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636399752533183e-08,0.0011776027968153,-0.0686902180314064,0.0,0.0,0.0,-0.0180175546556711,60.0,-20.90231704711914,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26531982421875,0.0,0.0,0.000110525295895,291.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093200683594,0.0,0.0,0.0001163884153356,290.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24029541015625,0.0,0.0,8.596412953920662e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2405090332031,0.0,0.0,0.0001163884735433,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.20928955078125,0.0,0.0,0.0005520965205505,288.96630859375,294.1499938964844,261.5007629394531,260.7677917480469,262.5029602050781,261.5324401855469,287.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636399752533183e-08,0.0011776027968153,-0.0686902180314064,0.0,0.0,0.0,-0.0180175546556711,60.0,-20.90231704711914,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582092285156,0.0,0.0,0.0001103997565223,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2026062011719,0.0,0.0,0.0001162562184617,290.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333374023437,0.0,0.0,8.58664934639819e-05,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23358154296875,0.0,0.0,0.0001162562766694,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025756835937,0.0,0.0,0.0005514694494195,288.9592590332031,294.1499938964844,261.4810791015625,260.7517395019531,262.4923400878906,261.51318359375,287.447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.6479966663828246e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.017940005287528,60.0,-20.88827133178711,-0.0,-9.433854586404777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510986328125,0.0,0.0,0.0001102735623135,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1958923339844,0.0,0.0,0.0001161233303719,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264099121094,0.0,0.0,8.576834079576656e-05,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22662353515625,0.0,0.0,0.0001161233885795,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.19586181640625,0.0,0.0,0.0005508390604518,288.9522399902344,294.1499938964844,261.4612121582031,260.73553466796875,262.4815979003906,261.4937744140625,287.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.067873828113079,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.874208450317383,-0.0,-9.41229956197276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23687744140625,0.0,0.0,0.0001100192312151,291.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1824645996094,0.0,0.0,0.000115855509648,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125549316406,0.0,0.0,8.557052933610976e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127685546875,0.0,0.0,0.0001158555678557,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18243408203125,0.0,0.0,0.0005495686782523,288.9382019042969,294.1499938964844,261.4210510253906,260.7025451660156,262.4598999023437,261.4544677734375,287.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005780640048212e-08,0.0011722113704308,-0.0670488774776458,0.0,0.0,0.0,-0.0177049338817596,60.0,-20.84602737426757,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23687744140625,0.0,0.0,0.0001100192312151,291.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1824645996094,0.0,0.0,0.000115855509648,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125549316406,0.0,0.0,8.557052933610976e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127685546875,0.0,0.0,0.0001158555678557,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18243408203125,0.0,0.0,0.0005495686782523,288.9382019042969,294.1499938964844,261.4210510253906,260.7025451660156,262.4598999023437,261.4544677734375,287.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005780640048212e-08,0.0011722113704308,-0.0670488774776458,0.0,0.0,0.0,-0.0177049338817596,60.0,-20.84602737426757,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226867675781,0.0,0.0,0.0001097629719879,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690673828125,0.0,0.0,0.0001155856589321,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19873046875,0.0,0.0,8.537121902918443e-05,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1989440917969,0.0,0.0,0.0001155857171397,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690368652344,0.0,0.0,0.0005482885753735,288.9241638183594,294.1499938964844,261.3803405761719,260.6688537597656,262.4378967285156,261.4147033691406,287.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568645030009976e-08,0.0011694813147187,-0.0662175416946411,0.0,0.0,0.0,-0.0175466313958168,60.0,-20.817800521850582,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226867675781,0.0,0.0,0.0001097629719879,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690673828125,0.0,0.0,0.0001155856589321,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19873046875,0.0,0.0,8.537121902918443e-05,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1989440917969,0.0,0.0,0.0001155857171397,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690368652344,0.0,0.0,0.0005482885753735,288.9241638183594,294.1499938964844,261.3803405761719,260.6688537597656,262.4378967285156,261.4147033691406,287.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568645030009976e-08,0.0011694813147187,-0.0662175416946411,0.0,0.0,0.0,-0.0175466313958168,60.0,-20.817800521850582,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2085266113281,0.0,0.0,0.0001095046682166,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556701660156,0.0,0.0,0.0001153136545326,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849060058594,0.0,0.0,8.517030801158398e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18511962890625,0.0,0.0,0.0001153137054643,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556396484375,0.0,0.0,0.0005469982861541,288.91015625,294.1499938964844,261.339111328125,260.6344299316406,262.4154968261719,261.37432861328125,287.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364569111729917e-08,0.0011667294893413,-0.0653794258832931,0.0,0.0,0.0,-0.0173870641738176,60.0,-20.78954315185547,-0.0,-9.281500723545832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2085266113281,0.0,0.0,0.0001095046682166,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556701660156,0.0,0.0,0.0001153136545326,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849060058594,0.0,0.0,8.517030801158398e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18511962890625,0.0,0.0,0.0001153137054643,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556396484375,0.0,0.0,0.0005469982861541,288.91015625,294.1499938964844,261.339111328125,260.6344299316406,262.4154968261719,261.37432861328125,287.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364569111729917e-08,0.0011667294893413,-0.0653794258832931,0.0,0.0,0.0,-0.0173870641738176,60.0,-20.78954315185547,-0.0,-9.281500723545832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.19439697265625,0.0,0.0,0.0001092449601856,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423034667969,0.0,0.0,0.0001150401658378,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1711120605469,0.0,0.0,8.496831287629902e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712951660156,0.0,0.0,0.0001150402240455,291.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.14227294921875,0.0,0.0,0.0005457010120153,288.89617919921875,294.1499938964844,261.2973937988281,260.5992431640625,262.392822265625,261.3335266113281,287.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163987792097,2.504094531730061e-08,0.0011639626463875,-0.0645366311073303,0.0,0.0,0.0,-0.017226630821824,60.0,-20.76128387451172,-0.0,-9.237528075800584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.19439697265625,0.0,0.0,0.0001092449601856,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423034667969,0.0,0.0,0.0001150401658378,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1711120605469,0.0,0.0,8.496831287629902e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712951660156,0.0,0.0,0.0001150402240455,291.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.14227294921875,0.0,0.0,0.0005457010120153,288.89617919921875,294.1499938964844,261.2973937988281,260.5992431640625,262.392822265625,261.3335266113281,287.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163987792097,2.504094531730061e-08,0.0011639626463875,-0.0645366311073303,0.0,0.0,0.0,-0.017226630821824,60.0,-20.76128387451172,-0.0,-9.237528075800584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.18731689453125,0.0,0.0,0.000109114596853,291.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356201171875,0.0,0.0,0.0001149028903455,290.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1642150878906,0.0,0.0,8.486692240694538e-05,290.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644287109375,0.0,0.0,0.0001149029412772,291.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1355895996094,0.0,0.0,0.0005450498429127,288.8891906738281,294.1499938964844,261.2763366699219,260.58135986328125,262.38134765625,261.3129577636719,287.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878497484337465e-08,0.0011625738115981,-0.0641135349869728,0.0,0.0,0.0,-0.017146099358797,60.0,-20.747159957885746,-0.0,-9.2154948561074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802673339844,0.0,0.0,0.0001089839497581,291.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1289367675781,0.0,0.0,0.000114765309263,290.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573181152344,0.0,0.0,8.476530638290569e-05,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.15753173828125,0.0,0.0,0.0001147653601947,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12890625,0.0,0.0,0.0005443972186185,288.8822021484375,294.1499938964844,261.25518798828125,260.5633239746094,262.3697814941406,261.292236328125,287.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715692603649583e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.73304748535156,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.16619873046875,0.0,0.0,0.0001087219279725,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156005859375,0.0,0.0,0.0001144893903983,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1435546875,0.0,0.0,8.456151408609003e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1437683105469,0.0,0.0,0.00011448944133,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155700683594,0.0,0.0,0.0005430883611552,288.8682556152344,294.1499938964844,261.21258544921875,260.5266418457031,262.3463439941406,261.25048828125,287.3476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.70486831665039,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.16619873046875,0.0,0.0,0.0001087219279725,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156005859375,0.0,0.0,0.0001144893903983,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1435546875,0.0,0.0,8.456151408609003e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1437683105469,0.0,0.0,0.00011448944133,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155700683594,0.0,0.0,0.0005430883611552,288.8682556152344,294.1499938964844,261.21258544921875,260.5266418457031,262.3463439941406,261.25048828125,287.3476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.70486831665039,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1521301269531,0.0,0.0,0.0001084592586266,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1022644042969,0.0,0.0,0.0001142127875937,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1298217773437,0.0,0.0,8.435721247224137e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300354003906,0.0,0.0,0.0001142128385254,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10223388671875,0.0,0.0,0.0005417763022705,288.8543395996094,294.1499938964844,261.16961669921875,260.4891967773437,262.3226013183594,261.2084045410156,287.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.6767520904541,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1521301269531,0.0,0.0,0.0001084592586266,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1022644042969,0.0,0.0,0.0001142127875937,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1298217773437,0.0,0.0,8.435721247224137e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300354003906,0.0,0.0,0.0001142128385254,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10223388671875,0.0,0.0,0.0005417763022705,288.8543395996094,294.1499938964844,261.16961669921875,260.4891967773437,262.3226013183594,261.2084045410156,287.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.6767520904541,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1380920410156,0.0,0.0,0.0001081961236195,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08892822265625,0.0,0.0,0.0001139356900239,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1161193847656,0.0,0.0,8.415255433646962e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163024902344,0.0,0.0,0.0001139357409556,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888977050781,0.0,0.0,0.0005404618568718,288.8404235839844,294.1499938964844,261.1262512207031,260.4509582519531,262.2984924316406,261.1659240722656,287.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.64873504638672,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1380920410156,0.0,0.0,0.0001081961236195,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08892822265625,0.0,0.0,0.0001139356900239,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1161193847656,0.0,0.0,8.415255433646962e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163024902344,0.0,0.0,0.0001139357409556,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888977050781,0.0,0.0,0.0005404618568718,288.8404235839844,294.1499938964844,261.1262512207031,260.4509582519531,262.2984924316406,261.1659240722656,287.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.64873504638672,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12408447265625,0.0,0.0,0.0001079328139894,291.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756225585937,0.0,0.0,0.0001136584178311,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024169921875,0.0,0.0,8.39477579575032e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026306152344,0.0,0.0,0.0001136584687628,291.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755920410156,0.0,0.0,0.0005391465965658,288.8265380859375,294.1499938964844,261.08258056640625,260.4119873046875,262.2740478515625,261.12310791015625,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.620826721191406,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12408447265625,0.0,0.0,0.0001079328139894,291.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756225585937,0.0,0.0,0.0001136584178311,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024169921875,0.0,0.0,8.39477579575032e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026306152344,0.0,0.0,0.0001136584687628,291.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755920410156,0.0,0.0,0.0005391465965658,288.8265380859375,294.1499938964844,261.08258056640625,260.4119873046875,262.2740478515625,261.12310791015625,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.620826721191406,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1170959472656,0.0,0.0,0.0001078011409845,291.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689697265625,0.0,0.0,0.0001135197599069,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0955810546875,0.0,0.0,8.384534157812595e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0957946777344,0.0,0.0,0.0001135198108386,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689392089844,0.0,0.0,0.0005384888499975,288.819580078125,294.1499938964844,261.0606384277344,260.3921813964844,262.26171875,261.10162353515625,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.60691261291504,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.110107421875,0.0,0.0,0.0001076695261872,291.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0623474121094,0.0,0.0,0.0001133811601903,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887451171875,0.0,0.0,8.374297613045201e-05,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0889587402344,0.0,0.0,0.000113381211122,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06231689453125,0.0,0.0,0.0005378313944675,288.8126525878906,294.1499938964844,261.03863525390625,260.3721923828125,262.2492980957031,261.0800476074219,287.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.59303474426269,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0961608886719,0.0,0.0,0.0001074065439752,291.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.049072265625,0.0,0.0,0.0001131042299675,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751037597656,0.0,0.0,8.353843441000208e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0752868652344,0.0,0.0,0.0001131042736233,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0490417480469,0.0,0.0,0.000536517763976,288.798828125,294.1499938964844,260.9944152832031,260.3316345214844,262.22418212890625,261.03668212890625,287.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.565414428710938,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0961608886719,0.0,0.0,0.0001074065439752,291.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.049072265625,0.0,0.0,0.0001131042299675,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751037597656,0.0,0.0,8.353843441000208e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0752868652344,0.0,0.0,0.0001131042736233,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0490417480469,0.0,0.0,0.000536517763976,288.798828125,294.1499938964844,260.9944152832031,260.3316345214844,262.22418212890625,261.03668212890625,287.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.565414428710938,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0822448730469,0.0,0.0,0.0001071432052413,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357971191406,0.0,0.0,0.000112826921395,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614929199219,0.0,0.0,8.333361620316282e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0616760253906,0.0,0.0,0.0001128269723267,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357666015625,0.0,0.0,0.000535202329047,288.7850036621094,294.1499938964844,260.95001220703125,260.290283203125,262.19873046875,260.9928894042969,287.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421961176632976e-08,0.0011415715562179,-0.0577114149928092,0.0,0.0,0.0,-0.0159283056855201,60.0,-20.53802490234375,-0.0,-8.885508862022108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0822448730469,0.0,0.0,0.0001071432052413,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357971191406,0.0,0.0,0.000112826921395,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614929199219,0.0,0.0,8.333361620316282e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0616760253906,0.0,0.0,0.0001128269723267,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357666015625,0.0,0.0,0.000535202329047,288.7850036621094,294.1499938964844,260.95001220703125,260.290283203125,262.19873046875,260.9928894042969,287.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421961176632976e-08,0.0011415715562179,-0.0577114149928092,0.0,0.0,0.0,-0.0159283056855201,60.0,-20.53802490234375,-0.0,-8.885508862022108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683288574219,0.0,0.0,0.0001068782512447,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225524902344,0.0,0.0,0.0001125479175243,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478820800781,0.0,0.0,8.31275392556563e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0480651855469,0.0,0.0,0.00011254796118,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02252197265625,0.0,0.0,0.0005338788614608,288.77117919921875,294.1499938964844,260.9036865234375,260.24664306640625,262.1730041503906,260.9485168457031,287.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.510986328125,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683288574219,0.0,0.0,0.0001068782512447,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225524902344,0.0,0.0,0.0001125479175243,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478820800781,0.0,0.0,8.31275392556563e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0480651855469,0.0,0.0,0.00011254796118,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02252197265625,0.0,0.0,0.0005338788614608,288.77117919921875,294.1499938964844,260.9036865234375,260.24664306640625,262.1730041503906,260.9485168457031,287.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.510986328125,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0544738769531,0.0,0.0,0.0001066067488864,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093078613281,0.0,0.0,0.0001122620087699,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0342712402344,0.0,0.0,8.291636913781986e-05,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0344543457031,0.0,0.0,0.0001122620524256,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093078613281,0.0,0.0,0.0005325226229615,288.75738525390625,294.1499938964844,260.8539733886719,260.19940185546875,262.1468505859375,260.90203857421875,287.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.48502349853516,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0544738769531,0.0,0.0,0.0001066067488864,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093078613281,0.0,0.0,0.0001122620087699,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0342712402344,0.0,0.0,8.291636913781986e-05,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0344543457031,0.0,0.0,0.0001122620524256,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093078613281,0.0,0.0,0.0005325226229615,288.75738525390625,294.1499938964844,260.8539733886719,260.19940185546875,262.1468505859375,260.90203857421875,287.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.48502349853516,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04754638671875,0.0,0.0,0.0001064691387,291.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0027160644531,0.0,0.0,0.0001121170935221,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274963378906,0.0,0.0,8.280933980131522e-05,290.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0276794433594,0.0,0.0,0.0001121171444538,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.002685546875,0.0,0.0,0.0005318352486938,288.7505187988281,294.1499938964844,260.82794189453125,260.17449951171875,262.1336364746094,260.8778076171875,287.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207654833793,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.47252655029297,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406188964844,0.0,0.0,0.0001063303861883,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9961242675781,0.0,0.0,0.0001119709850172,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0207214355469,0.0,0.0,8.270142279798165e-05,290.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209045410156,0.0,0.0,0.0001119710286729,291.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99609375,0.0,0.0,0.0005311421700753,288.7436218261719,294.1499938964844,260.8011474609375,260.1488342285156,262.1202697753906,260.8528747558594,287.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409130468441617e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.46037101745605,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
