time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443220,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267944335937,0.0,0.0,0.0001060501890606,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.98291015625,0.0,0.0,0.000111675930384,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0071716308594,0.0,0.0,8.248349331552163e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0073547363281,0.0,0.0,0.0001116759740398,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828796386719,0.0,0.0,0.000529742508661,288.7298889160156,294.1499938964844,260.7455139160156,260.0953063964844,262.0931701660156,260.8009033203125,287.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.437105178833008,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267944335937,0.0,0.0,0.0001060501890606,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.98291015625,0.0,0.0,0.000111675930384,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0071716308594,0.0,0.0,8.248349331552163e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0073547363281,0.0,0.0,0.0001116759740398,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828796386719,0.0,0.0,0.000529742508661,288.7298889160156,294.1499938964844,260.7455139160156,260.0953063964844,262.0931701660156,260.8009033203125,287.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.437105178833008,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01300048828125,0.0,0.0,0.0001057675253832,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697265625,0.0,0.0,0.000111378270958,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9936828613281,0.0,0.0,8.226364298025146e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99383544921875,0.0,0.0,0.0001113783146138,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697265625,0.0,0.0,0.0005283305654302,288.7161865234375,294.1499938964844,260.6873779296875,260.0390625,262.0655822753906,260.7465515136719,287.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.41505241394043,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01300048828125,0.0,0.0,0.0001057675253832,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697265625,0.0,0.0,0.000111378270958,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9936828613281,0.0,0.0,8.226364298025146e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99383544921875,0.0,0.0,0.0001113783146138,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697265625,0.0,0.0,0.0005283305654302,288.7161865234375,294.1499938964844,260.6873779296875,260.0390625,262.0655822753906,260.7465515136719,287.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.41505241394043,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9992370605469,0.0,0.0,0.0001054834137903,291.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9565734863281,0.0,0.0,0.0001110790908569,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.98016357421875,0.0,0.0,8.20426648715511e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803466796875,0.0,0.0,0.0001110791345126,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9565734863281,0.0,0.0,0.0005269113462418,288.7024841308594,294.1499938964844,260.626953125,259.9804077148437,262.0373840332031,260.6897277832031,287.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.39434814453125,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9992370605469,0.0,0.0,0.0001054834137903,291.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9565734863281,0.0,0.0,0.0001110790908569,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.98016357421875,0.0,0.0,8.20426648715511e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803466796875,0.0,0.0,0.0001110791345126,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9565734863281,0.0,0.0,0.0005269113462418,288.7024841308594,294.1499938964844,260.626953125,259.9804077148437,262.0373840332031,260.6897277832031,287.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.39434814453125,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98553466796875,0.0,0.0,0.0001051987637765,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434509277344,0.0,0.0,0.0001107793359551,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667053222656,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9668884277344,0.0,0.0,0.0001107793723349,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94342041015625,0.0,0.0,0.000525489449501,288.6888122558594,294.1499938964844,260.5645751953125,259.919677734375,262.00860595703125,260.6307067871094,287.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.374914169311523,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98553466796875,0.0,0.0,0.0001051987637765,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434509277344,0.0,0.0,0.0001107793359551,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667053222656,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9668884277344,0.0,0.0,0.0001107793723349,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94342041015625,0.0,0.0,0.000525489449501,288.6888122558594,294.1499938964844,260.5645751953125,259.919677734375,262.00860595703125,260.6307067871094,287.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.374914169311523,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786682128906,0.0,0.0,0.0001050564897013,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368896484375,0.0,0.0,0.0001106295094359,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599914550781,0.0,0.0,8.171061199391261e-05,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96014404296875,0.0,0.0,0.0001106295530917,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368591308594,0.0,0.0,0.0005247787921689,288.6820068359375,294.1499938964844,260.53277587890625,259.8886413574219,261.9939880371094,260.6005554199219,287.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273968636989,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.36561393737793,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9718322753906,0.0,0.0,0.0001049144993885,291.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303283691406,0.0,0.0,0.0001104799885069,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532775878906,0.0,0.0,8.160017750924453e-05,290.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95343017578125,0.0,0.0,0.0001104800321627,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302978515625,0.0,0.0,0.0005240695318207,288.6751708984375,294.1499938964844,260.50054931640625,259.857177734375,261.9792175292969,260.5699462890625,287.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.014551599510014,60.0,-20.35662078857422,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581604003906,0.0,0.0,0.000104631864815,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.917236328125,0.0,0.0,0.0001101823654607,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398498535156,0.0,0.0,8.138034900184721e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9400329589844,0.0,0.0,0.0001101824091165,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172058105469,0.0,0.0,0.0005226577050052,288.6615600585937,294.1499938964844,260.43511962890625,259.79315185546875,261.9491577148437,260.5075378417969,287.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.339576721191406,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581604003906,0.0,0.0,0.000104631864815,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.917236328125,0.0,0.0,0.0001101823654607,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398498535156,0.0,0.0,8.138034900184721e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9400329589844,0.0,0.0,0.0001101824091165,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172058105469,0.0,0.0,0.0005226577050052,288.6615600585937,294.1499938964844,260.43511962890625,259.79315185546875,261.9491577148437,260.5075378417969,287.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.339576721191406,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94451904296875,0.0,0.0,0.0001043511365423,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9041442871094,0.0,0.0,0.0001098867433029,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264831542969,0.0,0.0,8.116200478980318e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266357421875,0.0,0.0,0.0001098867796827,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9041442871094,0.0,0.0,0.0005212553660385,288.6479797363281,294.1499938964844,260.3686218261719,259.7279663085937,261.91851806640625,260.4438781738281,287.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942904134178207e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.32353973388672,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94451904296875,0.0,0.0,0.0001043511365423,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9041442871094,0.0,0.0,0.0001098867433029,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264831542969,0.0,0.0,8.116200478980318e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266357421875,0.0,0.0,0.0001098867796827,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9041442871094,0.0,0.0,0.0005212553660385,288.6479797363281,294.1499938964844,260.3686218261719,259.7279663085937,261.91851806640625,260.4438781738281,287.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942904134178207e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.32353973388672,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.930908203125,0.0,0.0,0.0001040737479343,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910827636719,0.0,0.0,0.0001095946354325,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9131164550781,0.0,0.0,8.094625809462741e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91326904296875,0.0,0.0,0.0001095946790883,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910827636719,0.0,0.0,0.0005198697908781,288.6343994140625,294.1499938964844,260.3013000488281,259.661865234375,261.8872375488281,260.37921142578125,287.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.8597273054865585e-08,0.0011088710743933,-0.0477300845086574,0.0,0.0,0.0,-0.0140322633087635,60.0,-20.3085994720459,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.930908203125,0.0,0.0,0.0001040737479343,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910827636719,0.0,0.0,0.0001095946354325,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9131164550781,0.0,0.0,8.094625809462741e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91326904296875,0.0,0.0,0.0001095946790883,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910827636719,0.0,0.0,0.0005198697908781,288.6343994140625,294.1499938964844,260.3013000488281,259.661865234375,261.8872375488281,260.37921142578125,287.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.8597273054865585e-08,0.0011088710743933,-0.0477300845086574,0.0,0.0,0.0,-0.0140322633087635,60.0,-20.3085994720459,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91729736328125,0.0,0.0,0.0001037999390973,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780517578125,0.0,0.0,0.0001093063110602,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8997497558594,0.0,0.0,8.073329809121788e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8999328613281,0.0,0.0,0.0001093063474399,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780212402344,0.0,0.0,0.0005185020854696,288.620849609375,294.1499938964844,260.2334289550781,259.5951843261719,261.8553466796875,260.313720703125,287.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.29461669921875,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91729736328125,0.0,0.0,0.0001037999390973,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780517578125,0.0,0.0,0.0001093063110602,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8997497558594,0.0,0.0,8.073329809121788e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8999328613281,0.0,0.0,0.0001093063474399,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780212402344,0.0,0.0,0.0005185020854696,288.620849609375,294.1499938964844,260.2334289550781,259.5951843261719,261.8553466796875,260.313720703125,287.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.29461669921875,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105224609375,0.0,0.0,0.0001036647372529,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715515136719,0.0,0.0,0.0001091639278456,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930969238281,0.0,0.0,8.062813867582008e-05,290.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89324951171875,0.0,0.0,0.0001091639715014,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715209960937,0.0,0.0,0.00051782670198,288.6141052246094,294.1499938964844,260.19940185546875,259.5617370605469,261.8391418457031,260.2807922363281,287.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087638053998493e-08,0.0011045136488974,-0.0463989675045013,0.0,0.0,0.0,-0.0137796187773346,60.0,-20.28797721862793,-0.0,-8.31793087741062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037475585937,0.0,0.0,0.0001035307868733,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8650207519531,0.0,0.0,0.0001090228761313,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8864440917969,0.0,0.0,8.052395423874259e-05,290.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865966796875,0.0,0.0,0.000109022919787,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8650207519531,0.0,0.0,0.0005171576049178,288.6073303222656,294.1499938964844,260.16534423828125,259.5282287597656,261.82281494140625,260.24774169921875,287.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.7920740447152642e-08,0.0011030866298824,-0.0459629893302917,0.0,0.0,0.0,-0.0136968800798058,60.0,-20.281557083129883,-0.0,-8.296449749423118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8902282714844,0.0,0.0,0.0001032675427268,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8520202636719,0.0,0.0,0.0001087456694222,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731384277344,0.0,0.0,8.031920879147947e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.873291015625,0.0,0.0,0.0001087457058019,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8520202636719,0.0,0.0,0.0005158426356501,288.5938415527344,294.1499938964844,260.0973205566406,259.4612731933594,261.78961181640625,260.1815795898437,287.0477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002997634932,1.7592732604043704e-08,0.0011002821847796,-0.0451060868799686,0.0,0.0,0.0,-0.0135342748835682,60.0,-20.2694091796875,-0.0,-8.254313144107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8902282714844,0.0,0.0,0.0001032675427268,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8520202636719,0.0,0.0,0.0001087456694222,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731384277344,0.0,0.0,8.031920879147947e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.873291015625,0.0,0.0,0.0001087457058019,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8520202636719,0.0,0.0,0.0005158426356501,288.5938415527344,294.1499938964844,260.0973205566406,259.4612731933594,261.78961181640625,260.1815795898437,287.0477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002997634932,1.7592732604043704e-08,0.0011002821847796,-0.0451060868799686,0.0,0.0,0.0,-0.0135342748835682,60.0,-20.2694091796875,-0.0,-8.254313144107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.876708984375,0.0,0.0,0.0001030091007123,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83905029296875,0.0,0.0,0.0001084735122276,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.85986328125,0.0,0.0,8.011819591047242e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600158691406,0.0,0.0,0.0001084735486074,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8390197753906,0.0,0.0,0.0005145516479387,288.58038330078125,294.1499938964844,260.0296325683594,259.3946228027344,261.75592041015625,260.1153869628906,287.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270712859840387e-08,0.0010975288460031,-0.0442647263407707,0.0,0.0,0.0,-0.0133746359497308,60.0,-20.25791549682617,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.876708984375,0.0,0.0,0.0001030091007123,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83905029296875,0.0,0.0,0.0001084735122276,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.85986328125,0.0,0.0,8.011819591047242e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600158691406,0.0,0.0,0.0001084735486074,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8390197753906,0.0,0.0,0.0005145516479387,288.58038330078125,294.1499938964844,260.0296325683594,259.3946228027344,261.75592041015625,260.1153869628906,287.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270712859840387e-08,0.0010975288460031,-0.0442647263407707,0.0,0.0,0.0,-0.0133746359497308,60.0,-20.25791549682617,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8632507324219,0.0,0.0,0.000102757498098,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260803222656,0.0,0.0,0.000108208565507,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466186523437,0.0,0.0,7.992250903043896e-05,290.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8467712402344,0.0,0.0,0.0001082086018868,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260498046875,0.0,0.0,0.000513294886332,288.5669250488281,294.1499938964844,259.9625549316406,259.3285827636719,261.7216186523437,260.04949951171875,287.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455573558807,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.24711227416992,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8632507324219,0.0,0.0,0.000102757498098,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260803222656,0.0,0.0,0.000108208565507,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466186523437,0.0,0.0,7.992250903043896e-05,290.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8467712402344,0.0,0.0,0.0001082086018868,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260498046875,0.0,0.0,0.000513294886332,288.5669250488281,294.1499938964844,259.9625549316406,259.3285827636719,261.7216186523437,260.04949951171875,287.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455573558807,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.24711227416992,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84979248046875,0.0,0.0,0.0001025131277856,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8131103515625,0.0,0.0,0.0001079512367141,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8334045410156,0.0,0.0,7.973243918968365e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8335266113281,0.0,0.0,0.0001079512730939,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8131103515625,0.0,0.0,0.0005120742134749,288.553466796875,294.1499938964844,259.8963928222656,259.263427734375,261.68682861328125,259.984130859375,287.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.6652739631695113e-08,0.001092244987376,-0.042649857699871,0.0,0.0,0.0,-0.0130682820454239,60.0,-20.236888885498047,-0.0,-8.134152551519946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84979248046875,0.0,0.0,0.0001025131277856,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8131103515625,0.0,0.0,0.0001079512367141,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8334045410156,0.0,0.0,7.973243918968365e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8335266113281,0.0,0.0,0.0001079512730939,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8131103515625,0.0,0.0,0.0005120742134749,288.553466796875,294.1499938964844,259.8963928222656,259.263427734375,261.68682861328125,259.984130859375,287.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.6652739631695113e-08,0.001092244987376,-0.042649857699871,0.0,0.0,0.0,-0.0130682820454239,60.0,-20.236888885498047,-0.0,-8.134152551519946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8430480957031,0.0,0.0,0.0001023935692501,291.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.806640625,0.0,0.0,0.0001078253408195,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8267822265625,0.0,0.0,7.963945245137438e-05,290.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8269348144531,0.0,0.0,0.0001078253771993,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.806640625,0.0,0.0,0.000511477002874,288.5467834472656,294.1499938964844,259.86376953125,259.2312927246094,261.66925048828125,259.9517517089844,286.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.0129944337531924,60.0,-20.23198127746582,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363342285156,0.0,0.0,0.0001022760261548,291.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8001708984375,0.0,0.0,0.0001077015549526,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8201904296875,0.0,0.0,7.954803004395217e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8203430175781,0.0,0.0,0.0001077015913324,291.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8001708984375,0.0,0.0,0.0005108898039907,288.5400695800781,294.1499938964844,259.8314514160156,259.1994934082031,261.6515197753906,259.91961669921875,286.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357311949377618e-08,0.001089719007723,-0.0418777391314506,0.0,0.0,0.0,-0.0129218269139528,60.0,-20.2271785736084,-0.0,-8.096569814597387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.82293701171875,0.0,0.0,0.0001020474082906,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7872619628906,0.0,0.0,0.000107460815343,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8069763183594,0.0,0.0,7.937021291581914e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.80712890625,0.0,0.0,0.0001074608444469,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7872314453125,0.0,0.0,0.0005097478278912,288.52667236328125,294.1499938964844,259.7679748535156,259.1370544433594,261.61572265625,259.856201171875,286.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872994316741,1.6072458919325072e-08,0.0010872833663597,-0.0411331877112388,0.0,0.0,0.0,-0.0127806141972541,60.0,-20.217849731445312,-0.0,-8.060413847488236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.82293701171875,0.0,0.0,0.0001020474082906,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7872619628906,0.0,0.0,0.000107460815343,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8069763183594,0.0,0.0,7.937021291581914e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.80712890625,0.0,0.0,0.0001074608444469,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7872314453125,0.0,0.0,0.0005097478278912,288.52667236328125,294.1499938964844,259.7679748535156,259.1370544433594,261.61572265625,259.856201171875,286.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872994316741,1.6072458919325072e-08,0.0010872833663597,-0.0411331877112388,0.0,0.0,0.0,-0.0127806141972541,60.0,-20.217849731445312,-0.0,-8.060413847488236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8095397949219,0.0,0.0,0.0001018268594634,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7743530273437,0.0,0.0,0.000107228566776,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938232421875,0.0,0.0,7.919867493910715e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939453125,0.0,0.0,0.0001072286031558,291.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7743225097656,0.0,0.0,0.0005086461314931,288.5133056640625,294.1499938964844,259.7062683105469,259.076416015625,261.5795288085937,259.7940673828125,286.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797661845340372e-08,0.0010849337559193,-0.0404148586094379,0.0,0.0,0.0,-0.0126443859189748,60.0,-20.20880126953125,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8095397949219,0.0,0.0,0.0001018268594634,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7743530273437,0.0,0.0,0.000107228566776,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938232421875,0.0,0.0,7.919867493910715e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939453125,0.0,0.0,0.0001072286031558,291.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7743225097656,0.0,0.0,0.0005086461314931,288.5133056640625,294.1499938964844,259.7062683105469,259.076416015625,261.5795288085937,259.7940673828125,286.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797661845340372e-08,0.0010849337559193,-0.0404148586094379,0.0,0.0,0.0,-0.0126443859189748,60.0,-20.20880126953125,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7961730957031,0.0,0.0,0.0001016153764794,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7614440917969,0.0,0.0,0.0001070058642653,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806701660156,0.0,0.0,7.90341873653233e-05,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7807922363281,0.0,0.0,0.0001070058933692,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7614440917969,0.0,0.0,0.0005075897206552,288.4999389648437,294.1499938964844,259.6466369628906,259.01788330078125,261.54296875,259.73345947265625,286.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826962534338,1.5534158848140578e-08,0.001082680770196,-0.0397259891033172,0.0,0.0,0.0,-0.0125137567520141,60.0,-20.19991874694824,-0.0,-7.992309747351103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7961730957031,0.0,0.0,0.0001016153764794,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7614440917969,0.0,0.0,0.0001070058642653,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806701660156,0.0,0.0,7.90341873653233e-05,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7807922363281,0.0,0.0,0.0001070058933692,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7614440917969,0.0,0.0,0.0005075897206552,288.4999389648437,294.1499938964844,259.6466369628906,259.01788330078125,261.54296875,259.73345947265625,286.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826962534338,1.5534158848140578e-08,0.001082680770196,-0.0397259891033172,0.0,0.0,0.0,-0.0125137567520141,60.0,-20.19991874694824,-0.0,-7.992309747351103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7828369140625,0.0,0.0,0.0001014131994452,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7485656738281,0.0,0.0,0.0001067929551936,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7675170898437,0.0,0.0,7.887693936936557e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.76763916015625,0.0,0.0,0.0001067929915734,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7485656738281,0.0,0.0,0.0005065798177383,288.486572265625,294.1499938964844,259.58935546875,258.9617004394531,261.5060729980469,259.6747131347656,286.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805421043187,1.528224657931787e-08,0.0010805267374962,-0.0390673764050006,0.0,0.0,0.0,-0.0123888738453388,60.0,-20.191104888916016,-0.0,-7.960537828921589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7828369140625,0.0,0.0,0.0001014131994452,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7485656738281,0.0,0.0,0.0001067929551936,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7675170898437,0.0,0.0,7.887693936936557e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.76763916015625,0.0,0.0,0.0001067929915734,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7485656738281,0.0,0.0,0.0005065798177383,288.486572265625,294.1499938964844,259.58935546875,258.9617004394531,261.5060729980469,259.6747131347656,286.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805421043187,1.528224657931787e-08,0.0010805267374962,-0.0390673764050006,0.0,0.0,0.0,-0.0123888738453388,60.0,-20.191104888916016,-0.0,-7.960537828921589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7761535644531,0.0,0.0,0.000101315548818,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7421264648437,0.0,0.0,0.0001066901240847,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7609558105469,0.0,0.0,7.880098564783111e-05,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7610778808594,0.0,0.0,0.0001066901604644,291.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7421264648437,0.0,0.0,0.0005060920375399,288.4799194335937,294.1499938964844,259.5616760253906,258.93463134765625,261.48748779296875,259.64617919921875,286.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795015841722,1.5160580346673672e-08,0.0010794864501804,-0.0387492626905441,0.0,0.0,0.0,-0.012328558601439,60.0,-20.18667793273925,-0.0,-7.945214974824921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
