time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447900,290.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5122375488281,0.0,0.0,9.76817318587564e-05,291.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4861145019531,0.0,0.0,0.0001028635524562,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.50054931640625,0.0,0.0,7.597468356834725e-05,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.50067138671875,0.0,0.0,0.0001028635742841,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4861145019531,0.0,0.0,0.0004879403859376,288.2153625488281,294.1499938964844,259.1795654296875,258.6110534667969,260.7810974121094,259.17059326171875,286.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633078417754405e-08,0.001040774048306,-0.0269041750580072,0.0,0.0,0.0,-0.0100840916857123,60.0,-19.55752944946289,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057067871094,0.0,0.0,9.756225335877387e-05,291.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47979736328125,0.0,0.0,0.0001027377365971,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.494140625,0.0,0.0,7.588176231365651e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942321777344,0.0,0.0,0.000102737758425,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797668457031,0.0,0.0,0.0004873435827903,288.2088317871094,294.1499938964844,259.18359375,258.61749267578125,260.7663879394531,259.1730041503906,286.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484220602791083e-08,0.0010395011631771,-0.0265145078301429,0.0,0.0,0.0,-0.0100102964788675,60.0,-19.52591323852539,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49273681640625,0.0,0.0,9.732461330713704e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671325683594,0.0,0.0,0.000102487487311,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4812927246094,0.0,0.0,7.569693116238341e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813842773437,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46710205078125,0.0,0.0,0.0004861565248575,288.1957702636719,294.1499938964844,259.1922912597656,258.63104248046875,260.7375183105469,259.1786499023437,286.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394295185804,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.46233940124512,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49273681640625,0.0,0.0,9.732461330713704e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671325683594,0.0,0.0,0.000102487487311,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4812927246094,0.0,0.0,7.569693116238341e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813842773437,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46710205078125,0.0,0.0,0.0004861565248575,288.1957702636719,294.1499938964844,259.1922912597656,258.63104248046875,260.7375183105469,259.1786499023437,286.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394295185804,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.46233940124512,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797668457031,0.0,0.0,9.708998550195248e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544982910156,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684753417969,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46856689453125,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544677734375,0.0,0.0,0.000484984513605,288.1827392578125,294.1499938964844,259.2016906738281,258.645263671875,260.7093811035156,259.1853332519531,286.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895819275129725e-09,0.0010344699257984,-0.0249741338193416,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.39868354797364,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797668457031,0.0,0.0,9.708998550195248e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544982910156,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684753417969,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46856689453125,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544677734375,0.0,0.0,0.000484984513605,288.1827392578125,294.1499938964844,259.2016906738281,258.645263671875,260.7093811035156,259.1853332519531,286.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895819275129725e-09,0.0010344699257984,-0.0249741338193416,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.39868354797364,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4668273925781,0.0,0.0,9.686008706921712e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4418640136719,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4556579589844,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0001019983392325,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4418640136719,0.0,0.0,0.000483836105559,288.16973876953125,294.1499938964844,259.2115478515625,258.65985107421875,260.6820373535156,259.19287109375,286.5809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609382622954854e-09,0.0010320206638425,-0.0242242068052291,0.0,0.0,0.0,-0.0095766019076108,60.0,-19.335487365722656,-0.0,-7.261791523660578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4668273925781,0.0,0.0,9.686008706921712e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4418640136719,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4556579589844,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0001019983392325,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4418640136719,0.0,0.0,0.000483836105559,288.16973876953125,294.1499938964844,259.2115478515625,258.65985107421875,260.6820373535156,259.19287109375,286.5809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609382622954854e-09,0.0010320206638425,-0.0242242068052291,0.0,0.0,0.0,-0.0095766019076108,60.0,-19.335487365722656,-0.0,-7.261791523660578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4538879394531,0.0,0.0,9.66359584708698e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42926025390625,0.0,0.0,0.0001017622998915,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.44287109375,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429931640625,0.0,0.0,0.0001017623289953,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42926025390625,0.0,0.0,0.000482716539409,288.1567687988281,294.1499938964844,259.2215270996094,258.6745300292969,260.6553649902344,259.2009582519531,286.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296422988176,9.330143768693231e-09,0.0010296328691765,-0.0234930869191885,0.0,0.0,0.0,-0.0094381719827651,60.0,-19.27311897277832,-0.0,-7.228224774280535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4538879394531,0.0,0.0,9.66359584708698e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42926025390625,0.0,0.0,0.0001017622998915,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.44287109375,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429931640625,0.0,0.0,0.0001017623289953,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42926025390625,0.0,0.0,0.000482716539409,288.1567687988281,294.1499938964844,259.2215270996094,258.6745300292969,260.6553649902344,259.2009582519531,286.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296422988176,9.330143768693231e-09,0.0010296328691765,-0.0234930869191885,0.0,0.0,0.0,-0.0094381719827651,60.0,-19.27311897277832,-0.0,-7.228224774280535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44744873046875,0.0,0.0,9.652652806835248e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4229736328125,0.0,0.0,0.0001016470705508,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364929199219,0.0,0.0,7.507619739044458e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43658447265625,0.0,0.0,0.0001016470923786,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4229431152344,0.0,0.0,0.0004821699403692,288.1502685546875,294.1499938964844,259.2265319824219,258.6817932128906,260.642333984375,259.2051696777344,286.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193806604912425e-09,0.0010284670861437,-0.0231361053884029,0.0,0.0,0.0,-0.0093705831095576,60.0,-19.242469787597656,-0.0,-7.211863817246923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44097900390625,0.0,0.0,9.641908400226384e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41668701171875,0.0,0.0,0.0001015339221339,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4301147460937,0.0,0.0,7.499262574128807e-05,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4302062988281,0.0,0.0,0.0001015339512377,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4166564941406,0.0,0.0,0.0004816332366317,288.143798828125,294.1499938964844,259.2314453125,258.68896484375,260.6294860839844,259.2094421386719,286.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273315710946,9.05994301803048e-09,0.0010273224906995,-0.0227855946868658,0.0,0.0,0.0,-0.0093042217195034,60.0,-19.212207794189453,-0.0,-7.195818341187987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281005859375,0.0,0.0,9.621081699151546e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40411376953125,0.0,0.0,0.0001013146029436,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173889160156,0.0,0.0,7.48306410969235e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41748046875,0.0,0.0,0.0001013146247714,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4040832519531,0.0,0.0,0.0004805928620044,288.1308288574219,294.1499938964844,259.24102783203125,258.702880859375,260.60430908203125,259.21807861328125,286.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.80045902817983e-09,0.0010251036146655,-0.0221061315387487,0.0,0.0,0.0,-0.0091755846515297,60.0,-19.15305519104004,-0.0,-7.164765492007066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281005859375,0.0,0.0,9.621081699151546e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40411376953125,0.0,0.0,0.0001013146029436,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173889160156,0.0,0.0,7.48306410969235e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41748046875,0.0,0.0,0.0001013146247714,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4040832519531,0.0,0.0,0.0004805928620044,288.1308288574219,294.1499938964844,259.24102783203125,258.702880859375,260.60430908203125,259.21807861328125,286.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.80045902817983e-09,0.0010251036146655,-0.0221061315387487,0.0,0.0,0.0,-0.0091755846515297,60.0,-19.15305519104004,-0.0,-7.164765492007066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4152526855469,0.0,0.0,9.601181227480993e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915405273437,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046630859375,0.0,0.0,7.467585965059698e-05,290.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4047546386719,0.0,0.0,0.0001011050699162,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915405273437,0.0,0.0,0.0004795988206751,288.1178894042969,294.1499938964844,259.25,258.7159729003906,260.579833984375,259.2266540527344,286.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.55252402232054e-09,0.0010229835752397,-0.0214568823575973,0.0,0.0,0.0,-0.0090526724234223,60.0,-19.096059799194336,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4152526855469,0.0,0.0,9.601181227480993e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915405273437,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046630859375,0.0,0.0,7.467585965059698e-05,290.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4047546386719,0.0,0.0,0.0001011050699162,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915405273437,0.0,0.0,0.0004795988206751,288.1178894042969,294.1499938964844,259.25,258.7159729003906,260.579833984375,259.2266540527344,286.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.55252402232054e-09,0.0010229835752397,-0.0214568823575973,0.0,0.0,0.0,-0.0090526724234223,60.0,-19.096059799194336,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40240478515625,0.0,0.0,9.582321945345028e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789978027344,0.0,0.0,0.0001009064508252,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919372558594,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3920288085937,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789978027344,0.0,0.0,0.0004786567587871,288.10498046875,294.1499938964844,259.25811767578125,258.7279663085937,260.55596923828125,259.2349548339844,286.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.04160690307617,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40240478515625,0.0,0.0,9.582321945345028e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789978027344,0.0,0.0,0.0001009064508252,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919372558594,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3920288085937,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789978027344,0.0,0.0,0.0004786567587871,288.10498046875,294.1499938964844,259.25811767578125,258.7279663085937,260.55596923828125,259.2349548339844,286.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.04160690307617,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3895568847656,0.0,0.0,9.564580250298604e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.366455078125,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3792419433594,0.0,0.0,7.439118053298444e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793334960937,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.366455078125,0.0,0.0,0.0004777705180458,288.0920715332031,294.1499938964844,259.2651062011719,258.7385559082031,260.53271484375,259.2427673339844,286.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.99003219604492,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3895568847656,0.0,0.0,9.564580250298604e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.366455078125,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3792419433594,0.0,0.0,7.439118053298444e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793334960937,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.366455078125,0.0,0.0,0.0004777705180458,288.0920715332031,294.1499938964844,259.2651062011719,258.7385559082031,260.53271484375,259.2427673339844,286.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.99003219604492,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3831481933594,0.0,0.0,9.556142322253436e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3601989746094,0.0,0.0,0.0001006307647912,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3728942871094,0.0,0.0,7.432555867126212e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729858398437,0.0,0.0,0.0001006307866191,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3601989746094,0.0,0.0,0.0004773490363731,288.08563232421875,294.1499938964844,259.2680969238281,258.74322509765625,260.52130126953125,259.2464599609375,286.4883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181933175772,7.991393324857654e-09,0.00101818528492,-0.01998739130795,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.96542739868164,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.37677001953125,0.0,0.0,9.548007074045016e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539428710937,0.0,0.0,0.0001005450976663,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3665466308594,0.0,0.0,7.426227966789156e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3666381835937,0.0,0.0,0.0001005451194941,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539428710937,0.0,0.0,0.0004769426595885,288.07916259765625,294.1499938964844,259.2707214355469,258.7474365234375,260.510009765625,259.2499694824219,286.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890037068136735e-09,0.001017318572849,-0.0197219457477331,0.0,0.0,0.0,-0.0087242480367422,60.0,-18.941564559936523,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36395263671875,0.0,0.0,9.532719559501857e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414306640625,0.0,0.0,0.0001003841171041,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538818359375,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539733886719,0.0,0.0,0.0001003841389319,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414306640625,0.0,0.0,0.000476179033285,288.0662841796875,294.1499938964844,259.27471923828125,258.7543334960937,260.48785400390625,259.2562561035156,286.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699578752351499e-09,0.0010156899224966,-0.0192231349647045,0.0,0.0,0.0,-0.0086298296228051,60.0,-18.89667510986328,-0.0,-7.033766991071388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36395263671875,0.0,0.0,9.532719559501857e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414306640625,0.0,0.0,0.0001003841171041,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538818359375,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539733886719,0.0,0.0,0.0001003841389319,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414306640625,0.0,0.0,0.000476179033285,288.0662841796875,294.1499938964844,259.27471923828125,258.7543334960937,260.48785400390625,259.2562561035156,286.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699578752351499e-09,0.0010156899224966,-0.0192231349647045,0.0,0.0,0.0,-0.0086298296228051,60.0,-18.89667510986328,-0.0,-7.033766991071388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3511657714844,0.0,0.0,9.518645674688742e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32891845703125,0.0,0.0,0.0001002359131234,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412170410156,0.0,0.0,7.40339164622128e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34130859375,0.0,0.0,0.0001002359276753,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32891845703125,0.0,0.0,0.0004754760011564,288.05340576171875,294.1499938964844,259.2768249511719,258.7589111328125,260.4661560058594,259.2615051269531,286.4529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.52423545691272e-09,0.0010141904931515,-0.0187638979405164,0.0,0.0,0.0,-0.0085429046303033,60.0,-18.85552406311035,-0.0,-7.013013458845307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3511657714844,0.0,0.0,9.518645674688742e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32891845703125,0.0,0.0,0.0001002359131234,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412170410156,0.0,0.0,7.40339164622128e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34130859375,0.0,0.0,0.0001002359276753,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32891845703125,0.0,0.0,0.0004754760011564,288.05340576171875,294.1499938964844,259.2768249511719,258.7589111328125,260.4661560058594,259.2615051269531,286.4529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.52423545691272e-09,0.0010141904931515,-0.0187638979405164,0.0,0.0,0.0,-0.0085429046303033,60.0,-18.85552406311035,-0.0,-7.013013458845307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33837890625,0.0,0.0,9.50591202126816e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.31640625,0.0,0.0,0.0001001018172246,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285522460937,0.0,0.0,7.393487612716854e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3286437988281,0.0,0.0,0.0001001018390525,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31640625,0.0,0.0,0.0004748399369418,288.0405578613281,294.1499938964844,259.2767944335937,258.76092529296875,260.4448547363281,259.2654724121094,286.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128412395715,7.3655894716750944e-09,0.0010128339054062,-0.0183483846485614,0.0,0.0,0.0,-0.0084642563015222,60.0,-18.81832695007324,-0.0,-6.994262946591334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33837890625,0.0,0.0,9.50591202126816e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.31640625,0.0,0.0,0.0001001018172246,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285522460937,0.0,0.0,7.393487612716854e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3286437988281,0.0,0.0,0.0001001018390525,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31640625,0.0,0.0,0.0004748399369418,288.0405578613281,294.1499938964844,259.2767944335937,258.76092529296875,260.4448547363281,259.2654724121094,286.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128412395715,7.3655894716750944e-09,0.0010128339054062,-0.0183483846485614,0.0,0.0,0.0,-0.0084642563015222,60.0,-18.81832695007324,-0.0,-6.994262946591334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3255920410156,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3039245605469,0.0,0.0,9.998138557421044e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.31591796875,0.0,0.0,7.384592754533514e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160095214844,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30389404296875,0.0,0.0,0.0004742686578538,288.0276794433594,294.1499938964844,259.2743530273437,258.7600402832031,260.4239807128906,259.2678527832031,286.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223109665943639e-09,0.001011615502648,-0.017975203692913,0.0,0.0,0.0,-0.0083936229348182,60.0,-18.785472869873047,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3255920410156,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3039245605469,0.0,0.0,9.998138557421044e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.31591796875,0.0,0.0,7.384592754533514e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160095214844,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30389404296875,0.0,0.0,0.0004742686578538,288.0276794433594,294.1499938964844,259.2743530273437,258.7600402832031,260.4239807128906,259.2678527832031,286.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223109665943639e-09,0.001011615502648,-0.017975203692913,0.0,0.0,0.0,-0.0083936229348182,60.0,-18.785472869873047,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192138671875,0.0,0.0,9.489236254012212e-05,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29766845703125,0.0,0.0,9.992621198762208e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096008300781,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096618652344,0.0,0.0,9.992623381549492e-05,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29766845703125,0.0,0.0,0.0004740069271065,288.021240234375,294.1499938964844,259.2721252441406,258.7584228515625,260.4136657714844,259.2684326171875,286.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.1578316607201495e-09,0.0010110572911798,-0.0178042259067296,0.0,0.0,0.0,-0.0083612622693181,60.0,-18.770626068115234,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128356933594,0.0,0.0,9.484323527431116e-05,291.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2914123535156,0.0,0.0,9.987447992898524e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3032531738281,0.0,0.0,7.376696885330603e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033447265625,0.0,0.0,9.987450175685808e-05,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2914123535156,0.0,0.0,0.0004737615236081,288.01483154296875,294.1499938964844,259.26922607421875,258.7559814453125,260.4034118652344,259.2685241699219,286.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628618086242e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.75687789916992,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3000793457031,0.0,0.0,9.47544031077996e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789306640625,0.0,0.0,9.978093294193968e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906188964844,0.0,0.0,7.369786908384413e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789001464844,0.0,0.0,0.0004733177775051,288.0019836425781,294.1499938964844,259.2611999511719,258.7484130859375,260.3830871582031,259.2674255371094,286.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985954925653459e-09,0.0010095875477418,-0.0173540338873863,0.0,0.0,0.0,-0.0082760546356439,60.0,-18.732515335083008,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3000793457031,0.0,0.0,9.47544031077996e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789306640625,0.0,0.0,9.978093294193968e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906188964844,0.0,0.0,7.369786908384413e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789001464844,0.0,0.0,0.0004733177775051,288.0019836425781,294.1499938964844,259.2611999511719,258.7484130859375,260.3830871582031,259.2674255371094,286.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985954925653459e-09,0.0010095875477418,-0.0173540338873863,0.0,0.0,0.0,-0.0082760546356439,60.0,-18.732515335083008,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28729248046875,0.0,0.0,9.467822383157908e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.26641845703125,0.0,0.0,9.970071550924332e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779846191406,0.0,0.0,7.363862096099183e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2780456542969,0.0,0.0,9.970073733711617e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26641845703125,0.0,0.0,0.0004729372740257,287.9891052246094,294.1499938964844,259.25,258.73712158203125,260.36297607421875,259.2641296386719,286.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087828850373,6.891051729240871e-09,0.0010087760165333,-0.0171054508537054,0.0,0.0,0.0,-0.0082290070131421,60.0,-18.71294593811035,-0.0,-6.938326180261356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28729248046875,0.0,0.0,9.467822383157908e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.26641845703125,0.0,0.0,9.970071550924332e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779846191406,0.0,0.0,7.363862096099183e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2780456542969,0.0,0.0,9.970073733711617e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26641845703125,0.0,0.0,0.0004729372740257,287.9891052246094,294.1499938964844,259.25,258.73712158203125,260.36297607421875,259.2641296386719,286.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087828850373,6.891051729240871e-09,0.0010087760165333,-0.0171054508537054,0.0,0.0,0.0,-0.0082290070131421,60.0,-18.71294593811035,-0.0,-6.938326180261356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745361328125,0.0,0.0,9.461442823521792e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2539367675781,0.0,0.0,9.963352931663394e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26531982421875,0.0,0.0,7.35889989300631e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2654113769531,0.0,0.0,9.963355114450678e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25390625,0.0,0.0,0.0004726185870822,287.97625732421875,294.1499938964844,259.23663330078125,258.72320556640625,260.3429870605469,259.25860595703125,286.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811568198372697e-09,0.0010080962674692,-0.0168972574174404,0.0,0.0,0.0,-0.0081896036863327,60.0,-18.697731018066406,-0.0,-6.928978990572432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745361328125,0.0,0.0,9.461442823521792e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2539367675781,0.0,0.0,9.963352931663394e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26531982421875,0.0,0.0,7.35889989300631e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2654113769531,0.0,0.0,9.963355114450678e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25390625,0.0,0.0,0.0004726185870822,287.97625732421875,294.1499938964844,259.23663330078125,258.72320556640625,260.3429870605469,259.25860595703125,286.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811568198372697e-09,0.0010080962674692,-0.0168972574174404,0.0,0.0,0.0,-0.0081896036863327,60.0,-18.697731018066406,-0.0,-6.928978990572432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26177978515625,0.0,0.0,9.45647552725859e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2414245605469,0.0,0.0,9.95812297333032e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.252685546875,0.0,0.0,7.35503708710894e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25274658203125,0.0,0.0,9.958124428521842e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24139404296875,0.0,0.0,0.0004723704769276,287.9634094238281,294.1499938964844,259.2223205566406,258.7080993652344,260.3231506347656,259.25103759765625,286.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075739119201,6.749690584229029e-09,0.0010075671598315,-0.0167351756244897,0.0,0.0,0.0,-0.00815892778337,60.0,-18.68631362915039,-0.0,-6.921706585671927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
