time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450240,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26177978515625,0.0,0.0,9.45647552725859e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2414245605469,0.0,0.0,9.95812297333032e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.252685546875,0.0,0.0,7.35503708710894e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25274658203125,0.0,0.0,9.958124428521842e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24139404296875,0.0,0.0,0.0004723704769276,287.9634094238281,294.1499938964844,259.2223205566406,258.7080993652344,260.3231506347656,259.25103759765625,286.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075739119201,6.749690584229029e-09,0.0010075671598315,-0.0167351756244897,0.0,0.0,0.0,-0.00815892778337,60.0,-18.68631362915039,-0.0,-6.921706585671927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2554016113281,0.0,0.0,9.454405517317356e-05,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23516845703125,0.0,0.0,9.95594309642911e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2463684082031,0.0,0.0,7.353426917688921e-05,290.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464294433594,0.0,0.0,9.955945279216394e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23516845703125,0.0,0.0,0.0004722670710179,287.9569702148437,294.1499938964844,259.21484375,258.7001647949219,260.3132629394531,259.2466125488281,286.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073533048853,6.7239027679022464e-09,0.0010073465527966,-0.016667628660798,0.0,0.0,0.0,-0.0081461435183882,60.0,-18.681772232055664,-0.0,-6.918676831446646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2490234375,0.0,0.0,9.452603990212084e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289123535156,0.0,0.0,9.954046254279092e-05,290.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2400207519531,0.0,0.0,7.35202556825243e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2401123046875,0.0,0.0,9.954047709470616e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289123535156,0.0,0.0,0.0004721770819742,287.9505310058594,294.1499938964844,259.2071533203125,258.69195556640625,260.3033752441406,259.2418212890625,286.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071613360196,6.701459831504053e-09,0.0010071547003462,-0.0166088417172431,0.0,0.0,0.0,-0.0081350170075893,60.0,-18.677919387817383,-0.0,-6.916040717896976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362365722656,0.0,0.0,9.449762001167984e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164001464844,0.0,0.0,9.951052925316616e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2273864746094,0.0,0.0,7.34981513232924e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2274475097656,0.0,0.0,9.9510551081039e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21636962890625,0.0,0.0,0.0004720351134892,287.93768310546875,294.1499938964844,259.19122314453125,258.6747741699219,260.28369140625,259.2311706542969,286.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068585397675,6.6660525988027075e-09,0.0010068519040942,-0.0165160968899726,0.0,0.0,0.0,-0.0081174643710255,60.0,-18.67227554321289,-0.0,-6.911882621807308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362365722656,0.0,0.0,9.449762001167984e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164001464844,0.0,0.0,9.951052925316616e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2273864746094,0.0,0.0,7.34981513232924e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2274475097656,0.0,0.0,9.9510551081039e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21636962890625,0.0,0.0,0.0004720351134892,287.93768310546875,294.1499938964844,259.19122314453125,258.6747741699219,260.28369140625,259.2311706542969,286.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068585397675,6.6660525988027075e-09,0.0010068519040942,-0.0165160968899726,0.0,0.0,0.0,-0.0081174643710255,60.0,-18.67227554321289,-0.0,-6.911882621807308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,9.447752381674944e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.203857421875,0.0,0.0,9.948936349246652e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147216796875,0.0,0.0,7.348252256633714e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147827148437,0.0,0.0,9.948938532033937e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.203857421875,0.0,0.0,0.000471934734378,287.9248046875,294.1499938964844,259.174560546875,258.6566772460937,260.2640686035156,259.21929931640625,286.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066444519907,6.64101706959741e-09,0.0010066378163173,-0.0164505168795585,0.0,0.0,0.0,-0.0081050535663962,60.0,-18.66888427734375,-0.0,-6.90894310650947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,9.447752381674944e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.203857421875,0.0,0.0,9.948936349246652e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147216796875,0.0,0.0,7.348252256633714e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147827148437,0.0,0.0,9.948938532033937e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.203857421875,0.0,0.0,0.000471934734378,287.9248046875,294.1499938964844,259.174560546875,258.6566772460937,260.2640686035156,259.21929931640625,286.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066444519907,6.64101706959741e-09,0.0010066378163173,-0.0164505168795585,0.0,0.0,0.0,-0.0081050535663962,60.0,-18.66888427734375,-0.0,-6.90894310650947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.210693359375,0.0,0.0,9.446495096199214e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913146972656,0.0,0.0,9.947612852556632e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020263671875,0.0,0.0,7.347274367930368e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021179199219,0.0,0.0,9.947615035343917e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913146972656,0.0,0.0,0.0004718719283118,287.9118957519531,294.1499938964844,259.15728759765625,258.63775634765625,260.2445068359375,259.2062072753906,286.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065104579553,6.625359372236517e-09,0.0010065038222819,-0.0164095032960176,0.0,0.0,0.0,-0.0080972909927368,60.0,-18.66773223876953,-0.0,-6.907105642994793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.210693359375,0.0,0.0,9.446495096199214e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913146972656,0.0,0.0,9.947612852556632e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020263671875,0.0,0.0,7.347274367930368e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021179199219,0.0,0.0,9.947615035343917e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913146972656,0.0,0.0,0.0004718719283118,287.9118957519531,294.1499938964844,259.15728759765625,258.63775634765625,260.2445068359375,259.2062072753906,286.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065104579553,6.625359372236517e-09,0.0010065038222819,-0.0164095032960176,0.0,0.0,0.0,-0.0080972909927368,60.0,-18.66773223876953,-0.0,-6.907105642994793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1979064941406,0.0,0.0,9.44591811276041e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17877197265625,0.0,0.0,9.947005310095848e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893615722656,0.0,0.0,7.346825441345572e-05,290.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894226074219,0.0,0.0,9.947007492883132e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17877197265625,0.0,0.0,0.0004718431155197,287.8990173339844,294.1499938964844,259.1394348144531,258.6180725097656,260.2249755859375,259.1920166015625,286.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064489906653,6.618176229267192e-09,0.001006442354992,-0.0163906868547201,0.0,0.0,0.0,-0.0080937296152114,60.0,-18.66844749450684,-0.0,-6.906262228767447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1979064941406,0.0,0.0,9.44591811276041e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17877197265625,0.0,0.0,9.947005310095848e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893615722656,0.0,0.0,7.346825441345572e-05,290.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894226074219,0.0,0.0,9.947007492883132e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17877197265625,0.0,0.0,0.0004718431155197,287.8990173339844,294.1499938964844,259.1394348144531,258.6180725097656,260.2249755859375,259.1920166015625,286.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064489906653,6.618176229267192e-09,0.001006442354992,-0.0163906868547201,0.0,0.0,0.0,-0.0080937296152114,60.0,-18.66844749450684,-0.0,-6.906262228767447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1914978027344,0.0,0.0,9.4458315288648e-05,291.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1725158691406,0.0,0.0,9.94691436062567e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830139160156,0.0,0.0,7.346758502535522e-05,290.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18310546875,0.0,0.0,9.946915815817192e-05,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1724853515625,0.0,0.0,0.0004718387790489,287.892578125,294.1499938964844,259.1303405761719,258.6080017089844,260.2152099609375,259.1846008300781,286.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064397938549,6.617098424754886e-09,0.0010064331581816,-0.016387864947319,0.0,0.0,0.0,-0.0080931950360536,60.0,-18.66937255859375,-0.0,-6.90613575216048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18511962890625,0.0,0.0,9.445905016036704e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662292480469,0.0,0.0,9.94699148577638e-05,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766662597656,0.0,0.0,7.346815255004913e-05,290.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767578125,0.0,0.0,9.946993668563664e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662292480469,0.0,0.0,0.0004718424461316,287.8861083984375,294.1499938964844,259.1211242675781,258.5977478027344,260.2054748535156,259.17694091796875,286.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064475936815,6.618015468973226e-09,0.0010064409580081,-0.0163902658969163,0.0,0.0,0.0,-0.00809364952147,60.0,-18.67070960998535,-0.0,-6.906243754656316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723022460937,0.0,0.0,9.446417971048504e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536560058594,0.0,0.0,9.947531361831352e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639709472656,0.0,0.0,7.34721397748217e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640319824219,0.0,0.0,9.947533544618636e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536560058594,0.0,0.0,0.0004718680866062,287.8731994628906,294.1499938964844,259.1023864746094,258.57684326171875,260.1859741210937,259.1610412597656,286.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065023088827,6.624408133149018e-09,0.0010064956732094,-0.0164070110768079,0.0,0.0,0.0,-0.0080968188121914,60.0,-18.674362182617188,-0.0,-6.906993377242543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723022460937,0.0,0.0,9.446417971048504e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536560058594,0.0,0.0,9.947531361831352e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639709472656,0.0,0.0,7.34721397748217e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640319824219,0.0,0.0,9.947533544618636e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536560058594,0.0,0.0,0.0004718680866062,287.8731994628906,294.1499938964844,259.1023864746094,258.57684326171875,260.1859741210937,259.1610412597656,286.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065023088827,6.624408133149018e-09,0.0010064956732094,-0.0164070110768079,0.0,0.0,0.0,-0.0080968188121914,60.0,-18.674362182617188,-0.0,-6.906993377242543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15948486328125,0.0,0.0,9.44741041166708e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410827636719,0.0,0.0,9.94857691694051e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512756347656,0.0,0.0,7.347985956585035e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513366699219,0.0,0.0,9.948578372132032e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410827636719,0.0,0.0,0.0004719176504295,287.8602905273437,294.1499938964844,259.0833435058594,258.5554504394531,260.1664733886719,259.1443786621094,286.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066080139949,6.636777794000181e-09,0.0010066013783216,-0.0164394136518239,0.0,0.0,0.0,-0.0081029506400227,60.0,-18.679332733154297,-0.0,-6.908445726594439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15948486328125,0.0,0.0,9.44741041166708e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410827636719,0.0,0.0,9.94857691694051e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512756347656,0.0,0.0,7.347985956585035e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513366699219,0.0,0.0,9.948578372132032e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410827636719,0.0,0.0,0.0004719176504295,287.8602905273437,294.1499938964844,259.0833435058594,258.5554504394531,260.1664733886719,259.1443786621094,286.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066080139949,6.636777794000181e-09,0.0010066013783216,-0.0164394136518239,0.0,0.0,0.0,-0.0081029506400227,60.0,-18.679332733154297,-0.0,-6.908445726594439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14666748046875,0.0,0.0,9.448811033507808e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,9.950051753548904e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,7.349075167439878e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386108398437,0.0,0.0,9.950053208740428e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,0.0004719876160379,287.84735107421875,294.1499938964844,259.06402587890625,258.5336303710937,260.1470031738281,259.1271667480469,286.2313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067572584375,6.654229167679659e-09,0.0010067506227642,-0.0164851266890764,0.0,0.0,0.0,-0.0081116026267409,60.0,-18.685317993164062,-0.0,-6.910494221301633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14666748046875,0.0,0.0,9.448811033507808e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,9.950051753548904e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,7.349075167439878e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386108398437,0.0,0.0,9.950053208740428e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,0.0004719876160379,287.84735107421875,294.1499938964844,259.06402587890625,258.5336303710937,260.1470031738281,259.1271667480469,286.2313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067572584375,6.654229167679659e-09,0.0010067506227642,-0.0164851266890764,0.0,0.0,0.0,-0.0081116026267409,60.0,-18.685317993164062,-0.0,-6.910494221301633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13385009765625,0.0,0.0,9.450567449675872e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,9.951902029570192e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,7.350442319875583e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258850097656,0.0,0.0,9.951903484761716e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,0.0004720753640867,287.8344116210937,294.1499938964844,259.0445556640625,258.5115051269531,260.12750244140625,259.1093444824219,286.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069445706903,6.676123209814477e-09,0.0010069378186017,-0.016542475670576,0.0,0.0,0.0,-0.0081224562600255,60.0,-18.692283630371094,-0.0,-6.913064964919613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13385009765625,0.0,0.0,9.450567449675872e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,9.951902029570192e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,7.350442319875583e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258850097656,0.0,0.0,9.951903484761716e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,0.0004720753640867,287.8344116210937,294.1499938964844,259.0445556640625,258.5115051269531,260.12750244140625,259.1093444824219,286.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069445706903,6.676123209814477e-09,0.0010069378186017,-0.016542475670576,0.0,0.0,0.0,-0.0081224562600255,60.0,-18.692283630371094,-0.0,-6.913064964919613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1274108886719,0.0,0.0,9.451562073081732e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10955810546875,0.0,0.0,9.952949039870872e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11944580078125,0.0,0.0,7.35121502657421e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195068359375,0.0,0.0,9.952950495062396e-05,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10955810546875,0.0,0.0,0.0004721250443253,287.82794189453125,294.1499938964844,259.0347595214844,258.5003662109375,260.1177673339844,259.1002502441406,286.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688512854680084e-09,0.0010070437565445,-0.0165749285370111,0.0,0.0,0.0,-0.008128598332405,60.0,-18.696094512939453,-0.0,-6.91452015644245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210021972656,0.0,0.0,9.452638914808632e-05,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.103271484375,0.0,0.0,9.954083361662924e-05,290.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130676269531,0.0,0.0,7.352053216891363e-05,290.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131286621094,0.0,0.0,9.954084816854448e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1032409667969,0.0,0.0,0.0004721788573078,287.8214416503906,294.1499938964844,259.02496337890625,258.4891662597656,260.1080017089844,259.0910339355469,286.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.701934118780173e-09,0.0010071585420519,-0.0166100841015577,0.0,0.0,0.0,-0.0081352517008781,60.0,-18.7000789642334,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.108154296875,0.0,0.0,9.454978862777352e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09063720703125,0.0,0.0,9.956547000911088e-05,290.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003112792969,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003723144531,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906066894531,0.0,0.0,0.0004722957091871,287.8084716796875,294.1499938964844,259.0053405761719,258.4666442871094,260.0885009765625,259.0723571777344,286.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731086799049991e-09,0.0010074077872559,-0.0166864469647407,0.0,0.0,0.0,-0.008149703964591,60.0,-18.708478927612305,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.108154296875,0.0,0.0,9.454978862777352e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09063720703125,0.0,0.0,9.956547000911088e-05,290.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003112792969,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003723144531,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906066894531,0.0,0.0,0.0004722957091871,287.8084716796875,294.1499938964844,259.0053405761719,258.4666442871094,260.0885009765625,259.0723571777344,286.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731086799049991e-09,0.0010074077872559,-0.0166864469647407,0.0,0.0,0.0,-0.008149703964591,60.0,-18.708478927612305,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09527587890625,0.0,0.0,9.457515261601657e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0779724121094,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875549316406,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876159667969,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0779724121094,0.0,0.0,0.0004724224272649,287.7955017089844,294.1499938964844,258.9858093261719,258.4440612792969,260.0690002441406,259.0533752441406,286.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762692184025809e-09,0.0010076781036332,-0.0167692340910434,0.0,0.0,0.0,-0.0081653725355863,60.0,-18.71733283996582,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09527587890625,0.0,0.0,9.457515261601657e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0779724121094,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875549316406,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876159667969,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0779724121094,0.0,0.0,0.0004724224272649,287.7955017089844,294.1499938964844,258.9858093261719,258.4440612792969,260.0690002441406,259.0533752441406,286.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762692184025809e-09,0.0010076781036332,-0.0167692340910434,0.0,0.0,0.0,-0.0081653725355863,60.0,-18.71733283996582,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823974609375,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07476806640625,0.0,0.0,7.357932190643623e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748291015625,0.0,0.0,9.962044714484364e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,0.0004725564504042,287.7825012207031,294.1499938964844,258.96636962890625,258.4214782714844,260.04949951171875,259.0342102050781,286.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796123663832532e-09,0.0010079639032483,-0.0168568026274442,0.0,0.0,0.0,-0.0081819454208016,60.0,-18.72649002075196,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823974609375,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07476806640625,0.0,0.0,7.357932190643623e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748291015625,0.0,0.0,9.962044714484364e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,0.0004725564504042,287.7825012207031,294.1499938964844,258.96636962890625,258.4214782714844,260.04949951171875,259.0342102050781,286.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796123663832532e-09,0.0010079639032483,-0.0168568026274442,0.0,0.0,0.0,-0.0081819454208016,60.0,-18.72649002075196,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06951904296875,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619812011719,0.0,0.0,7.360072049777955e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0620422363281,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,0.0004726938786916,287.7695007324219,294.1499938964844,258.9471435546875,258.3990173339844,260.02996826171875,259.0149230957031,286.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304015776732285e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.008198938332498,60.0,-18.73575210571289,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06951904296875,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619812011719,0.0,0.0,7.360072049777955e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0620422363281,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,0.0004726938786916,287.7695007324219,294.1499938964844,258.9471435546875,258.3990173339844,260.02996826171875,259.0149230957031,286.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304015776732285e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.008198938332498,60.0,-18.73575210571289,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06304931640625,0.0,0.0,9.464337927056476e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462951660156,0.0,0.0,9.96640301309526e-05,290.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555725097656,0.0,0.0,7.3611518018879e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556335449219,0.0,0.0,9.966404468286784e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462951660156,0.0,0.0,0.0004727632331196,287.76300048828125,294.1499938964844,258.9376220703125,258.3878479003906,260.0202331542969,259.0052490234375,286.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.74038887023925,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566101074219,0.0,0.0,9.465711627854034e-05,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,9.96784947346896e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492248535156,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,0.0004728318599518,287.7564697265625,294.1499938964844,258.9281921386719,258.3767395019531,260.0104675292969,258.99560546875,286.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74497413635254,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.043701171875,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272521972656,0.0,0.0,9.970653627533466e-05,290.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0363464355469,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364074707031,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272521972656,0.0,0.0,0.000472964864457,287.7434387207031,294.1499938964844,258.9095764160156,258.354736328125,259.990966796875,258.97637939453125,286.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75385856628418,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.043701171875,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272521972656,0.0,0.0,9.970653627533466e-05,290.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0363464355469,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364074707031,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272521972656,0.0,0.0,0.000472964864457,287.7434387207031,294.1499938964844,258.9095764160156,258.354736328125,259.990966796875,258.97637939453125,286.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75385856628418,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,9.973320265999064e-05,290.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235290527344,0.0,0.0,7.36626170692034e-05,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235900878906,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,0.000473091378808,287.7304077148437,294.1499938964844,258.89141845703125,258.3330993652344,259.9714660644531,258.9572448730469,286.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76233673095703,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,9.973320265999064e-05,290.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235290527344,0.0,0.0,7.36626170692034e-05,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235900878906,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,0.000473091378808,287.7304077148437,294.1499938964844,258.89141845703125,258.3330993652344,259.9714660644531,258.9572448730469,286.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76233673095703,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0178527832031,0.0,0.0,9.473151294514536e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018005371094,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106811523437,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107421875,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018005371094,0.0,0.0,0.0004732034576591,287.71734619140625,294.1499938964844,258.8737487792969,258.3118591308594,259.9520263671875,258.9384155273437,286.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957514564476241e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.76999855041504,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0178527832031,0.0,0.0,9.473151294514536e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018005371094,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106811523437,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107421875,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018005371094,0.0,0.0,0.0004732034576591,287.71734619140625,294.1499938964844,258.8737487792969,258.3118591308594,259.9520263671875,258.9384155273437,286.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957514564476241e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.76999855041504,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
