time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452580,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049133300781,0.0,0.0,9.475093975197524e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98907470703125,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978332519531,0.0,0.0,7.369518425548449e-05,290.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978942871094,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98907470703125,0.0,0.0,0.0004733005480375,287.70428466796875,294.1499938964844,258.8566589355469,258.2911682128906,259.9325866699219,258.9198913574219,286.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981729860910946e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-18.776838302612305,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049133300781,0.0,0.0,9.475093975197524e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98907470703125,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978332519531,0.0,0.0,7.369518425548449e-05,290.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978942871094,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98907470703125,0.0,0.0,0.0004733005480375,287.70428466796875,294.1499938964844,258.8566589355469,258.2911682128906,259.9325866699219,258.9198913574219,286.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981729860910946e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-18.776838302612305,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984436035156,0.0,0.0,9.475869592279196e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,9.97854585875757e-05,290.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99139404296875,0.0,0.0,7.370120874838904e-05,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.991455078125,0.0,0.0,9.978547313949092e-05,291.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,0.000473339256132,287.69775390625,294.1499938964844,258.8483581542969,258.2810363769531,259.92291259765625,258.9107971191406,286.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387468957555e-09,0.0010096336482092,-0.0173682626336812,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.779699325561523,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.991943359375,0.0,0.0,9.476571722188964e-05,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.976318359375,0.0,0.0,9.979285823646931e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849548339844,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850158691406,0.0,0.0,9.979286551242694e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.976318359375,0.0,0.0,0.0004733743262477,287.69122314453125,294.1499938964844,258.8402404785156,258.2710876464844,259.9132385253906,258.9017944335937,286.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001409113729104e-09,0.0010097086196765,-0.0173911899328231,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.782371520996094,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97900390625,0.0,0.0,9.47750304476358e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96356201171875,0.0,0.0,9.980266622733323e-05,290.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720764160156,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721374511719,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635314941406,0.0,0.0,0.0004734208632726,287.6781311035156,294.1499938964844,258.8245544433594,258.2516784667969,259.8939208984375,258.8842468261719,286.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174895922918e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78647232055664,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97900390625,0.0,0.0,9.47750304476358e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96356201171875,0.0,0.0,9.980266622733323e-05,290.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720764160156,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721374511719,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635314941406,0.0,0.0,0.0004734208632726,287.6781311035156,294.1499938964844,258.8245544433594,258.2516784667969,259.8939208984375,258.8842468261719,286.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174895922918e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78647232055664,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9660339355469,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507751464844,0.0,0.0,9.980619506677613e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9592590332031,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507751464844,0.0,0.0,0.0004734375979751,287.6650390625,294.1499938964844,258.8096618652344,258.2330322265625,259.87469482421875,258.8672790527344,286.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926506426241e-09,0.0010098435450345,-0.0174325387924909,0.0,0.0,0.0,-0.0082909120246768,60.0,-18.788969039916992,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9660339355469,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507751464844,0.0,0.0,9.980619506677613e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9592590332031,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507751464844,0.0,0.0,0.0004734375979751,287.6650390625,294.1499938964844,258.8096618652344,258.2330322265625,259.87469482421875,258.8672790527344,286.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926506426241e-09,0.0010098435450345,-0.0174325387924909,0.0,0.0,0.0,-0.0082909120246768,60.0,-18.788969039916992,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530639648437,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93798828125,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463195800781,0.0,0.0,7.371382525889203e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463806152344,0.0,0.0,9.980255708796903e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93798828125,0.0,0.0,0.000473420281196,287.6519470214844,294.1499938964844,258.795654296875,258.2152404785156,259.8555603027344,258.8509521484375,286.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610847484917e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.789670944213867,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530639648437,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93798828125,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463195800781,0.0,0.0,7.371382525889203e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463806152344,0.0,0.0,9.980255708796903e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93798828125,0.0,0.0,0.000473420281196,287.6519470214844,294.1499938964844,258.795654296875,258.2152404785156,259.8555603027344,258.8509521484375,286.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610847484917e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.789670944213867,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400634765625,0.0,0.0,9.476370905758812e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252014160156,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,7.370511593762785e-05,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334716796875,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252014160156,0.0,0.0,0.00047336431453,287.6388244628906,294.1499938964844,258.7826232910156,258.1983947753906,259.83648681640625,258.8353271484375,286.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653567708539e-09,0.0010096873156726,-0.0173846762627363,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.788368225097656,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400634765625,0.0,0.0,9.476370905758812e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252014160156,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,7.370511593762785e-05,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334716796875,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252014160156,0.0,0.0,0.00047336431453,287.6388244628906,294.1499938964844,258.7826232910156,258.1983947753906,259.83648681640625,258.8353271484375,286.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653567708539e-09,0.0010096873156726,-0.0173846762627363,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.788368225097656,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93359375,0.0,0.0,9.475479600951076e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187927246094,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269714355469,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9270324707031,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187927246094,0.0,0.0,0.0004733197856694,287.6322937011719,294.1499938964844,258.7764892578125,258.1903686523437,259.8270263671875,258.8278503417969,286.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986548228837819e-09,0.0010095924371853,-0.0173555873334407,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.78677749633789,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9270935058594,0.0,0.0,9.4743947556708e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91241455078125,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205322265625,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92059326171875,0.0,0.0,9.976993896998464e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9123840332031,0.0,0.0,0.0004732655943371,287.625732421875,294.1499938964844,258.7705993652344,258.1825866699219,259.81756591796875,258.820556640625,286.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973030153289983e-09,0.0010094768367707,-0.017320180311799,0.0,0.0,0.0,-0.008269646205008,60.0,-18.784666061401367,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140930175781,0.0,0.0,9.471489465795456e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89959716796875,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076232910156,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076843261719,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89959716796875,0.0,0.0,0.0004731204535346,287.61260986328125,294.1499938964844,258.7597045898437,258.1678466796875,259.7987976074219,258.8067321777344,285.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936836882687203e-09,0.0010091674048453,-0.0172253791242837,0.0,0.0,0.0,-0.008251704275608,60.0,-18.77846336364746,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140930175781,0.0,0.0,9.471489465795456e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89959716796875,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076232910156,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076843261719,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89959716796875,0.0,0.0,0.0004731204535346,287.61260986328125,294.1499938964844,258.7597045898437,258.1678466796875,259.7987976074219,258.8067321777344,285.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936836882687203e-09,0.0010091674048453,-0.0172253791242837,0.0,0.0,0.0,-0.008251704275608,60.0,-18.77846336364746,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.901123046875,0.0,0.050000000745058,9.467737254453824e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8868103027344,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89471435546875,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.894775390625,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88677978515625,0.0,0.050000000745058,0.0004729330248665,287.5994873046875,291.1499938964844,258.75,258.1543273925781,259.7801818847656,258.7938232421875,285.973876953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890088943833916e-09,0.0010087676346302,-0.0171029306948184,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.769880294799805,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.901123046875,0.0,0.050000000745058,9.467737254453824e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8868103027344,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89471435546875,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.894775390625,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88677978515625,0.0,0.050000000745058,0.0004729330248665,287.5994873046875,291.1499938964844,258.75,258.1543273925781,259.7801818847656,258.7938232421875,285.973876953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890088943833916e-09,0.0010087676346302,-0.0171029306948184,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.769880294799805,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5875549316406,0.6355200409889221,0.050000000745058,0.0408352687954902,291.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845947265625,0.6355200409889221,0.050000000745058,0.043001502752304,290.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58624267578125,0.6355200409889221,0.050000000745058,0.0317607633769512,290.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58624267578125,0.6355200409889221,0.050000000745058,0.043001502752304,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845947265625,0.6355200409889221,0.050000000745058,0.2039806097745895,286.3561706542969,291.1499938964844,258.7456359863281,258.1480407714844,279.67047119140625,284.544189453125,285.7802734375,1.0,0.1097081527113914,0.1495247036218643,0.1495247036218643,1.0,1.0,-0.4350596964359283,0.0051352474838495,0.4299244582653045,-0.1147153228521347,0.0,0.0,0.0,10.19061279296875,60.0,-543.2164916992188,-0.0,12.276453018188477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.6324639916419983,0.050000000745058,0.0452320612967014,290.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098327636719,0.6324639916419983,0.050000000745058,0.0476315356791019,290.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60992431640625,0.6324639916419983,0.050000000745058,0.035180490463972,290.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60992431640625,0.6324639916419983,0.050000000745058,0.0476315356791019,291.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098327636719,0.6324639916419983,0.050000000745058,0.2259435057640075,285.5316772460937,291.1499938964844,258.7416381835937,258.1420593261719,282.33453369140625,290.92437744140625,285.2480163574219,1.0,0.1210836321115493,0.2990494072437286,0.2990494072437286,1.0,1.0,-0.4819543957710266,0.0479716323316097,0.4339827597141266,-0.0835443660616874,0.0,0.0,0.0,12.520011901855469,60.0,-883.9307250976562,-0.0,16.677316665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937064240630042e-21,-7.540601082253275e-21,2.6035372455200165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.5716001391410828,0.050000000745058,0.0456771254539489,290.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.5716001391410828,0.050000000745058,0.0481002144515514,290.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.5716001391410828,0.050000000745058,0.035526655614376,290.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.5716001391410828,0.050000000745058,0.0481002144515514,291.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.5716001391410828,0.050000000745058,0.2281666994094848,284.7272644042969,291.1499938964844,258.7347412109375,258.1310729980469,280.2817687988281,291.2237243652344,284.55767822265625,1.0,0.1405665278434753,0.5980988144874573,0.5980988144874573,1.0,1.0,-0.4866995513439178,0.174901857972145,0.3117977082729339,0.0418495424091815,0.0,0.0,1.0,20.06800842285156,60.0,-1042.596923828125,-3341.6435546875,23.17730140686035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,303.57696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,3994.713623046875,18000.0,0.0,0.0,0.0001097669446608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0489964969456195,0.0489974655210971,-9.689218813946354e-07,0.0,1.113994940737939e-07,0.0,0.0,0.4666268527507782,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.5716001391410828,0.050000000745058,0.0456771254539489,290.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.5716001391410828,0.050000000745058,0.0481002144515514,290.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.5716001391410828,0.050000000745058,0.035526655614376,290.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.5716001391410828,0.050000000745058,0.0481002144515514,291.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.5716001391410828,0.050000000745058,0.2281666994094848,284.7272644042969,291.1499938964844,258.7347412109375,258.1310729980469,280.2817687988281,291.2237243652344,284.55767822265625,1.0,0.1405665278434753,0.5980988144874573,0.5980988144874573,1.0,1.0,-0.4866995513439178,0.174901857972145,0.3117977082729339,0.0418495424091815,0.0,0.0,1.0,20.06800842285156,60.0,-1042.596923828125,-3341.6435546875,23.17730140686035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,303.57696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,3994.713623046875,18000.0,0.0,0.0,0.0001097669446608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0489964969456195,0.0489974655210971,-9.689218813946354e-07,0.0,1.113994940737939e-07,0.0,0.0,0.4666268527507782,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.44219970703125,297.1499938964844,293.1499938964844,0.0004907464026473,-41.34241485595703,284.8614196777344,0.5497713088989258,0.050000000745058,0.0458141341805458,290.95037841796875,297.1499938964844,293.1499938964844,1.1322175623718067e-06,-0.0,284.7172241210937,0.5497713088989258,0.050000000745058,0.0482444912195205,290.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57879638671875,0.5497713088989258,0.050000000745058,0.0356332175433635,290.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57879638671875,0.5497713088989258,0.050000000745058,0.0482444912195205,291.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57879638671875,0.5497713088989258,0.050000000745058,0.2288510948419571,284.5816955566406,291.1499938964844,258.7317810058594,258.1260070800781,279.28094482421875,291.2167663574219,284.9090881347656,1.0,0.1489631235599517,0.6045293807983398,0.6045293807983398,1.0,1.0,-0.4881593585014343,0.1795957833528518,0.3085635900497436,0.0463129319250583,0.0,0.0,1.0,23.73061180114746,60.0,1477.6749267578125,-7440.12548828125,26.3259334564209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57745361328125,308.6847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,4347.46044921875,19080.0,0.0,0.0,0.0154441678896546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63780677318573,0.637810230255127,-3.453450062806951e-06,0.0,1.5673866073484533e-05,0.0,0.0,29.50942611694336,0.0,0.0,0.0,0.3960965871810913,4.0,0.0,1.0
453960,290.4446716308594,297.1499938964844,293.1499938964844,0.0010971653973683,-99.4023895263672,287.01348876953125,0.5329310894012451,0.050000000745058,0.0459450483322143,290.9471130371094,297.1499938964844,293.1499938964844,0.0008847273420542,-84.40776824951172,286.70758056640625,0.5329310894012451,0.050000000745058,0.0483823493123054,290.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.26806640625,0.5329310894012451,0.050000000745058,0.0357350371778011,290.1920471191406,297.1499938964844,293.1499938964844,0.0006799161783419,-64.86767578125,286.26837158203125,0.5329310894012451,0.050000000745058,0.0483823493123054,291.2159729003906,297.1499938964844,293.1499938964844,0.0006906005437485,-312.5396728515625,286.41912841796875,0.5329310894012451,0.050000000745058,0.2295050323009491,285.6478881835937,291.1499938964844,258.7291259765625,258.1212463378906,279.2455749511719,291.21490478515625,286.3382568359375,1.0,0.1565242409706115,0.6065941452980042,0.6065941452980042,1.0,1.0,-0.4895543456077575,0.1805873364210128,0.3089670240879059,0.0471282564103603,0.0,0.0,1.0,27.23303985595703,60.0,2583.96630859375,-7649.1201171875,29.355180740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1740417480469,308.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,9830.58984375,19080.0,0.0,0.0,0.0340682826936244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.006998062133789,1.0070065259933472,-8.380962754017673e-06,0.0,3.457497587078251e-05,0.0,0.0,113.61062622070312,0.0,0.0,0.0,0.5670723915100098,4.0,0.0,1.0
454020,290.4831237792969,297.1499938964844,293.1499938964844,0.0020822114311158,-177.28012084960938,290.6171569824219,0.5099915266036987,0.050000000745058,0.0461837127804756,290.9649963378906,297.1499938964844,293.1499938964844,0.0017275216523557,-154.89125061035156,290.10614013671875,0.5099915266036987,0.050000000745058,0.0486336760222911,290.4349975585937,297.1499938964844,293.1499938964844,0.0016275808447971,-107.78407287597656,289.9004211425781,0.5099915266036987,0.050000000745058,0.0359206683933734,290.2294006347656,297.1499938964844,293.1499938964844,0.0018025645986199,-161.6190185546875,290.15057373046875,0.5099915266036987,0.050000000745058,0.0486336760222911,291.2424011230469,297.1499938964844,293.1499938964844,0.001417271210812,-602.7870483398438,289.6585388183594,0.5099915266036987,0.050000000745058,0.230697214603424,287.7357482910156,291.1499938964844,258.72479248046875,258.1125183105469,279.2067565917969,291.2371826171875,288.0846252441406,1.0,0.1693566143512725,0.610066831111908,0.610066831111908,1.0,1.0,-0.4920975565910339,0.1822853684425354,0.3098121881484985,0.0486080646514892,0.0,0.0,1.0,33.61947250366211,60.0,2301.0546875,-7365.322265625,34.92239761352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0296325683594,306.6658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,16169.3408203125,19080.0,0.0,0.0,0.0719915404915809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2933284044265747,1.2933422327041626,-1.3814134035783354e-05,0.0,7.30622632545419e-05,0.0,0.0,240.5370483398437,0.0,0.0,0.0,0.7109516263008118,4.0,0.0,1.0
454080,290.4831237792969,297.1499938964844,293.1499938964844,0.0020822114311158,-177.28012084960938,290.6171569824219,0.5099915266036987,0.050000000745058,0.0461837127804756,290.9649963378906,297.1499938964844,293.1499938964844,0.0017275216523557,-154.89125061035156,290.10614013671875,0.5099915266036987,0.050000000745058,0.0486336760222911,290.4349975585937,297.1499938964844,293.1499938964844,0.0016275808447971,-107.78407287597656,289.9004211425781,0.5099915266036987,0.050000000745058,0.0359206683933734,290.2294006347656,297.1499938964844,293.1499938964844,0.0018025645986199,-161.6190185546875,290.15057373046875,0.5099915266036987,0.050000000745058,0.0486336760222911,291.2424011230469,297.1499938964844,293.1499938964844,0.001417271210812,-602.7870483398438,289.6585388183594,0.5099915266036987,0.050000000745058,0.230697214603424,287.7357482910156,291.1499938964844,258.72479248046875,258.1125183105469,279.2067565917969,291.2371826171875,288.0846252441406,1.0,0.1693566143512725,0.610066831111908,0.610066831111908,1.0,1.0,-0.4920975565910339,0.1822853684425354,0.3098121881484985,0.0486080646514892,0.0,0.0,1.0,33.61947250366211,60.0,2301.0546875,-7365.322265625,34.92239761352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0296325683594,306.6658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,16169.3408203125,19080.0,0.0,0.0,0.0719915404915809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2933284044265747,1.2933422327041626,-1.3814134035783354e-05,0.0,7.30622632545419e-05,0.0,0.0,240.5370483398437,0.0,0.0,0.0,0.7109516263008118,4.0,0.0,1.0
454140,290.537109375,297.1499938964844,293.1499938964844,0.0029401036445051,-240.6524353027344,292.99591064453125,0.4958014190196991,0.050000000745058,0.0463874638080596,290.99578857421875,297.1499938964844,293.1499938964844,0.0024657133035361,-212.71987915039065,292.3284912109375,0.4958014190196991,0.050000000745058,0.0488482341170311,290.4834899902344,297.1499938964844,293.1499938964844,0.002543088980019,-162.03053283691406,292.40203857421875,0.4958014190196991,0.050000000745058,0.0360791385173797,290.2777404785156,297.1499938964844,293.1499938964844,0.0027910904027521,-240.6680603027344,292.7484130859375,0.4958014190196991,0.050000000745058,0.0488482341170311,291.2823791503906,297.1499938964844,293.1499938964844,0.0020445203408598,-836.8777465820312,291.7357788085937,0.4958014190196991,0.050000000745058,0.2317149937152862,288.9217834472656,291.1499938964844,258.7215881347656,258.1047668457031,279.1896667480469,291.2758178710937,289.1687316894531,1.0,0.1795246601104736,0.6130645275115967,0.6130645275115967,1.0,1.0,-0.4942687153816223,0.1836889386177063,0.310579776763916,0.0499787330627441,0.0,0.0,1.0,39.07315826416016,60.0,1689.3223876953125,-7102.37744140625,39.72103500366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7139892578125,305.4776916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18249.01171875,20160.0,0.0,0.0,0.1085242256522178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739877939224243,1.3740034103393557,-1.5590911061735824e-05,0.0,0.0001101382877095,0.0,0.0,288.4060363769531,0.0,0.0,0.0,0.7664411067962646,4.0,0.0,1.0
454200,290.537109375,297.1499938964844,293.1499938964844,0.0029401036445051,-240.6524353027344,292.99591064453125,0.4958014190196991,0.050000000745058,0.0463874638080596,290.99578857421875,297.1499938964844,293.1499938964844,0.0024657133035361,-212.71987915039065,292.3284912109375,0.4958014190196991,0.050000000745058,0.0488482341170311,290.4834899902344,297.1499938964844,293.1499938964844,0.002543088980019,-162.03053283691406,292.40203857421875,0.4958014190196991,0.050000000745058,0.0360791385173797,290.2777404785156,297.1499938964844,293.1499938964844,0.0027910904027521,-240.6680603027344,292.7484130859375,0.4958014190196991,0.050000000745058,0.0488482341170311,291.2823791503906,297.1499938964844,293.1499938964844,0.0020445203408598,-836.8777465820312,291.7357788085937,0.4958014190196991,0.050000000745058,0.2317149937152862,288.9217834472656,291.1499938964844,258.7215881347656,258.1047668457031,279.1896667480469,291.2758178710937,289.1687316894531,1.0,0.1795246601104736,0.6130645275115967,0.6130645275115967,1.0,1.0,-0.4942687153816223,0.1836889386177063,0.310579776763916,0.0499787330627441,0.0,0.0,1.0,39.07315826416016,60.0,1689.3223876953125,-7102.37744140625,39.72103500366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7139892578125,305.4776916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18249.01171875,20160.0,0.0,0.0,0.1085242256522178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739877939224243,1.3740034103393557,-1.5590911061735824e-05,0.0,0.0001101382877095,0.0,0.0,288.4060363769531,0.0,0.0,0.0,0.7664411067962646,4.0,0.0,1.0
454260,290.59356689453125,297.1499938964844,293.1499938964844,0.003687645541504,-291.5861511230469,294.8261413574219,0.48609259724617,0.050000000745058,0.0465561151504516,291.0301818847656,297.1499938964844,293.1499938964844,0.0031039710156619,-259.3864440917969,294.0388488769531,0.48609259724617,0.050000000745058,0.0490258298814296,290.5347900390625,297.1499938964844,293.1499938964844,0.0033338419161736,-205.544174194336,294.3272399902344,0.48609259724617,0.050000000745058,0.0362103134393692,290.3285217285156,297.1499938964844,293.1499938964844,0.003654163563624,-304.3525695800781,294.7549133300781,0.48609259724617,0.050000000745058,0.0490258298814296,291.326416015625,297.1499938964844,293.1499938964844,0.0025748182088136,-1022.021484375,293.3171691894531,0.48609259724617,0.050000000745058,0.2325574308633804,289.81768798828125,291.1499938964844,258.7194519042969,258.0979309082031,279.1822509765625,291.3195495605469,290.0130615234375,1.0,0.187493085861206,0.6158650517463684,0.6158650517463684,1.0,1.0,-0.4960658848285675,0.1848683059215545,0.3111975789070129,0.0513053424656391,0.0,0.0,1.0,43.58916091918945,48.0,1238.9969482421875,-6998.20556640625,43.72558975219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1166381835937,304.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,19753.47265625,20160.0,0.0,0.0,0.1416534334421157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295026063919067,1.4295194149017334,-1.687623625912238e-05,0.0,0.0001437602331861,0.0,0.0,324.7961730957031,0.0,0.0,0.0,0.7810359597206116,4.0,0.0,1.0
454320,290.59356689453125,297.1499938964844,293.1499938964844,0.003687645541504,-291.5861511230469,294.8261413574219,0.48609259724617,0.050000000745058,0.0465561151504516,291.0301818847656,297.1499938964844,293.1499938964844,0.0031039710156619,-259.3864440917969,294.0388488769531,0.48609259724617,0.050000000745058,0.0490258298814296,290.5347900390625,297.1499938964844,293.1499938964844,0.0033338419161736,-205.544174194336,294.3272399902344,0.48609259724617,0.050000000745058,0.0362103134393692,290.3285217285156,297.1499938964844,293.1499938964844,0.003654163563624,-304.3525695800781,294.7549133300781,0.48609259724617,0.050000000745058,0.0490258298814296,291.326416015625,297.1499938964844,293.1499938964844,0.0025748182088136,-1022.021484375,293.3171691894531,0.48609259724617,0.050000000745058,0.2325574308633804,289.81768798828125,291.1499938964844,258.7194519042969,258.0979309082031,279.1822509765625,291.3195495605469,290.0130615234375,1.0,0.187493085861206,0.6158650517463684,0.6158650517463684,1.0,1.0,-0.4960658848285675,0.1848683059215545,0.3111975789070129,0.0513053424656391,0.0,0.0,1.0,43.58916091918945,48.0,1238.9969482421875,-6998.20556640625,43.72558975219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1166381835937,304.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,19753.47265625,20160.0,0.0,0.0,0.1416534334421157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295026063919067,1.4295194149017334,-1.687623625912238e-05,0.0,0.0001437602331861,0.0,0.0,324.7961730957031,0.0,0.0,0.0,0.7810359597206116,4.0,0.0,1.0
454380,290.6478271484375,297.1499938964844,293.1499938964844,0.00435201684013,-332.94097900390625,296.3052673339844,0.483810693025589,0.050000000745058,0.0465981066226959,291.0642395019531,297.1499938964844,293.1499938964844,0.0036619142629206,-297.3932189941406,295.422119140625,0.483810693025589,0.050000000745058,0.0490700490772724,290.5850524902344,297.1499938964844,293.1499938964844,0.0040300032123923,-240.83677673339844,295.88092041015625,0.483810693025589,0.050000000745058,0.0362429693341255,290.3779602050781,297.1499938964844,293.1499938964844,0.0044273314997553,-356.2543640136719,296.37921142578125,0.483810693025589,0.050000000745058,0.0490700490772724,291.3702087402344,297.1499938964844,293.1499938964844,0.0030254200100898,-1169.7879638671875,294.5837707519531,0.483810693025589,0.050000000745058,0.232767179608345,290.5370483398437,291.1499938964844,258.7182922363281,258.0919494628906,279.1792907714844,291.3635559082031,290.6966247558594,1.0,0.1889439225196838,0.6186218857765198,0.6186218857765198,1.0,1.0,-0.4965136647224426,0.1854862123727798,0.311027467250824,0.0525070168077945,0.0,0.0,1.0,44.71915054321289,36.0,944.4138793945312,-7007.40185546875,44.7315788269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.105712890625,304.94287109375,278.1499938964844,0.0,18000.0,313.1499938964844,20049.919921875,20160.0,0.0,0.0,0.1700883656740188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401891231536863,1.4402061700820925,-1.7129503248725086e-05,0.0,0.0001726180780678,0.0,0.0,332.1350402832031,0.0,0.0,0.0,0.7863895297050476,4.0,0.0,1.0
454440,290.6478271484375,297.1499938964844,293.1499938964844,0.00435201684013,-332.94097900390625,296.3052673339844,0.483810693025589,0.050000000745058,0.0465981066226959,291.0642395019531,297.1499938964844,293.1499938964844,0.0036619142629206,-297.3932189941406,295.422119140625,0.483810693025589,0.050000000745058,0.0490700490772724,290.5850524902344,297.1499938964844,293.1499938964844,0.0040300032123923,-240.83677673339844,295.88092041015625,0.483810693025589,0.050000000745058,0.0362429693341255,290.3779602050781,297.1499938964844,293.1499938964844,0.0044273314997553,-356.2543640136719,296.37921142578125,0.483810693025589,0.050000000745058,0.0490700490772724,291.3702087402344,297.1499938964844,293.1499938964844,0.0030254200100898,-1169.7879638671875,294.5837707519531,0.483810693025589,0.050000000745058,0.232767179608345,290.5370483398437,291.1499938964844,258.7182922363281,258.0919494628906,279.1792907714844,291.3635559082031,290.6966247558594,1.0,0.1889439225196838,0.6186218857765198,0.6186218857765198,1.0,1.0,-0.4965136647224426,0.1854862123727798,0.311027467250824,0.0525070168077945,0.0,0.0,1.0,44.71915054321289,36.0,944.4138793945312,-7007.40185546875,44.7315788269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.105712890625,304.94287109375,278.1499938964844,0.0,18000.0,313.1499938964844,20049.919921875,20160.0,0.0,0.0,0.1700883656740188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401891231536863,1.4402061700820925,-1.7129503248725086e-05,0.0,0.0001726180780678,0.0,0.0,332.1350402832031,0.0,0.0,0.0,0.7863895297050476,4.0,0.0,1.0
454500,290.67352294921875,297.1499938964844,293.1499938964844,0.004661823157221,-350.84893798828125,296.9496765136719,0.4850309491157532,0.050000000745058,0.0465755835175514,291.0805969238281,297.1499938964844,293.1499938964844,0.0039182724431157,-313.89892578125,296.0251770019531,0.4850309491157532,0.050000000745058,0.0490463301539421,290.60888671875,297.1499938964844,293.1499938964844,0.0043535511940717,-256.1533508300781,296.5576171875,0.4850309491157532,0.050000000745058,0.0362254530191421,290.401611328125,297.1499938964844,293.1499938964844,0.0047911554574966,-378.7826843261719,297.0872802734375,0.4850309491157532,0.050000000745058,0.0490463301539421,291.39129638671875,297.1499938964844,293.1499938964844,0.0032276390120387,-1233.0528564453125,295.1322326660156,0.4850309491157532,0.050000000745058,0.2326546758413314,290.8492431640625,291.1499938964844,258.7180480957031,258.0892028808594,279.1786193847656,291.3848571777344,290.996826171875,1.0,0.187753364443779,0.6200017333030701,0.6200017333030701,1.0,1.0,-0.496273785829544,0.1856047809123993,0.3106690049171448,0.0530663579702377,0.0,0.0,1.0,44.120750427246094,36.0,847.4338989257812,-7050.79345703125,44.19803237915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2763977050781,305.1080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,20102.76953125,21240.0,0.0,0.0,0.1823153346776962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420859813690186,1.442103147506714,-1.7174656022689305e-05,0.0,0.0001850268890848,0.0,0.0,333.4491577148437,0.0,0.0,0.0,0.8023397922515869,4.0,0.0,1.0
454560,290.6982421875,297.1499938964844,293.1499938964844,0.0049589406698942,-367.1035461425781,297.5456237792969,0.4875437021255493,0.050000000745058,0.0465297251939773,291.0963439941406,297.1499938964844,293.1499938964844,0.0041617969982326,-328.9287414550781,296.58367919921875,0.4875437021255493,0.050000000745058,0.0489980392158031,290.6316223144531,297.1499938964844,293.1499938964844,0.0046639936044812,-270.11480712890625,297.183837890625,0.4875437021255493,0.050000000745058,0.0361897870898246,290.4244384765625,297.1499938964844,293.1499938964844,0.0051432722248137,-399.3142395019531,297.74224853515625,0.4875437021255493,0.050000000745058,0.0489980392158031,291.41168212890625,297.1499938964844,293.1499938964844,0.0034166544210165,-1290.152587890625,295.6385498046875,0.4875437021255493,0.050000000745058,0.2324256002902984,291.1399841308594,291.1499938964844,258.7179870605469,258.086669921875,279.1782531738281,291.40545654296875,291.2797241210937,1.0,0.1854763776063919,0.6213866472244263,0.6213866472244263,1.0,1.0,-0.4957852363586426,0.1856200546026229,0.3101651966571808,0.0536049678921699,0.0,0.0,0.99225115776062,42.898536682128906,25.0,782.04443359375,-7126.95361328125,43.110130310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5397033691406,305.3807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,20892.453125,21240.0,0.0,0.0,0.1931800246238708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4695323705673218,1.4695501327514648,-1.7838516214396805e-05,0.0,0.0001960531662916,0.0,0.0,352.9047546386719,0.0,0.0,0.0,0.8027074933052063,4.0,0.0,1.0
