time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454620,290.7442932128906,297.1499938964844,293.1499938964844,0.0055213258601725,-395.1632385253906,298.6252746582031,0.495725929737091,0.050000000745058,0.0463886745274066,291.1259155273437,297.1499938964844,293.1499938964844,0.0046150563284754,-354.93524169921875,297.5986022949219,0.495725929737091,0.050000000745058,0.0488495081663131,290.6736755371094,297.1499938964844,293.1499938964844,0.0052518984302878,-294.35504150390625,298.3189697265625,0.495725929737091,0.050000000745058,0.0360800810158252,290.4667358398437,297.1499938964844,293.1499938964844,0.005820314399898,-435.0267639160156,298.9291381835937,0.495725929737091,0.050000000745058,0.0488495081663131,291.4500732421875,297.1499938964844,293.1499938964844,0.0037598572671413,-1387.662353515625,296.5566711425781,0.495725929737091,0.050000000745058,0.2317210435867309,291.68292236328125,291.1499938964844,258.718505859375,258.08203125,279.17803955078125,291.4443359375,291.8117980957031,1.0,0.1785159409046173,0.6241735219955444,0.6241735219955444,1.0,1.0,-0.4942824244499206,0.1854256838560104,0.3088567554950714,0.0546422824263572,0.0,0.0,0.8844763040542603,39.13544464111328,25.0,699.5840454101562,-7277.1943359375,39.77386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.28387451171875,306.0542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,22213.841796875,21240.0,0.0,0.0,0.210775077342987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4126702547073364,1.4126874208450315,-1.7142137949122116e-05,0.0,0.0002139099087798,0.0,0.0,321.9214782714844,0.0,0.0,0.0,0.7741840481758118,4.0,0.0,1.0
454680,290.7442932128906,297.1499938964844,293.1499938964844,0.0055213258601725,-395.1632385253906,298.6252746582031,0.495725929737091,0.050000000745058,0.0463886745274066,291.1259155273437,297.1499938964844,293.1499938964844,0.0046150563284754,-354.93524169921875,297.5986022949219,0.495725929737091,0.050000000745058,0.0488495081663131,290.6736755371094,297.1499938964844,293.1499938964844,0.0052518984302878,-294.35504150390625,298.3189697265625,0.495725929737091,0.050000000745058,0.0360800810158252,290.4667358398437,297.1499938964844,293.1499938964844,0.005820314399898,-435.0267639160156,298.9291381835937,0.495725929737091,0.050000000745058,0.0488495081663131,291.4500732421875,297.1499938964844,293.1499938964844,0.0037598572671413,-1387.662353515625,296.5566711425781,0.495725929737091,0.050000000745058,0.2317210435867309,291.68292236328125,291.1499938964844,258.718505859375,258.08203125,279.17803955078125,291.4443359375,291.8117980957031,1.0,0.1785159409046173,0.6241735219955444,0.6241735219955444,1.0,1.0,-0.4942824244499206,0.1854256838560104,0.3088567554950714,0.0546422824263572,0.0,0.0,0.8844763040542603,39.13544464111328,25.0,699.5840454101562,-7277.1943359375,39.77386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.28387451171875,306.0542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,22213.841796875,21240.0,0.0,0.0,0.210775077342987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4126702547073364,1.4126874208450315,-1.7142137949122116e-05,0.0,0.0002139099087798,0.0,0.0,321.9214782714844,0.0,0.0,0.0,0.7741840481758118,4.0,0.0,1.0
454740,290.7855224609375,297.1499938964844,293.1499938964844,0.0060660494491457,-419.405517578125,299.5826110839844,0.503108024597168,0.050000000745058,0.0462759621441364,291.15289306640625,297.1499938964844,293.1499938964844,0.0050432244315743,-377.3938903808594,298.50018310546875,0.503108024597168,0.050000000745058,0.0487308166921138,290.7115173339844,297.1499938964844,293.1499938964844,0.0058203116059303,-315.3116455078125,299.3247985839844,0.503108024597168,0.050000000745058,0.0359924174845218,290.5045166015625,297.1499938964844,293.1499938964844,0.0064893336966633,-466.0175476074219,299.9815368652344,0.503108024597168,0.050000000745058,0.0487308166921138,291.48516845703125,297.1499938964844,293.1499938964844,0.0040737274102866,-1470.5899658203125,297.3701477050781,0.503108024597168,0.050000000745058,0.2311580181121826,292.1781005859375,291.1499938964844,258.7196960449219,258.0779724121094,279.1778564453125,291.4799499511719,292.2929382324219,1.0,0.1731335222721099,0.6269521117210388,0.6269521117210388,1.0,1.0,-0.4930813312530517,0.1853144466876983,0.3077668845653534,0.0557326860725879,0.0,0.0,0.7137824892997742,36.13053131103516,25.0,622.843994140625,-7357.439453125,37.12373352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2384948730469,306.72564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,24640.02734375,20160.0,0.0,0.0,0.2228413373231887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1569503545761108,1.1569639444351196,-1.3700565432372969e-05,0.0,0.0002261556219309,0.0,0.0,199.93716430664065,0.0,0.0,0.0,0.6388965845108032,4.0,0.0,1.0
454800,290.7855224609375,297.1499938964844,293.1499938964844,0.0060660494491457,-419.405517578125,299.5826110839844,0.503108024597168,0.050000000745058,0.0462759621441364,291.15289306640625,297.1499938964844,293.1499938964844,0.0050432244315743,-377.3938903808594,298.50018310546875,0.503108024597168,0.050000000745058,0.0487308166921138,290.7115173339844,297.1499938964844,293.1499938964844,0.0058203116059303,-315.3116455078125,299.3247985839844,0.503108024597168,0.050000000745058,0.0359924174845218,290.5045166015625,297.1499938964844,293.1499938964844,0.0064893336966633,-466.0175476074219,299.9815368652344,0.503108024597168,0.050000000745058,0.0487308166921138,291.48516845703125,297.1499938964844,293.1499938964844,0.0040737274102866,-1470.5899658203125,297.3701477050781,0.503108024597168,0.050000000745058,0.2311580181121826,292.1781005859375,291.1499938964844,258.7196960449219,258.0779724121094,279.1778564453125,291.4799499511719,292.2929382324219,1.0,0.1731335222721099,0.6269521117210388,0.6269521117210388,1.0,1.0,-0.4930813312530517,0.1853144466876983,0.3077668845653534,0.0557326860725879,0.0,0.0,0.7137824892997742,36.13053131103516,25.0,622.843994140625,-7357.439453125,37.12373352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2384948730469,306.72564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,24640.02734375,20160.0,0.0,0.0,0.2228413373231887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1569503545761108,1.1569639444351196,-1.3700565432372969e-05,0.0,0.0002261556219309,0.0,0.0,199.93716430664065,0.0,0.0,0.0,0.6388965845108032,4.0,0.0,1.0
454860,290.8222351074219,297.1499938964844,293.1499938964844,0.0066311508417129,-443.3429260253906,300.4252014160156,0.5094305276870728,0.050000000745058,0.0461907796561718,291.1773681640625,297.1499938964844,293.1499938964844,0.0054747671820223,-399.4382934570313,299.2882080078125,0.5094305276870728,0.050000000745058,0.0486411117017269,290.7453308105469,297.1499938964844,293.1499938964844,0.0064070960506796,-335.73065185546875,300.2095947265625,0.5094305276870728,0.050000000745058,0.0359261594712734,290.5381164550781,297.1499938964844,293.1499938964844,0.0071959323249757,-496.3140258789063,300.9119567871094,0.5094305276870728,0.050000000745058,0.0486411117017269,291.5169677734375,297.1499938964844,293.1499938964844,0.0043800878338515,-1551.2685546875,298.0715637207031,0.5094305276870728,0.050000000745058,0.2307325005531311,292.5769348144531,291.1499938964844,258.72149658203125,258.0743713378906,279.1777038574219,291.5122375488281,292.6476135253906,1.0,0.168833777308464,0.6297127604484558,0.6297127604484558,1.0,1.0,-0.4921736121177673,0.1852840334177017,0.3068895936012268,0.0568692274391651,0.0,0.0,0.4951204657554626,33.86211395263672,25.0,403.0158386230469,-7018.70458984375,35.131282806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3678894042969,306.7868957519531,278.1499938964844,0.0,18000.0,313.1499938964844,24925.50390625,20160.0,0.0,0.0,0.2289989292621612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390571594238281,0.6390652656555176,-8.116860044538043e-06,0.0,0.0002324048109585,0.0,0.0,56.49931335449219,0.0,0.0,0.0,0.4405851364135742,4.0,0.0,1.0
454920,290.8222351074219,297.1499938964844,293.1499938964844,0.0066311508417129,-443.3429260253906,300.4252014160156,0.5094305276870728,0.050000000745058,0.0461907796561718,291.1773681640625,297.1499938964844,293.1499938964844,0.0054747671820223,-399.4382934570313,299.2882080078125,0.5094305276870728,0.050000000745058,0.0486411117017269,290.7453308105469,297.1499938964844,293.1499938964844,0.0064070960506796,-335.73065185546875,300.2095947265625,0.5094305276870728,0.050000000745058,0.0359261594712734,290.5381164550781,297.1499938964844,293.1499938964844,0.0071959323249757,-496.3140258789063,300.9119567871094,0.5094305276870728,0.050000000745058,0.0486411117017269,291.5169677734375,297.1499938964844,293.1499938964844,0.0043800878338515,-1551.2685546875,298.0715637207031,0.5094305276870728,0.050000000745058,0.2307325005531311,292.5769348144531,291.1499938964844,258.72149658203125,258.0743713378906,279.1777038574219,291.5122375488281,292.6476135253906,1.0,0.168833777308464,0.6297127604484558,0.6297127604484558,1.0,1.0,-0.4921736121177673,0.1852840334177017,0.3068895936012268,0.0568692274391651,0.0,0.0,0.4951204657554626,33.86211395263672,25.0,403.0158386230469,-7018.70458984375,35.131282806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3678894042969,306.7868957519531,278.1499938964844,0.0,18000.0,313.1499938964844,24925.50390625,20160.0,0.0,0.0,0.2289989292621612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390571594238281,0.6390652656555176,-8.116860044538043e-06,0.0,0.0002324048109585,0.0,0.0,56.49931335449219,0.0,0.0,0.0,0.4405851364135742,4.0,0.0,1.0
454980,290.8543701171875,297.1499938964844,293.1499938964844,0.0073498804122209,-477.408447265625,301.12994384765625,0.514939546585083,0.050000000745058,0.0461241900920867,291.1990051269531,297.1499938964844,293.1499938964844,0.006003572139889,-430.4469909667969,299.915283203125,0.514939546585083,0.050000000745058,0.0485709905624389,290.7750549316406,297.1499938964844,293.1499938964844,0.0071409582160413,-363.6471557617188,300.94830322265625,0.514939546585083,0.050000000745058,0.0358743704855442,290.5650939941406,297.1499938964844,293.1499938964844,0.0081146908923983,-538.304443359375,301.7161865234375,0.514939546585083,0.050000000745058,0.0485709905624389,291.5449523925781,297.1499938964844,293.1499938964844,0.0047451220452785,-1666.0059814453125,298.5879211425781,0.514939546585083,0.050000000745058,0.230399876832962,292.6845397949219,291.1499938964844,258.72381591796875,258.0711364746094,279.17730712890625,291.5408935546875,292.6415405273437,1.0,0.1653922200202942,0.6324294209480286,0.6324294209480286,1.0,1.0,-0.4914640784263611,0.1852976083755493,0.3061664700508117,0.0580269135534763,0.0,0.0,0.2784763276576996,32.091243743896484,25.0,-160.50323486328125,-5945.849609375,33.5806770324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73291015625,305.6170349121094,278.1499938964844,0.0,18000.0,313.1499938964844,22419.578125,20160.0,0.0,0.0,0.2278376370668411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679750621318817,0.2679806351661682,-5.56944178242702e-06,0.0,0.0002312262367922,0.0,0.0,14.227458000183104,0.0,0.0,0.0,0.3246003687381744,4.0,0.0,1.0
455040,290.8543701171875,297.1499938964844,293.1499938964844,0.0073498804122209,-477.408447265625,301.12994384765625,0.514939546585083,0.050000000745058,0.0461241900920867,291.1990051269531,297.1499938964844,293.1499938964844,0.006003572139889,-430.4469909667969,299.915283203125,0.514939546585083,0.050000000745058,0.0485709905624389,290.7750549316406,297.1499938964844,293.1499938964844,0.0071409582160413,-363.6471557617188,300.94830322265625,0.514939546585083,0.050000000745058,0.0358743704855442,290.5650939941406,297.1499938964844,293.1499938964844,0.0081146908923983,-538.304443359375,301.7161865234375,0.514939546585083,0.050000000745058,0.0485709905624389,291.5449523925781,297.1499938964844,293.1499938964844,0.0047451220452785,-1666.0059814453125,298.5879211425781,0.514939546585083,0.050000000745058,0.230399876832962,292.6845397949219,291.1499938964844,258.72381591796875,258.0711364746094,279.17730712890625,291.5408935546875,292.6415405273437,1.0,0.1653922200202942,0.6324294209480286,0.6324294209480286,1.0,1.0,-0.4914640784263611,0.1852976083755493,0.3061664700508117,0.0580269135534763,0.0,0.0,0.2784763276576996,32.091243743896484,25.0,-160.50323486328125,-5945.849609375,33.5806770324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73291015625,305.6170349121094,278.1499938964844,0.0,18000.0,313.1499938964844,22419.578125,20160.0,0.0,0.0,0.2278376370668411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679750621318817,0.2679806351661682,-5.56944178242702e-06,0.0,0.0002312262367922,0.0,0.0,14.227458000183104,0.0,0.0,0.0,0.3246003687381744,4.0,0.0,1.0
455100,290.8685607910156,297.1499938964844,293.1499938964844,0.0078417593613266,-502.8889770507813,301.4290466308594,0.5174074172973633,0.050000000745058,0.0460964031517505,291.20849609375,297.1499938964844,293.1499938964844,0.0063542462885379,-453.5516357421875,300.15533447265625,0.5174074172973633,0.050000000745058,0.0485417321324348,290.7882385253906,297.1499938964844,293.1499938964844,0.0076359049417078,-384.02777099609375,301.2609558105469,0.5174074172973633,0.050000000745058,0.0358527563512325,290.5738830566406,297.1499938964844,293.1499938964844,0.0087592508643865,-569.2711181640625,302.0820007324219,0.5174074172973633,0.050000000745058,0.0485417321324348,291.5570983886719,297.1499938964844,293.1499938964844,0.0049830945208668,-1752.791015625,298.7508850097656,0.5174074172973633,0.050000000745058,0.2302610725164413,292.5443115234375,291.1499938964844,258.7251281738281,258.06964111328125,279.1769714355469,291.553466796875,292.4302062988281,1.0,0.1639344990253448,0.6337509751319885,0.6337509751319885,1.0,1.0,-0.4911680221557617,0.1853124797344207,0.3058555722236633,0.0586052350699901,0.0,0.0,0.1987577229738235,31.35318756103516,25.0,-524.5655517578125,-5333.09765625,32.935665130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5193176269531,304.8414611816406,278.1499938964844,0.0,18000.0,313.1499938964844,21375.533203125,19080.0,0.0,0.0,0.2240319997072219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836056560277938,0.1836107671260833,-5.124000836076448e-06,0.0,0.0002273639984196,0.0,0.0,8.752678871154785,0.0,0.0,0.0,0.2887752652168274,4.0,0.0,1.0
455160,290.8814697265625,297.1499938964844,293.1499938964844,0.0084504839032888,-534.5364379882812,301.7076110839844,0.5196943879127502,0.050000000745058,0.0460716821253299,291.217041015625,297.1499938964844,293.1499938964844,0.0067773037590086,-482.2570190429688,300.359130859375,0.5196943879127502,0.050000000745058,0.0485156998038291,290.8002319335937,297.1499938964844,293.1499938964844,0.0082447696477174,-409.14849853515625,301.5514221191406,0.5196943879127502,0.050000000745058,0.0358335301280021,290.5802917480469,297.1499938964844,293.1499938964844,0.0095740901306271,-607.4734497070312,302.44000244140625,0.5196943879127502,0.050000000745058,0.0485156998038291,291.5678100585937,297.1499938964844,293.1499938964844,0.0052656568586826,-1861.4737548828125,298.86041259765625,0.5196943879127502,0.050000000745058,0.2301375865936279,292.2723693847656,291.1499938964844,258.7265625,258.0682373046875,279.1764221191406,291.5646057128906,292.1034545898437,1.0,0.1626265347003936,0.635032594203949,0.635032594203949,0.9999011158943176,1.0,-0.4909045994281769,0.1853294372558593,0.3055751621723175,0.0591792911291122,0.0,0.0,0.1504820734262466,30.69706344604492,25.0,-835.5975341796875,-4875.64404296875,32.36286163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3623046875,304.19342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,19814.060546875,19080.0,0.0,0.0,0.2180322706699371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376003623008728,0.1376050412654876,-4.682649887399748e-06,0.0,0.0002212750405305,0.0,0.0,5.936551094055176,0.0,0.0,0.0,0.2868811190128326,4.0,0.0,1.0
455220,290.9040832519531,297.1499938964844,293.1499938964844,0.0099553102627396,-605.5650634765625,302.2833251953125,0.5237591862678528,0.050000000745058,0.0460299812257289,291.23162841796875,297.1499938964844,293.1499938964844,0.0077777188271284,-546.9382934570312,300.7619934082031,0.5237591862678528,0.050000000745058,0.0484717860817909,290.8211669921875,297.1499938964844,293.1499938964844,0.0097487838938832,-465.4619445800781,302.1511535644531,0.5237591862678528,0.050000000745058,0.0358010977506637,290.5880432128906,297.1499938964844,293.1499938964844,0.0116956736892461,-693.3408203125,303.20166015625,0.5237591862678528,0.050000000745058,0.0484717860817909,291.58551025390625,297.1499938964844,293.1499938964844,0.0059117823839187,-2108.40087890625,299.0477905273437,0.5237591862678528,0.050000000745058,0.2299292832612991,291.5733337402344,291.1499938964844,258.7296447753906,258.0655212402344,279.17510986328125,291.5830078125,291.4179992675781,1.0,0.1603969037532806,0.6374781131744385,0.6374781131744385,0.9997034072875975,1.0,-0.4904603064060211,0.185363307595253,0.3050969839096069,0.0603049285709857,0.0,0.0,0.1409373134374618,29.59191131591797,25.0,-928.43603515625,-4835.8134765625,31.39932441711425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1573791503906,304.3920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,19197.025390625,19080.0,0.0,0.0,0.1996495127677917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174795776605606,0.1174840852618217,-4.508946403802838e-06,0.0,0.0002026188740273,0.0,0.0,4.862856864929199,0.0,0.0,0.0,0.2805306315422058,4.0,0.0,1.0
455280,290.9040832519531,297.1499938964844,293.1499938964844,0.0099553102627396,-605.5650634765625,302.2833251953125,0.5237591862678528,0.050000000745058,0.0460299812257289,291.23162841796875,297.1499938964844,293.1499938964844,0.0077777188271284,-546.9382934570312,300.7619934082031,0.5237591862678528,0.050000000745058,0.0484717860817909,290.8211669921875,297.1499938964844,293.1499938964844,0.0097487838938832,-465.4619445800781,302.1511535644531,0.5237591862678528,0.050000000745058,0.0358010977506637,290.5880432128906,297.1499938964844,293.1499938964844,0.0116956736892461,-693.3408203125,303.20166015625,0.5237591862678528,0.050000000745058,0.0484717860817909,291.58551025390625,297.1499938964844,293.1499938964844,0.0059117823839187,-2108.40087890625,299.0477905273437,0.5237591862678528,0.050000000745058,0.2299292832612991,291.5733337402344,291.1499938964844,258.7296447753906,258.0655212402344,279.17510986328125,291.5830078125,291.4179992675781,1.0,0.1603969037532806,0.6374781131744385,0.6374781131744385,0.9997034072875975,1.0,-0.4904603064060211,0.185363307595253,0.3050969839096069,0.0603049285709857,0.0,0.0,0.1409373134374618,29.59191131591797,25.0,-928.43603515625,-4835.8134765625,31.39932441711425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1573791503906,304.3920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,19197.025390625,19080.0,0.0,0.0,0.1996495127677917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174795776605606,0.1174840852618217,-4.508946403802838e-06,0.0,0.0002026188740273,0.0,0.0,4.862856864929199,0.0,0.0,0.0,0.2805306315422058,4.0,0.0,1.0
455340,290.9241027832031,297.1499938964844,293.1499938964844,0.0116366408765316,-667.6443481445312,302.95025634765625,0.5272056460380554,0.050000000745058,0.0459966696798801,291.2442626953125,297.1499938964844,293.1499938964844,0.0088233742862939,-603.7505493164062,301.2759704589844,0.5272056460380554,0.050000000745058,0.0484367087483406,290.8395080566406,297.1499938964844,293.1499938964844,0.0114436075091362,-515.0623168945312,302.8475036621094,0.5272056460380554,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143054286018013,-769.8291625976562,304.0600891113281,0.5272056460380554,0.050000000745058,0.0484367087483406,291.6002502441406,297.1499938964844,293.1499938964844,0.0065476452000439,-2325.677490234375,299.3665771484375,0.5272056460380554,0.050000000745058,0.2297628968954086,291.0931091308594,291.1499938964844,258.7329406738281,258.0629272460937,279.1739196777344,291.5980834960937,291.0174255371094,1.0,0.1585947722196579,0.6398059129714966,0.6398059129714966,0.9995056986808776,1.0,-0.490105390548706,0.1854018270969391,0.3047035932540893,0.0613980256021022,0.0,0.0,0.1840618103742599,28.710952758789062,25.0,-572.4121704101562,-5296.59326171875,30.63237953186035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.72052001953125,306.18389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,19025.27734375,18000.0,0.0,0.0,0.1766987890005111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339093297719955,0.1339138299226761,-4.497819645621348e-06,0.0,0.0001793268020264,0.0,0.0,5.548304080963135,0.0,0.0,0.0,0.2672967612743377,4.0,0.0,1.0
455400,290.9241027832031,297.1499938964844,293.1499938964844,0.0116366408765316,-667.6443481445312,302.95025634765625,0.5272056460380554,0.050000000745058,0.0459966696798801,291.2442626953125,297.1499938964844,293.1499938964844,0.0088233742862939,-603.7505493164062,301.2759704589844,0.5272056460380554,0.050000000745058,0.0484367087483406,290.8395080566406,297.1499938964844,293.1499938964844,0.0114436075091362,-515.0623168945312,302.8475036621094,0.5272056460380554,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143054286018013,-769.8291625976562,304.0600891113281,0.5272056460380554,0.050000000745058,0.0484367087483406,291.6002502441406,297.1499938964844,293.1499938964844,0.0065476452000439,-2325.677490234375,299.3665771484375,0.5272056460380554,0.050000000745058,0.2297628968954086,291.0931091308594,291.1499938964844,258.7329406738281,258.0629272460937,279.1739196777344,291.5980834960937,291.0174255371094,1.0,0.1585947722196579,0.6398059129714966,0.6398059129714966,0.9995056986808776,1.0,-0.490105390548706,0.1854018270969391,0.3047035932540893,0.0613980256021022,0.0,0.0,0.1840618103742599,28.710952758789062,25.0,-572.4121704101562,-5296.59326171875,30.63237953186035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.72052001953125,306.18389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,19025.27734375,18000.0,0.0,0.0,0.1766987890005111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339093297719955,0.1339138299226761,-4.497819645621348e-06,0.0,0.0001793268020264,0.0,0.0,5.548304080963135,0.0,0.0,0.0,0.2672967612743377,4.0,0.0,1.0
455460,290.94342041015625,297.1499938964844,293.1499938964844,0.0134293427690863,-716.8847045898438,303.6711120605469,0.5385494232177734,0.050000000745058,0.0458980537950992,291.2566223144531,297.1499938964844,293.1499938964844,0.0098597090691328,-648.9514770507812,301.8758239746094,0.5385494232177734,0.050000000745058,0.0483328625559806,290.8572082519531,297.1499938964844,293.1499938964844,0.0132733071222901,-554.8197631835938,303.6017150878906,0.5385494232177734,0.050000000745058,0.0356984883546829,290.62994384765625,297.1499938964844,293.1499938964844,0.0445226617157459,-1381.3876953125,304.0731811523437,0.6661809086799622,0.1033276468515396,0.0865683183073997,291.6151733398437,297.1499938964844,293.1499938964844,0.0071295448578894,-2496.337646484375,299.8023681640625,0.5385494232177734,0.050000000745058,0.2292702943086624,290.88409423828125,291.1499938964844,258.7364196777344,258.06036376953125,279.156982421875,291.61285400390625,290.8500671386719,1.0,0.1578202098608017,0.6398050785064697,0.6398050785064697,0.9990939497947692,1.0,-0.5349295735359192,0.202833205461502,0.3320963680744171,0.0678405314683914,0.0,0.0,0.2352973371744156,26.423534393310547,28.0,-274.8616943359375,-6022.662109375,32.74888610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6508178710937,307.4873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17934.89453125,18000.0,0.0,0.0,0.1550165861845016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579025834798813,0.1579068750143051,-4.294728114473401e-06,0.0,0.0001573221234139,0.0,0.0,6.290531158447266,0.0,0.0,0.0,0.2790058255195617,4.0,0.0,1.0
455520,290.94342041015625,297.1499938964844,293.1499938964844,0.0134293427690863,-716.8847045898438,303.6711120605469,0.5385494232177734,0.050000000745058,0.0458980537950992,291.2566223144531,297.1499938964844,293.1499938964844,0.0098597090691328,-648.9514770507812,301.8758239746094,0.5385494232177734,0.050000000745058,0.0483328625559806,290.8572082519531,297.1499938964844,293.1499938964844,0.0132733071222901,-554.8197631835938,303.6017150878906,0.5385494232177734,0.050000000745058,0.0356984883546829,290.62994384765625,297.1499938964844,293.1499938964844,0.0445226617157459,-1381.3876953125,304.0731811523437,0.6661809086799622,0.1033276468515396,0.0865683183073997,291.6151733398437,297.1499938964844,293.1499938964844,0.0071295448578894,-2496.337646484375,299.8023681640625,0.5385494232177734,0.050000000745058,0.2292702943086624,290.88409423828125,291.1499938964844,258.7364196777344,258.06036376953125,279.156982421875,291.61285400390625,290.8500671386719,1.0,0.1578202098608017,0.6398050785064697,0.6398050785064697,0.9990939497947692,1.0,-0.5349295735359192,0.202833205461502,0.3320963680744171,0.0678405314683914,0.0,0.0,0.2352973371744156,26.423534393310547,28.0,-274.8616943359375,-6022.662109375,32.74888610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6508178710937,307.4873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17934.89453125,18000.0,0.0,0.0,0.1550165861845016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579025834798813,0.1579068750143051,-4.294728114473401e-06,0.0,0.0001573221234139,0.0,0.0,6.290531158447266,0.0,0.0,0.0,0.2790058255195617,4.0,0.0,1.0
455580,290.9643859863281,297.1499938964844,293.1499938964844,0.014783164486289,-771.6281127929688,304.132568359375,0.5760635733604431,0.0667040348052978,0.0512499921023845,291.2693176269531,297.1499938964844,293.1499938964844,0.0109379002824425,-688.2822265625,302.472412109375,0.5500946640968323,0.050000000745058,0.0482417345046997,290.8760986328125,297.1499938964844,293.1499938964844,0.0165884587913751,-621.2085571289062,304.12762451171875,0.5679517388343811,0.0643169432878494,0.0384926833212375,290.7397155761719,297.1499938964844,293.1499938964844,0.0793910771608352,-2027.4932861328125,304.0404968261719,0.7694769501686096,0.1423849463462829,0.1264266222715377,291.635498046875,297.1499938964844,293.1499938964844,0.0076739392243325,-2639.283203125,300.2379455566406,0.5500946640968323,0.050000000745058,0.2288380116224289,290.7760925292969,291.1499938964844,258.73980712890625,258.057861328125,279.1427307128906,291.6324157714844,290.7688293457031,1.0,0.1593948453664779,0.6384552121162415,0.6384552121162415,0.9986993670463562,1.0,-0.5918997526168823,0.2249698042869568,0.3669299483299255,0.0756337344646453,0.0,0.0,0.291666030883789,24.56339454650879,28.0,-79.9520034790039,-6909.05126953125,36.52167892456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8327941894531,308.30792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17833.021484375,18000.0,0.0,0.0,0.1392112374305725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947299242019653,0.1947342753410339,-4.346647074271459e-06,0.0,0.0001412817073287,0.0,0.0,7.940577983856201,0.0,0.0,0.0,0.2852503955364227,4.0,0.0,1.0
455640,290.966064453125,297.1499938964844,293.1499938964844,0.018710296601057,-850.0323486328125,304.1251220703125,0.5835113525390625,0.0686895623803138,0.052682489156723,291.2699279785156,297.1499938964844,293.1499938964844,0.0109842373058199,-689.772705078125,302.4986877441406,0.5511285662651062,0.050000000745058,0.0482341647148132,290.8774108886719,297.1499938964844,293.1499938964844,0.0174392741173505,-637.695556640625,304.1263122558594,0.5751374363899231,0.0664716809988021,0.0395170636475086,290.7453308105469,297.1499938964844,293.1499938964844,0.0806242451071739,-2051.701904296875,304.03985595703125,0.77376788854599,0.1438639611005783,0.1279309242963791,291.6365661621094,297.1499938964844,293.1499938964844,0.0076957554556429,-2644.5244140625,300.2572326660156,0.5511285662651062,0.050000000745058,0.2288020998239517,290.7743530273437,291.1499938964844,258.7399597167969,258.0577392578125,279.1412048339844,291.6334228515625,290.76837158203125,1.0,0.1595336645841598,0.6382688879966736,0.6382688879966736,0.9986822009086608,1.0,-0.5966004133224487,0.2267995476722717,0.369800865650177,0.0762338787317276,0.0,0.0,0.2939850091934204,24.408838272094727,48.0,-73.66917419433594,-6959.44873046875,36.84413909912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8253173828125,308.3219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17830.046875,18000.0,0.0,0.0,0.1386723965406417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965513676404953,0.1965557187795639,-4.349968548922334e-06,0.0,0.0001407348463544,0.0,0.0,8.025856971740723,0.0,0.0,0.0,0.285584807395935,4.0,0.0,1.0
455700,291.0013122558594,297.1499938964844,293.1499938964844,0.0353208296000957,-1160.62451171875,304.0993347167969,0.6568309664726257,0.0894609987735748,0.0719686448574066,291.2776184082031,297.1499938964844,293.1499938964844,0.0115713691338896,-708.0240478515625,302.8128356933594,0.558748185634613,0.050000000745058,0.0481807738542556,290.9053955078125,297.1499938964844,293.1499938964844,0.0340147539973259,-888.1908569335938,304.100341796875,0.654137372970581,0.0897864028811454,0.055299025028944,290.8141174316406,297.1499938964844,293.1499938964844,0.0943221598863601,-2322.85009765625,304.0350341796875,0.8161635398864746,0.1608104407787323,0.1447388082742691,291.6510925292969,297.1499938964844,293.1499938964844,0.0079604592174291,-2707.138671875,300.4849853515625,0.558748185634613,0.050000000745058,0.2285488545894622,290.7611389160156,291.1499938964844,258.74169921875,258.0563659667969,279.1234741210937,291.6474914550781,290.7515869140625,1.0,0.1644089519977569,0.6355883479118347,0.6355883479118347,0.998476266860962,1.0,-0.6584848761558533,0.250852108001709,0.4076327383518219,0.0841870605945587,0.0,0.0,0.3212154805660248,23.560302734375,48.0,-65.96109771728516,-7568.279296875,42.61886215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.63385009765625,308.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17801.87109375,18000.0,0.0,0.0,0.1333962678909301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185980975627899,0.2186024934053421,-4.394296865939396e-06,0.0,0.0001353802508674,0.0,0.0,9.08660125732422,0.0,0.0,0.0,0.2898237705230713,4.0,0.0,1.0
455760,291.0543518066406,297.1499938964844,293.1499938964844,0.0517692789435386,-1433.4830322265625,304.07879638671875,0.7071086764335632,0.1062743887305259,0.0886794850230217,291.2862243652344,297.1499938964844,293.1499938964844,0.0122575992718338,-728.9804077148438,303.1206970214844,0.5589065551757812,0.050000000745058,0.0481794811785221,290.9502258300781,297.1499938964844,293.1499938964844,0.0531894713640213,-1133.787109375,304.07476806640625,0.7113102078437805,0.1094239875674247,0.0701636150479316,290.8785095214844,297.1499938964844,293.1499938964844,0.1079260185360908,-2590.26806640625,304.0311889648437,0.8436555862426758,0.177751749753952,0.1607870757579803,291.6690673828125,297.1499938964844,293.1499938964844,0.0082480171695351,-2777.135986328125,300.6918334960937,0.5589065551757812,0.050000000745058,0.2285427153110504,290.7134094238281,291.1499938964844,258.74346923828125,258.05499267578125,279.1133117675781,291.6650390625,290.689697265625,1.0,0.1714516133069992,0.6329614520072937,0.6329614520072937,0.9987154603004456,1.0,-0.7156310677528381,0.2730695307254791,0.442561537027359,0.0917075723409652,0.0,0.0,0.3548372089862823,24.01656913757324,36.0,-110.10295104980467,-8153.77978515625,50.0623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.26470947265625,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17746.83203125,18000.0,0.0,0.0,0.130463421344757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446359246969223,0.244640365242958,-4.447702394827502e-06,0.0,0.0001324038021266,0.0,0.0,10.394535064697266,0.0,0.0,0.0,0.2951888740062713,4.0,0.0,1.0
455820,291.17462158203125,297.1499938964844,293.1499938964844,0.0770267248153686,-1881.646240234375,304.0610656738281,0.7898165583610535,0.1349992454051971,0.1156766638159751,291.30682373046875,297.1499938964844,293.1499938964844,0.0137406112626194,-768.446533203125,303.7276611328125,0.5756512880325317,0.050000000745058,0.0480754300951957,291.0567321777344,297.1499938964844,293.1499938964844,0.0825752466917038,-1544.4208984375,304.0516052246094,0.8047272562980652,0.1435911506414413,0.0950136184692382,290.9997253417969,297.1499938964844,293.1499938964844,0.1358077377080917,-3117.443115234375,304.0244445800781,0.919662058353424,0.2107129245996475,0.1921664476394653,291.7135314941406,297.1499938964844,293.1499938964844,0.0087978448718786,-2903.210693359375,301.0726623535156,0.5756512880325317,0.050000000745058,0.2280491441488266,290.6053771972656,291.1499938964844,258.746826171875,258.052001953125,279.1088256835937,291.70904541015625,290.6014404296875,1.0,0.1780149191617965,0.6284999847412109,0.6284999847412109,0.9991938471794128,1.0,-0.8147987723350525,0.3117041289806366,0.5030946731567383,0.1056110262870788,0.0,0.0,0.4359714388847351,22.29555892944336,25.0,-61.60880279541016,-9405.365234375,61.63243103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0791931152344,308.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17491.357421875,18000.0,0.0,0.0,0.1320497095584869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264441192150116,0.3264487385749817,-4.645196895580739e-06,0.0,0.0001340136659564,0.0,0.0,15.008939743041992,0.0,0.0,0.0,0.3143054842948913,4.0,0.0,1.0
455880,291.17462158203125,297.1499938964844,293.1499938964844,0.0770267248153686,-1881.646240234375,304.0610656738281,0.7898165583610535,0.1349992454051971,0.1156766638159751,291.30682373046875,297.1499938964844,293.1499938964844,0.0137406112626194,-768.446533203125,303.7276611328125,0.5756512880325317,0.050000000745058,0.0480754300951957,291.0567321777344,297.1499938964844,293.1499938964844,0.0825752466917038,-1544.4208984375,304.0516052246094,0.8047272562980652,0.1435911506414413,0.0950136184692382,290.9997253417969,297.1499938964844,293.1499938964844,0.1358077377080917,-3117.443115234375,304.0244445800781,0.919662058353424,0.2107129245996475,0.1921664476394653,291.7135314941406,297.1499938964844,293.1499938964844,0.0087978448718786,-2903.210693359375,301.0726623535156,0.5756512880325317,0.050000000745058,0.2280491441488266,290.6053771972656,291.1499938964844,258.746826171875,258.052001953125,279.1088256835937,291.70904541015625,290.6014404296875,1.0,0.1780149191617965,0.6284999847412109,0.6284999847412109,0.9991938471794128,1.0,-0.8147987723350525,0.3117041289806366,0.5030946731567383,0.1056110262870788,0.0,0.0,0.4359714388847351,22.29555892944336,25.0,-61.60880279541016,-9405.365234375,61.63243103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0791931152344,308.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17491.357421875,18000.0,0.0,0.0,0.1320497095584869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264441192150116,0.3264487385749817,-4.645196895580739e-06,0.0,0.0001340136659564,0.0,0.0,15.008939743041992,0.0,0.0,0.0,0.3143054842948913,4.0,0.0,1.0
455940,291.2951965332031,297.1499938964844,293.1499938964844,0.097366526722908,-2262.204833984375,304.0569763183594,0.8738498687744141,0.1606003940105438,0.13912133872509,291.3320617675781,297.1499938964844,293.1499938964844,0.0168270766735076,-849.8528442382812,304.1376342773437,0.6206249594688416,0.062674842774868,0.0519687831401824,291.16632080078125,297.1499938964844,293.1499938964844,0.1069658249616622,-1899.1820068359373,304.0439147949219,0.8972509503364563,0.1744031608104705,0.1169110536575317,291.1116943359375,297.1499938964844,293.1499938964844,0.1489553302526474,-3350.671875,304.04791259765625,0.985335409641266,0.2424432933330536,0.2061301320791244,291.7645568847656,297.1499938964844,293.1499938964844,0.0092733958736062,-2995.62841796875,301.4452819824219,0.6035898923873901,0.050000000745058,0.2273639291524887,290.6042175292969,291.1499938964844,258.75,258.0487060546875,279.1182861328125,291.7601623535156,290.6044311523437,1.0,0.1808280497789383,0.6255462765693665,0.6255462765693665,0.99967223405838,1.0,-0.8898929953575134,0.3410582840442657,0.5488347411155701,0.117300733923912,0.0,0.0,0.5091128349304199,19.39732551574707,45.0,0.3039410412311554,-10354.04296875,69.38475799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980773925781,307.6559753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17268.494140625,18000.0,0.0,0.0,0.1432326883077621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267502129077911,0.4267552495002746,-5.023890480515547e-06,0.0,0.0001453629665775,0.0,0.0,22.256813049316406,0.0,0.0,0.0,0.3434165418148041,4.0,0.0,1.0
456000,291.2951965332031,297.1499938964844,293.1499938964844,0.097366526722908,-2262.204833984375,304.0569763183594,0.8738498687744141,0.1606003940105438,0.13912133872509,291.3320617675781,297.1499938964844,293.1499938964844,0.0168270766735076,-849.8528442382812,304.1376342773437,0.6206249594688416,0.062674842774868,0.0519687831401824,291.16632080078125,297.1499938964844,293.1499938964844,0.1069658249616622,-1899.1820068359373,304.0439147949219,0.8972509503364563,0.1744031608104705,0.1169110536575317,291.1116943359375,297.1499938964844,293.1499938964844,0.1489553302526474,-3350.671875,304.04791259765625,0.985335409641266,0.2424432933330536,0.2061301320791244,291.7645568847656,297.1499938964844,293.1499938964844,0.0092733958736062,-2995.62841796875,301.4452819824219,0.6035898923873901,0.050000000745058,0.2273639291524887,290.6042175292969,291.1499938964844,258.75,258.0487060546875,279.1182861328125,291.7601623535156,290.6044311523437,1.0,0.1808280497789383,0.6255462765693665,0.6255462765693665,0.99967223405838,1.0,-0.8898929953575134,0.3410582840442657,0.5488347411155701,0.117300733923912,0.0,0.0,0.5091128349304199,19.39732551574707,45.0,0.3039410412311554,-10354.04296875,69.38475799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980773925781,307.6559753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17268.494140625,18000.0,0.0,0.0,0.1432326883077621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267502129077911,0.4267552495002746,-5.023890480515547e-06,0.0,0.0001453629665775,0.0,0.0,22.256813049316406,0.0,0.0,0.0,0.3434165418148041,4.0,0.0,1.0
456060,291.41168212890625,297.1499938964844,293.1499938964844,0.1162905916571617,-2609.199951171875,304.05645751953125,0.923215627670288,0.1839680075645446,0.1605730056762695,291.3963317871094,297.1499938964844,293.1499938964844,0.0439907908439636,-1372.1422119140625,304.096435546875,0.7318423390388489,0.0958152040839195,0.0840649679303169,291.27349853515625,297.1499938964844,293.1499938964844,0.1303985714912414,-2226.59716796875,304.0402526855469,0.9566913843154908,0.2029275000095367,0.1371937394142151,291.1641845703125,297.1499938964844,293.1499938964844,0.1463387012481689,-3297.01416015625,304.0841369628906,0.9836780428886414,0.283387154340744,0.202483519911766,291.8171691894531,297.1499938964844,293.1499938964844,0.009777926839888,-3087.613525390625,301.7965393066406,0.6061524152755737,0.050000000745058,0.2273059785366058,290.61572265625,291.1499938964844,258.7528686523437,258.04498291015625,279.1181335449219,291.8131103515625,290.60986328125,1.0,0.1931620091199875,0.6224532723426819,0.6224532723426819,0.999803364276886,1.0,-0.9739848971366882,0.374289721250534,0.5996951460838318,0.1310216039419174,0.0,0.0,0.579063355922699,20.00015640258789,63.0,-16.12925148010254,-11185.1259765625,85.60968780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8418884277344,306.87713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17046.60546875,18000.0,0.0,0.0,0.1617151945829391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5409166216850281,0.5409222841262817,-5.632102329400368e-06,0.0,0.000164120356203,0.0,0.0,33.364044189453125,0.0,0.0,0.0,0.3814495503902435,4.0,0.0,1.0
456120,291.41168212890625,297.1499938964844,293.1499938964844,0.1162905916571617,-2609.199951171875,304.05645751953125,0.923215627670288,0.1839680075645446,0.1605730056762695,291.3963317871094,297.1499938964844,293.1499938964844,0.0439907908439636,-1372.1422119140625,304.096435546875,0.7318423390388489,0.0958152040839195,0.0840649679303169,291.27349853515625,297.1499938964844,293.1499938964844,0.1303985714912414,-2226.59716796875,304.0402526855469,0.9566913843154908,0.2029275000095367,0.1371937394142151,291.1641845703125,297.1499938964844,293.1499938964844,0.1463387012481689,-3297.01416015625,304.0841369628906,0.9836780428886414,0.283387154340744,0.202483519911766,291.8171691894531,297.1499938964844,293.1499938964844,0.009777926839888,-3087.613525390625,301.7965393066406,0.6061524152755737,0.050000000745058,0.2273059785366058,290.61572265625,291.1499938964844,258.7528686523437,258.04498291015625,279.1181335449219,291.8131103515625,290.60986328125,1.0,0.1931620091199875,0.6224532723426819,0.6224532723426819,0.999803364276886,1.0,-0.9739848971366882,0.374289721250534,0.5996951460838318,0.1310216039419174,0.0,0.0,0.579063355922699,20.00015640258789,63.0,-16.12925148010254,-11185.1259765625,85.60968780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8418884277344,306.87713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17046.60546875,18000.0,0.0,0.0,0.1617151945829391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5409166216850281,0.5409222841262817,-5.632102329400368e-06,0.0,0.000164120356203,0.0,0.0,33.364044189453125,0.0,0.0,0.0,0.3814495503902435,4.0,0.0,1.0
456180,291.5229797363281,297.1499938964844,293.1499938964844,0.1356352269649505,-2953.386474609375,304.0553894042969,0.9365012645721436,0.2054367661476135,0.1803319156169891,291.4916687011719,297.1499938964844,293.1499938964844,0.0672372430562973,-1794.025390625,304.0760498046875,0.7766862511634827,0.120949812233448,0.1093817874789238,291.37677001953125,297.1499938964844,293.1499938964844,0.1546339094638824,-2553.548583984375,304.0364685058594,0.9729775190353394,0.2295292019844055,0.1561373919248581,291.2247314453125,297.1499938964844,293.1499938964844,0.1697743088006973,-3717.899658203125,304.0660095214844,0.9929043054580688,0.3214903473854065,0.2268541753292083,291.87066650390625,297.1499938964844,293.1499938964844,0.0103965485468506,-3206.94580078125,302.10821533203125,0.5887908339500427,0.050000000745058,0.2277036607265472,290.5132141113281,291.1499938964844,258.7553405761719,258.0408020019531,279.1137390136719,291.86688232421875,290.4979858398437,1.0,0.2125870585441589,0.618608832359314,0.618608832359314,0.9999344348907472,1.0,-1.0805426836013794,0.4164863228797912,0.6640563607215881,0.1500650942325592,0.0,0.0,0.6698137521743774,23.405487060546875,81.0,-127.66844177246094,-12157.8173828125,114.66204833984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2177734375,306.0205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,16463.68359375,18000.0,0.0,0.0,0.1864558011293411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952253580093384,0.6952320337295532,-6.658322035946185e-06,0.0,0.0001892289437819,0.0,0.0,54.16646194458008,0.0,0.0,0.0,0.4399099946022033,4.0,0.0,1.0
456240,291.5229797363281,297.1499938964844,293.1499938964844,0.1356352269649505,-2953.386474609375,304.0553894042969,0.9365012645721436,0.2054367661476135,0.1803319156169891,291.4916687011719,297.1499938964844,293.1499938964844,0.0672372430562973,-1794.025390625,304.0760498046875,0.7766862511634827,0.120949812233448,0.1093817874789238,291.37677001953125,297.1499938964844,293.1499938964844,0.1546339094638824,-2553.548583984375,304.0364685058594,0.9729775190353394,0.2295292019844055,0.1561373919248581,291.2247314453125,297.1499938964844,293.1499938964844,0.1697743088006973,-3717.899658203125,304.0660095214844,0.9929043054580688,0.3214903473854065,0.2268541753292083,291.87066650390625,297.1499938964844,293.1499938964844,0.0103965485468506,-3206.94580078125,302.10821533203125,0.5887908339500427,0.050000000745058,0.2277036607265472,290.5132141113281,291.1499938964844,258.7553405761719,258.0408020019531,279.1137390136719,291.86688232421875,290.4979858398437,1.0,0.2125870585441589,0.618608832359314,0.618608832359314,0.9999344348907472,1.0,-1.0805426836013794,0.4164863228797912,0.6640563607215881,0.1500650942325592,0.0,0.0,0.6698137521743774,23.405487060546875,81.0,-127.66844177246094,-12157.8173828125,114.66204833984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2177734375,306.0205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,16463.68359375,18000.0,0.0,0.0,0.1864558011293411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952253580093384,0.6952320337295532,-6.658322035946185e-06,0.0,0.0001892289437819,0.0,0.0,54.16646194458008,0.0,0.0,0.0,0.4399099946022033,4.0,0.0,1.0
456300,291.5767822265625,297.1499938964844,293.1499938964844,0.1453564316034317,-3122.608642578125,304.054931640625,0.931265354156494,0.2154827415943145,0.1896236091852188,291.5425720214844,297.1499938964844,293.1499938964844,0.0770804807543754,-1983.74658203125,304.0716552734375,0.7848362922668457,0.13196362555027,0.1203207150101661,291.4269714355469,297.1499938964844,293.1499938964844,0.1669380813837051,-2715.449951171875,304.03472900390625,0.970288872718811,0.2421304285526275,0.1651442348957061,291.2693786621094,297.1499938964844,293.1499938964844,0.1890321671962738,-4055.855712890625,304.04620361328125,0.9974350929260254,0.337117463350296,0.2464783191680908,291.8983764648437,297.1499938964844,293.1499938964844,0.0107367094606161,-3271.740966796875,302.2525939941406,0.5742595791816711,0.050000000745058,0.2280791699886322,290.4392395019531,291.1499938964844,258.7563781738281,258.0385131835937,279.1116027832031,291.89471435546875,290.4223022460937,1.0,0.2245348840951919,0.6165291666984558,0.6165291666984558,1.0,1.0,-1.139635682106018,0.4399362802505493,0.6996994614601135,0.1615040451288223,0.0,0.0,0.724543035030365,26.18933486938477,81.0,-170.10850524902344,-12693.8544921875,134.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.430908203125,305.60076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,16077.1201171875,18000.0,0.0,0.0,0.2009809613227844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7950781583786011,0.7950856685638428,-7.474554422515212e-06,0.0,0.0002039701212197,0.0,0.0,72.1269302368164,0.0,0.0,0.0,0.4813015460968017,4.0,0.0,1.0
