time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456360,291.6294250488281,297.1499938964844,293.1499938964844,0.1551193296909332,-3290.305419921875,304.054443359375,0.9198505878448486,0.2250728160142898,0.1985321044921875,291.59423828125,297.1499938964844,293.1499938964844,0.0862347036600112,-2164.675048828125,304.0692749023437,0.7857491374015808,0.1421806961297989,0.1304738670587539,291.4763488769531,297.1499938964844,293.1499938964844,0.1793772876262664,-2876.64404296875,304.0330810546875,0.9617871642112732,0.2542620599269867,0.1738444864749908,291.3240966796875,297.1499938964844,293.1499938964844,0.2118692100048065,-4447.7685546875,304.0235290527344,0.9990000128746032,0.3502060770988464,0.269004076719284,291.9270324707031,297.1499938964844,293.1499938964844,0.0111024286597967,-3340.482177734375,302.38922119140625,0.5567762851715088,0.050000000745058,0.2285991162061691,290.3522644042969,291.1499938964844,258.75732421875,258.0360412597656,279.1090393066406,291.9234313964844,290.33331298828125,1.0,0.2376924753189087,0.6142898201942444,0.6142898201942444,1.0,1.0,-1.200617432594299,0.4642201066017151,0.736397385597229,0.1735255420207977,0.0,0.0,0.7863571643829346,29.81584548950196,99.0,-210.6019744873047,-13225.5927734375,159.16629028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6728210449219,305.1776428222656,278.1499938964844,0.0,18000.0,313.1499938964844,15710.125,18000.0,0.0,0.0,0.2167655527591705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072889685630798,0.9072974920272828,-8.551549399271607e-06,0.0,0.0002199894661316,0.0,0.0,97.45977020263672,0.0,0.0,0.0,0.5303751826286316,4.0,0.0,1.0
456420,291.7314453125,297.1499938964844,293.1499938964844,0.1749499291181564,-3624.823974609375,304.05322265625,0.8900935649871826,0.2429066300392151,0.2152187079191208,291.6986694335937,297.1499938964844,293.1499938964844,0.1034739539027214,-2507.66015625,304.0675048828125,0.7747016549110413,0.1604289412498474,0.1487362384796142,291.57275390625,297.1499938964844,293.1499938964844,0.2048685401678085,-3200.104736328125,304.029541015625,0.933019518852234,0.2771163880825043,0.1903260648250579,291.4577331542969,297.1499938964844,293.1499938964844,0.2668421864509582,-5358.15185546875,303.9738464355469,0.9990000128746032,0.3694368600845337,0.3199849426746368,291.9874572753906,297.1499938964844,293.1499938964844,0.0119234798476099,-3491.980224609375,302.6374206542969,0.5202050805091858,0.050000000745058,0.2300906777381897,290.1305847167969,291.1499938964844,258.7587280273437,258.0306396484375,279.1036071777344,291.9839782714844,290.1067199707031,1.0,0.2667678594589233,0.6093805432319641,0.6093805432319641,1.0,1.0,-1.32533061504364,0.5141562819480896,0.8111743330955505,0.198259487748146,0.0,0.0,0.9362751245498656,39.664432525634766,102.0,-299.08599853515625,-14200.2939453125,221.6153717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2987976074219,304.3291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,15380.876953125,18000.0,0.0,0.0,0.2512387633323669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1450790166854858,1.1450904607772827,-1.1440663911344018e-05,0.0,0.0002549753990024,0.0,0.0,173.29197692871094,0.0,0.0,0.0,0.6399514675140381,4.0,0.0,1.0
456480,291.7314453125,297.1499938964844,293.1499938964844,0.1749499291181564,-3624.823974609375,304.05322265625,0.8900935649871826,0.2429066300392151,0.2152187079191208,291.6986694335937,297.1499938964844,293.1499938964844,0.1034739539027214,-2507.66015625,304.0675048828125,0.7747016549110413,0.1604289412498474,0.1487362384796142,291.57275390625,297.1499938964844,293.1499938964844,0.2048685401678085,-3200.104736328125,304.029541015625,0.933019518852234,0.2771163880825043,0.1903260648250579,291.4577331542969,297.1499938964844,293.1499938964844,0.2668421864509582,-5358.15185546875,303.9738464355469,0.9990000128746032,0.3694368600845337,0.3199849426746368,291.9874572753906,297.1499938964844,293.1499938964844,0.0119234798476099,-3491.980224609375,302.6374206542969,0.5202050805091858,0.050000000745058,0.2300906777381897,290.1305847167969,291.1499938964844,258.7587280273437,258.0306396484375,279.1036071777344,291.9839782714844,290.1067199707031,1.0,0.2667678594589233,0.6093805432319641,0.6093805432319641,1.0,1.0,-1.32533061504364,0.5141562819480896,0.8111743330955505,0.198259487748146,0.0,0.0,0.9362751245498656,39.664432525634766,102.0,-299.08599853515625,-14200.2939453125,221.6153717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2987976074219,304.3291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,15380.876953125,18000.0,0.0,0.0,0.2512387633323669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1450790166854858,1.1450904607772827,-1.1440663911344018e-05,0.0,0.0002549753990024,0.0,0.0,173.29197692871094,0.0,0.0,0.0,0.6399514675140381,4.0,0.0,1.0
456540,291.8288269042969,297.1499938964844,293.1499938964844,0.1954469531774521,-3963.059814453125,304.0513000488281,0.8686326146125793,0.259100466966629,0.2304049730300903,291.80377197265625,297.1499938964844,293.1499938964844,0.1200617775321006,-2829.69091796875,304.0673828125,0.7642771005630493,0.1758931875228881,0.1643262207508087,291.6658020019531,297.1499938964844,293.1499938964844,0.2314873039722442,-3529.26806640625,304.0252990722656,0.9106364846229552,0.2982089519500732,0.2055615037679672,291.6061706542969,297.1499938964844,293.1499938964844,0.3165580332279205,-6140.14794921875,303.9515991210937,0.9942212700843812,0.3822121620178222,0.359397679567337,292.0516357421875,297.1499938964844,293.1499938964844,0.0128588778898119,-3659.64404296875,302.853271484375,0.4951568841934204,0.050000000745058,0.231743186712265,289.8349304199219,291.1499938964844,258.75946044921875,258.02447509765625,279.1071472167969,292.0482788085937,289.8060302734375,1.0,0.292090505361557,0.6051300168037415,0.6051300168037415,1.0,1.0,-1.4301395416259766,0.5563793182373047,0.8737601637840271,0.2192435562610626,0.0,0.0,1.0,50.23431396484375,105.0,-397.1470336914063,-14784.109375,288.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23272705078125,303.5297241210937,278.1499938964844,0.0,18000.0,313.1499938964844,16555.328125,19080.0,0.0,0.0,0.2875730991363525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307754635810852,1.307768702507019,-1.41292875923682e-05,0.0,0.000291850126814,0.0,0.0,248.73863220214844,0.0,0.0,0.0,0.7314855456352234,4.0,0.0,1.0
456600,291.8288269042969,297.1499938964844,293.1499938964844,0.1954469531774521,-3963.059814453125,304.0513000488281,0.8686326146125793,0.259100466966629,0.2304049730300903,291.80377197265625,297.1499938964844,293.1499938964844,0.1200617775321006,-2829.69091796875,304.0673828125,0.7642771005630493,0.1758931875228881,0.1643262207508087,291.6658020019531,297.1499938964844,293.1499938964844,0.2314873039722442,-3529.26806640625,304.0252990722656,0.9106364846229552,0.2982089519500732,0.2055615037679672,291.6061706542969,297.1499938964844,293.1499938964844,0.3165580332279205,-6140.14794921875,303.9515991210937,0.9942212700843812,0.3822121620178222,0.359397679567337,292.0516357421875,297.1499938964844,293.1499938964844,0.0128588778898119,-3659.64404296875,302.853271484375,0.4951568841934204,0.050000000745058,0.231743186712265,289.8349304199219,291.1499938964844,258.75946044921875,258.02447509765625,279.1071472167969,292.0482788085937,289.8060302734375,1.0,0.292090505361557,0.6051300168037415,0.6051300168037415,1.0,1.0,-1.4301395416259766,0.5563793182373047,0.8737601637840271,0.2192435562610626,0.0,0.0,1.0,50.23431396484375,105.0,-397.1470336914063,-14784.109375,288.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23272705078125,303.5297241210937,278.1499938964844,0.0,18000.0,313.1499938964844,16555.328125,19080.0,0.0,0.0,0.2875730991363525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307754635810852,1.307768702507019,-1.41292875923682e-05,0.0,0.000291850126814,0.0,0.0,248.73863220214844,0.0,0.0,0.0,0.7314855456352234,4.0,0.0,1.0
456660,291.9212646484375,297.1499938964844,293.1499938964844,0.2158574759960174,-4291.83056640625,304.0502319335937,0.8501898646354675,0.2738246023654938,0.244303286075592,291.9039611816406,297.1499938964844,293.1499938964844,0.1361048817634582,-3132.353271484375,304.0682067871094,0.7534650564193726,0.189679279923439,0.1780816614627838,291.7550964355469,297.1499938964844,293.1499938964844,0.2583279311656952,-3852.207763671875,304.022216796875,0.8925573229789734,0.3177030384540558,0.2197032570838928,291.7190246582031,297.1499938964844,293.1499938964844,0.3428135216236114,-6531.77001953125,303.973388671875,0.9702206254005432,0.3983713388442993,0.3737763464450836,292.1172180175781,297.1499938964844,293.1499938964844,0.0138809569180011,-3830.345458984375,303.0489501953125,0.4739648103713989,0.050000000745058,0.2336461842060089,289.5281066894531,291.1499938964844,258.75946044921875,258.0174865722656,279.1182556152344,292.114013671875,289.5039978027344,1.0,0.3131463229656219,0.6025760173797607,0.6025760173797607,1.0,1.0,-1.499602437019348,0.5846627354621887,0.9149396419525146,0.2333833873271942,0.0,0.0,1.0,61.635990142822266,108.0,-407.84033203125,-15094.0859375,348.7574768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6488647460937,303.0396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18479.337890625,19080.0,0.0,0.0,0.3224200010299682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826302289962769,1.3826459646224976,-1.5787667507538572e-05,0.0,0.0003272153262514,0.0,0.0,293.8827209472656,0.0,0.0,0.0,0.7557780742645264,4.0,0.0,1.0
456720,291.9212646484375,297.1499938964844,293.1499938964844,0.2158574759960174,-4291.83056640625,304.0502319335937,0.8501898646354675,0.2738246023654938,0.244303286075592,291.9039611816406,297.1499938964844,293.1499938964844,0.1361048817634582,-3132.353271484375,304.0682067871094,0.7534650564193726,0.189679279923439,0.1780816614627838,291.7550964355469,297.1499938964844,293.1499938964844,0.2583279311656952,-3852.207763671875,304.022216796875,0.8925573229789734,0.3177030384540558,0.2197032570838928,291.7190246582031,297.1499938964844,293.1499938964844,0.3428135216236114,-6531.77001953125,303.973388671875,0.9702206254005432,0.3983713388442993,0.3737763464450836,292.1172180175781,297.1499938964844,293.1499938964844,0.0138809569180011,-3830.345458984375,303.0489501953125,0.4739648103713989,0.050000000745058,0.2336461842060089,289.5281066894531,291.1499938964844,258.75946044921875,258.0174865722656,279.1182556152344,292.114013671875,289.5039978027344,1.0,0.3131463229656219,0.6025760173797607,0.6025760173797607,1.0,1.0,-1.499602437019348,0.5846627354621887,0.9149396419525146,0.2333833873271942,0.0,0.0,1.0,61.635990142822266,108.0,-407.84033203125,-15094.0859375,348.7574768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6488647460937,303.0396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18479.337890625,19080.0,0.0,0.0,0.3224200010299682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826302289962769,1.3826459646224976,-1.5787667507538572e-05,0.0,0.0003272153262514,0.0,0.0,293.8827209472656,0.0,0.0,0.0,0.7557780742645264,4.0,0.0,1.0
456780,292.0086669921875,297.1499938964844,293.1499938964844,0.2351745069026947,-4595.35595703125,304.0513916015625,0.8417603373527527,0.2872240543365478,0.2568893432617187,291.9971618652344,297.1499938964844,293.1499938964844,0.1514555960893631,-3414.111083984375,304.0699157714844,0.7502124905586243,0.2023393958806991,0.1906162649393081,291.8404846191406,297.1499938964844,293.1499938964844,0.2841825783252716,-4154.79638671875,304.0218200683594,0.8852857947349548,0.3357274234294891,0.2327267974615097,291.8092041015625,297.1499938964844,293.1499938964844,0.3719170689582824,-6959.2841796875,303.9836730957031,0.958166480064392,0.4163177609443664,0.390823096036911,292.1830139160156,297.1499938964844,293.1499938964844,0.0148704936727881,-3981.371826171875,303.22979736328125,0.4554539322853088,0.050000000745058,0.2351804971694946,289.260986328125,291.1499938964844,258.75860595703125,258.0095520019531,279.1247863769531,292.1799621582031,289.2435607910156,1.0,0.3310776352882385,0.6004006266593933,0.6004006266593933,1.0,1.0,-1.5677027702331543,0.6127790808677673,0.9549237489700316,0.2473670542240142,0.0,0.0,1.0,71.10731506347656,111.0,-359.8454284667969,-15493.88671875,408.4739074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.52716064453125,302.8804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18913.576171875,19080.0,0.0,0.0,0.3540169298648834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987820148468018,1.3987981081008911,-1.6158677681232803e-05,0.0,0.0003592821594793,0.0,0.0,304.3028564453125,0.0,0.0,0.0,0.7638812065124512,4.0,0.0,1.0
456840,292.0086669921875,297.1499938964844,293.1499938964844,0.2351745069026947,-4595.35595703125,304.0513916015625,0.8417603373527527,0.2872240543365478,0.2568893432617187,291.9971618652344,297.1499938964844,293.1499938964844,0.1514555960893631,-3414.111083984375,304.0699157714844,0.7502124905586243,0.2023393958806991,0.1906162649393081,291.8404846191406,297.1499938964844,293.1499938964844,0.2841825783252716,-4154.79638671875,304.0218200683594,0.8852857947349548,0.3357274234294891,0.2327267974615097,291.8092041015625,297.1499938964844,293.1499938964844,0.3719170689582824,-6959.2841796875,303.9836730957031,0.958166480064392,0.4163177609443664,0.390823096036911,292.1830139160156,297.1499938964844,293.1499938964844,0.0148704936727881,-3981.371826171875,303.22979736328125,0.4554539322853088,0.050000000745058,0.2351804971694946,289.260986328125,291.1499938964844,258.75860595703125,258.0095520019531,279.1247863769531,292.1799621582031,289.2435607910156,1.0,0.3310776352882385,0.6004006266593933,0.6004006266593933,1.0,1.0,-1.5677027702331543,0.6127790808677673,0.9549237489700316,0.2473670542240142,0.0,0.0,1.0,71.10731506347656,111.0,-359.8454284667969,-15493.88671875,408.4739074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.52716064453125,302.8804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18913.576171875,19080.0,0.0,0.0,0.3540169298648834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987820148468018,1.3987981081008911,-1.6158677681232803e-05,0.0,0.0003592821594793,0.0,0.0,304.3028564453125,0.0,0.0,0.0,0.7638812065124512,4.0,0.0,1.0
456900,292.0504150390625,297.1499938964844,293.1499938964844,0.2440782338380813,-4732.51220703125,304.0531311035156,0.8393570184707642,0.2934856116771698,0.2627537548542022,292.0412292480469,297.1499938964844,293.1499938964844,0.1586510688066482,-3543.421875,304.0714111328125,0.7499066591262817,0.2082877904176712,0.1964930891990661,291.8815612792969,297.1499938964844,293.1499938964844,0.2962979078292846,-4293.5673828125,304.0231018066406,0.8835921883583069,0.3442453145980835,0.2388650327920913,291.8507385253906,297.1499938964844,293.1499938964844,0.3859179317951202,-7161.30029296875,303.98846435546875,0.9547238945961,0.4251452088356018,0.399334043264389,292.2153015136719,297.1499938964844,293.1499938964844,0.0153326075524091,-4045.74462890625,303.3168334960937,0.4480908811092376,0.050000000745058,0.2358469814062118,289.159423828125,291.1499938964844,258.7578125,258.0052490234375,279.127197265625,292.2123718261719,289.1460876464844,1.0,0.3390839993953705,0.5994442701339722,0.5994442701339722,1.0,1.0,-1.600186824798584,0.6262869238853455,0.9738999009132384,0.2540988326072693,0.0,0.0,1.0,75.29960632324219,111.0,-311.4146423339844,-15746.6201171875,437.7140808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6011047363281,302.9170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18992.62890625,20160.0,0.0,0.0,0.3684603869915008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4017021656036377,1.4017183780670166,-1.6226214938797057e-05,0.0,0.000373940449208,0.0,0.0,306.2126770019531,0.0,0.0,0.0,0.7803462147712708,4.0,0.0,1.0
456960,292.0908203125,297.1499938964844,293.1499938964844,0.2521156072616577,-4854.3779296875,304.05615234375,0.837715208530426,0.2994812428951263,0.2683609127998352,292.0837097167969,297.1499938964844,293.1499938964844,0.165270060300827,-3660.4853515625,304.0736694335937,0.7501232624053955,0.2139891386032104,0.2021231204271316,291.9215393066406,297.1499938964844,293.1499938964844,0.3074179589748382,-4418.86865234375,304.0260009765625,0.8827205896377563,0.3524645864963531,0.2447789162397384,291.89068603515625,297.1499938964844,293.1499938964844,0.3987694978713989,-7343.7734375,303.9944763183594,0.952404260635376,0.4337549805641174,0.4076587557792663,292.246826171875,297.1499938964844,293.1499938964844,0.0157468393445014,-4098.20849609375,303.40283203125,0.4420180916786194,0.050000000745058,0.2364580035209655,289.0951232910156,291.1499938964844,258.7567749023437,258.00067138671875,279.1292419433594,292.2440490722656,289.08843994140625,1.0,0.3465461134910583,0.5985607504844666,0.5985607504844666,1.0,1.0,-1.6315069198608398,0.6393617391586304,0.9921451210975648,0.2606182396411896,0.0,0.0,1.0,79.18754577636719,114.0,-231.2051696777344,-16095.1162109375,466.46380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7348937988281,303.04620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,19776.3046875,20160.0,0.0,0.0,0.382095068693161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303284883499146,1.4303452968597412,-1.6895743101486005e-05,0.0,0.0003877779236063,0.0,0.0,325.35943603515625,0.0,0.0,0.0,0.7814483642578125,4.0,0.0,1.0
457020,292.1676025390625,297.1499938964844,293.1499938964844,0.2664506733417511,-5067.99853515625,304.0635681152344,0.8359596133232117,0.3107343912124634,0.278861790895462,292.1645202636719,297.1499938964844,293.1499938964844,0.1772438734769821,-3868.399658203125,304.0791931152344,0.7514762878417969,0.2246150225400924,0.2126340866088867,291.9979858398437,297.1499938964844,293.1499938964844,0.327676922082901,-4643.0009765625,304.0335998535156,0.8826274871826172,0.3680786192417145,0.2559873759746551,291.9667358398437,297.1499938964844,293.1499938964844,0.4221271276473999,-7669.7158203125,304.0074157714844,0.9500613808631896,0.4502348005771637,0.4236004948616028,292.306884765625,297.1499938964844,293.1499938964844,0.0164939239621162,-4182.7685546875,303.57012939453125,0.4326443076133728,0.050000000745058,0.2375409007072448,289.0302429199219,291.1499938964844,258.75396728515625,257.9906616210937,279.13238525390625,292.3044128417969,289.0283508300781,1.0,0.360072523355484,0.5969669222831726,0.5969669222831726,1.0,1.0,-1.6906328201293943,0.6641589403152466,1.026473879814148,0.2729820609092712,0.0,0.0,1.0,86.18953704833984,117.0,-112.74335479736328,-16741.048828125,522.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1490478515625,303.37237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,20056.005859375,20160.0,0.0,0.0,0.4068402051925659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440407633781433,1.4404247999191284,-1.713470192044042e-05,0.0,0.0004128910950385,0.0,0.0,332.2862548828125,0.0,0.0,0.0,0.7864990234375,4.0,0.0,1.0
457080,292.1676025390625,297.1499938964844,293.1499938964844,0.2664506733417511,-5067.99853515625,304.0635681152344,0.8359596133232117,0.3107343912124634,0.278861790895462,292.1645202636719,297.1499938964844,293.1499938964844,0.1772438734769821,-3868.399658203125,304.0791931152344,0.7514762878417969,0.2246150225400924,0.2126340866088867,291.9979858398437,297.1499938964844,293.1499938964844,0.327676922082901,-4643.0009765625,304.0335998535156,0.8826274871826172,0.3680786192417145,0.2559873759746551,291.9667358398437,297.1499938964844,293.1499938964844,0.4221271276473999,-7669.7158203125,304.0074157714844,0.9500613808631896,0.4502348005771637,0.4236004948616028,292.306884765625,297.1499938964844,293.1499938964844,0.0164939239621162,-4182.7685546875,303.57012939453125,0.4326443076133728,0.050000000745058,0.2375409007072448,289.0302429199219,291.1499938964844,258.75396728515625,257.9906616210937,279.13238525390625,292.3044128417969,289.0283508300781,1.0,0.360072523355484,0.5969669222831726,0.5969669222831726,1.0,1.0,-1.6906328201293943,0.6641589403152466,1.026473879814148,0.2729820609092712,0.0,0.0,1.0,86.18953704833984,117.0,-112.74335479736328,-16741.048828125,522.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1490478515625,303.37237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,20056.005859375,20160.0,0.0,0.0,0.4068402051925659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440407633781433,1.4404247999191284,-1.713470192044042e-05,0.0,0.0004128910950385,0.0,0.0,332.2862548828125,0.0,0.0,0.0,0.7864990234375,4.0,0.0,1.0
457140,292.2391357421875,297.1499938964844,293.1499938964844,0.2786002159118652,-5245.11962890625,304.0721435546875,0.8355053067207336,0.3211165964603424,0.2885231971740722,292.23956298828125,297.1499938964844,293.1499938964844,0.1875307261943817,-4042.9482421875,304.0856628417969,0.7534621357917786,0.2343558222055435,0.2221947312355041,292.069580078125,297.1499938964844,293.1499938964844,0.3454193770885467,-4834.91015625,304.0428771972656,0.8839435577392578,0.3827389776706695,0.2664777338504791,292.0379638671875,297.1499938964844,293.1499938964844,0.4423941373825073,-7946.408203125,304.02117919921875,0.9497122168540956,0.465766429901123,0.4386017620563507,292.36163330078125,297.1499938964844,293.1499938964844,0.0171483419835567,-4244.958984375,303.7336730957031,0.4257835149765014,0.050000000745058,0.2384728640317917,289.032470703125,291.1499938964844,258.75,257.9794921875,279.1343994140625,292.3594665527344,289.03497314453125,1.0,0.3720691204071045,0.5955170392990112,0.5955170392990112,1.0,1.0,-1.7454389333724976,0.6872294545173645,1.0582095384597778,0.284461110830307,0.0,0.0,1.0,92.34269714355467,120.0,-14.54551887512207,-17428.38671875,576.301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6944580078125,303.809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,20132.11328125,21240.0,0.0,0.0,0.4283261597156524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431381225585938,1.443155288696289,-1.7199725334648974e-05,0.0,0.0004346966161392,0.0,0.0,334.17950439453125,0.0,0.0,0.0,0.8028668165206909,4.0,0.0,1.0
457200,292.2391357421875,297.1499938964844,293.1499938964844,0.2786002159118652,-5245.11962890625,304.0721435546875,0.8355053067207336,0.3211165964603424,0.2885231971740722,292.23956298828125,297.1499938964844,293.1499938964844,0.1875307261943817,-4042.9482421875,304.0856628417969,0.7534621357917786,0.2343558222055435,0.2221947312355041,292.069580078125,297.1499938964844,293.1499938964844,0.3454193770885467,-4834.91015625,304.0428771972656,0.8839435577392578,0.3827389776706695,0.2664777338504791,292.0379638671875,297.1499938964844,293.1499938964844,0.4423941373825073,-7946.408203125,304.02117919921875,0.9497122168540956,0.465766429901123,0.4386017620563507,292.36163330078125,297.1499938964844,293.1499938964844,0.0171483419835567,-4244.958984375,303.7336730957031,0.4257835149765014,0.050000000745058,0.2384728640317917,289.032470703125,291.1499938964844,258.75,257.9794921875,279.1343994140625,292.3594665527344,289.03497314453125,1.0,0.3720691204071045,0.5955170392990112,0.5955170392990112,1.0,1.0,-1.7454389333724976,0.6872294545173645,1.0582095384597778,0.284461110830307,0.0,0.0,1.0,92.34269714355467,120.0,-14.54551887512207,-17428.38671875,576.301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6944580078125,303.809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,20132.11328125,21240.0,0.0,0.0,0.4283261597156524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431381225585938,1.443155288696289,-1.7199725334648974e-05,0.0,0.0004346966161392,0.0,0.0,334.17950439453125,0.0,0.0,0.0,0.8028668165206909,4.0,0.0,1.0
457260,292.3056335449219,297.1499938964844,293.1499938964844,0.2881902754306793,-5381.279296875,304.08209228515625,0.835832417011261,0.3307021260261535,0.2974328100681305,292.3077087402344,297.1499938964844,293.1499938964844,0.1961553543806076,-4185.77587890625,304.0927124023437,0.7560417056083679,0.2435945868492126,0.2311916798353195,292.136474609375,297.1499938964844,293.1499938964844,0.3601404428482055,-4990.2783203125,304.05401611328125,0.8861160278320312,0.3965474665164947,0.276340126991272,292.10467529296875,297.1499938964844,293.1499938964844,0.458889752626419,-8165.93603515625,304.0365905761719,0.9505960941314696,0.4804043471813202,0.4527220427989959,292.4108581542969,297.1499938964844,293.1499938964844,0.0176785569638013,-4281.9873046875,303.894287109375,0.4205664396286011,0.050000000745058,0.2392827123403549,289.1125183105469,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4089660644531,289.1187744140625,1.0,0.3828697204589844,0.594111442565918,0.594111442565918,1.0,1.0,-1.796709418296814,0.708819568157196,1.0878897905349731,0.2951657176017761,0.0,0.0,1.0,97.80889129638672,123.0,83.56863403320312,-18216.818359375,628.5037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2768859863281,304.3283386230469,278.1499938964844,0.0,18000.0,313.1499938964844,21062.26953125,21240.0,0.0,0.0,0.4471642673015594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476099967956543,1.4761179685592651,-1.799439633032307e-05,0.0,0.0004538148932624,0.0,0.0,357.6051025390625,0.0,0.0,0.0,0.806098461151123,4.0,0.0,1.0
457320,292.3056335449219,297.1499938964844,293.1499938964844,0.2881902754306793,-5381.279296875,304.08209228515625,0.835832417011261,0.3307021260261535,0.2974328100681305,292.3077087402344,297.1499938964844,293.1499938964844,0.1961553543806076,-4185.77587890625,304.0927124023437,0.7560417056083679,0.2435945868492126,0.2311916798353195,292.136474609375,297.1499938964844,293.1499938964844,0.3601404428482055,-4990.2783203125,304.05401611328125,0.8861160278320312,0.3965474665164947,0.276340126991272,292.10467529296875,297.1499938964844,293.1499938964844,0.458889752626419,-8165.93603515625,304.0365905761719,0.9505960941314696,0.4804043471813202,0.4527220427989959,292.4108581542969,297.1499938964844,293.1499938964844,0.0176785569638013,-4281.9873046875,303.894287109375,0.4205664396286011,0.050000000745058,0.2392827123403549,289.1125183105469,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4089660644531,289.1187744140625,1.0,0.3828697204589844,0.594111442565918,0.594111442565918,1.0,1.0,-1.796709418296814,0.708819568157196,1.0878897905349731,0.2951657176017761,0.0,0.0,1.0,97.80889129638672,123.0,83.56863403320312,-18216.818359375,628.5037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2768859863281,304.3283386230469,278.1499938964844,0.0,18000.0,313.1499938964844,21062.26953125,21240.0,0.0,0.0,0.4471642673015594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476099967956543,1.4761179685592651,-1.799439633032307e-05,0.0,0.0004538148932624,0.0,0.0,357.6051025390625,0.0,0.0,0.0,0.806098461151123,4.0,0.0,1.0
457380,292.36749267578125,297.1499938964844,293.1499938964844,0.2965065538883209,-5497.97607421875,304.0908508300781,0.8365380167961121,0.3395427167415619,0.3056443631649017,292.36962890625,297.1499938964844,293.1499938964844,0.204029232263565,-4314.57373046875,304.0986633300781,0.75894695520401,0.252370536327362,0.2397309243679046,292.1988220214844,297.1499938964844,293.1499938964844,0.3734025657176971,-5128.6455078125,304.0638732910156,0.8887077569961548,0.4095745682716369,0.2856302559375763,292.1671447753906,297.1499938964844,293.1499938964844,0.4735951721668243,-8359.7919921875,304.0498352050781,0.952136218547821,0.4942139983177185,0.4660232067108154,292.4549255371094,297.1499938964844,293.1499938964844,0.0181796923279762,-4312.24755859375,304.0500793457031,0.4164149761199951,0.050000000745058,0.2400015145540237,289.2072448730469,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.4532775878906,289.2140808105469,1.0,0.3927263617515564,0.5926877856254578,0.5926877856254578,1.0,1.0,-1.844813585281372,0.7290196418762207,1.1157939434051514,0.3051342964172363,0.0,0.0,1.0,102.75523376464844,126.0,121.1488037109375,-18917.9140625,679.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8666381835937,304.81414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,21193.0390625,21240.0,0.0,0.0,0.4635744094848633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480675220489502,1.4806933403015137,-1.8106118659488857e-05,0.0,0.00047046909458,0.0,0.0,360.9407043457031,0.0,0.0,0.0,0.8083866238594055,4.0,0.0,1.0
457440,292.36749267578125,297.1499938964844,293.1499938964844,0.2965065538883209,-5497.97607421875,304.0908508300781,0.8365380167961121,0.3395427167415619,0.3056443631649017,292.36962890625,297.1499938964844,293.1499938964844,0.204029232263565,-4314.57373046875,304.0986633300781,0.75894695520401,0.252370536327362,0.2397309243679046,292.1988220214844,297.1499938964844,293.1499938964844,0.3734025657176971,-5128.6455078125,304.0638732910156,0.8887077569961548,0.4095745682716369,0.2856302559375763,292.1671447753906,297.1499938964844,293.1499938964844,0.4735951721668243,-8359.7919921875,304.0498352050781,0.952136218547821,0.4942139983177185,0.4660232067108154,292.4549255371094,297.1499938964844,293.1499938964844,0.0181796923279762,-4312.24755859375,304.0500793457031,0.4164149761199951,0.050000000745058,0.2400015145540237,289.2072448730469,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.4532775878906,289.2140808105469,1.0,0.3927263617515564,0.5926877856254578,0.5926877856254578,1.0,1.0,-1.844813585281372,0.7290196418762207,1.1157939434051514,0.3051342964172363,0.0,0.0,1.0,102.75523376464844,126.0,121.1488037109375,-18917.9140625,679.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8666381835937,304.81414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,21193.0390625,21240.0,0.0,0.0,0.4635744094848633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480675220489502,1.4806933403015137,-1.8106118659488857e-05,0.0,0.00047046909458,0.0,0.0,360.9407043457031,0.0,0.0,0.0,0.8083866238594055,4.0,0.0,1.0
457500,292.3968200683594,297.1499938964844,293.1499938964844,0.3002321422100067,-5549.828125,304.0948181152344,0.8369408845901489,0.3436907827854156,0.309499979019165,292.3985290527344,297.1499938964844,293.1499938964844,0.2076983749866485,-4374.080078125,304.101318359375,0.7604290246963501,0.2565754652023315,0.2438249886035919,292.2283935546875,297.1499938964844,293.1499938964844,0.3795419633388519,-5192.21240234375,304.068359375,0.8900614380836487,0.415809154510498,0.2900741398334503,292.1968688964844,297.1499938964844,293.1499938964844,0.4803529679775238,-8448.3359375,304.05572509765625,0.95302551984787,0.5008246302604675,0.4723868072032928,292.4751892089844,297.1499938964844,293.1499938964844,0.0184224266558885,-4325.48828125,304.1261901855469,0.4146175384521484,0.050000000745058,0.2403353005647659,289.2579650878906,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,292.4736328125,289.264892578125,1.0,0.3973592519760132,0.591964602470398,0.591964602470398,1.0,1.0,-1.867738127708435,0.7386151552200317,1.129122972488403,0.3098504543304443,0.0,0.0,1.0,105.07827758789062,126.0,131.12327575683594,-19256.212890625,704.1166381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.15606689453125,305.05059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.794921875,22320.0,0.0,0.0,0.4709502160549164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481469988822937,1.4814881086349487,-1.8125560018233955e-05,0.0,0.0004779545997735,0.0,0.0,361.5221557617188,0.0,0.0,0.0,0.8237841725349426,4.0,0.0,1.0
457560,292.4253234863281,297.1499938964844,293.1499938964844,0.303303599357605,-5591.662109375,304.0992736816406,0.8387147784233093,0.3476371765136719,0.3131546080112457,292.42633056640625,297.1499938964844,293.1499938964844,0.2109151631593704,-4425.466796875,304.1043395996094,0.7632012367248535,0.2606313824653625,0.2477588057518005,292.25714111328125,297.1499938964844,293.1499938964844,0.3849035203456878,-5246.88671875,304.0734558105469,0.8930221199989319,0.4218407571315765,0.2943602800369262,292.22576904296875,297.1499938964844,293.1499938964844,0.4861654639244079,-8523.177734375,304.06231689453125,0.9557533264160156,0.5072221159934998,0.4785279035568237,292.49462890625,297.1499938964844,293.1499938964844,0.0192583613097667,-4416.02392578125,304.1459045410156,0.4185125529766083,0.0534041821956634,0.2465666085481643,289.3243408203125,291.1499938964844,258.7192077636719,257.9183959960937,279.1328430175781,292.4931030273437,289.332763671875,1.0,0.4020453095436096,0.5909346342086792,0.5909346342086792,1.0,1.0,-1.8968300819396973,0.7507889270782471,1.1460411548614502,0.315531313419342,0.0,0.0,1.0,106.58438873291016,129.0,157.23123168945312,-19707.64453125,731.7753295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.42486572265625,305.302734375,278.1499938964844,0.0,18000.0,313.1499938964844,21984.580078125,22320.0,0.0,0.0,0.4779764711856842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080727338790894,1.5080915689468384,-1.8782366169034503e-05,0.0,0.0004850853583775,0.0,0.0,381.3497314453125,0.0,0.0,0.0,0.8237972855567932,4.0,0.0,1.0
457620,292.47979736328125,297.1499938964844,293.1499938964844,0.3102725148200989,-5689.22998046875,304.1044311523437,0.8458407521247864,0.3549486398696899,0.3198115527629852,292.47900390625,297.1499938964844,293.1499938964844,0.2178896963596344,-4538.4443359375,304.1078491210937,0.7721239328384399,0.268278956413269,0.2550632059574127,292.3127136230469,297.1499938964844,293.1499938964844,0.3967492878437042,-5369.70068359375,304.0791015625,0.9030637741088868,0.4331904053688049,0.3023707270622253,292.2814636230469,297.1499938964844,293.1499938964844,0.4993338584899902,-8696.9814453125,304.06939697265625,0.9655961394309998,0.5193412899971008,0.4900548160076141,292.53955078125,297.1499938964844,293.1499938964844,0.0250020511448383,-5004.11767578125,304.1378479003906,0.4493626058101654,0.0609210804104805,0.2815944254398346,289.3876037597656,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.53778076171875,289.38970947265625,1.0,0.4125268161296844,0.5880170464515686,0.5880170464515686,1.0,1.0,-1.979121208190918,0.7849684357643127,1.1941527128219604,0.3320671916007995,0.0,0.0,1.0,107.66622161865234,132.0,90.85305786132812,-20563.671875,803.0855102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8684387207031,305.6288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,22232.66015625,22320.0,0.0,0.0,0.4915132522583008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165575742721558,1.516576647758484,-1.899431117635686e-05,0.0,0.0004988234722986,0.0,0.0,387.8228149414063,0.0,0.0,0.0,0.8280361890792847,4.0,0.0,1.0
457680,292.47979736328125,297.1499938964844,293.1499938964844,0.3102725148200989,-5689.22998046875,304.1044311523437,0.8458407521247864,0.3549486398696899,0.3198115527629852,292.47900390625,297.1499938964844,293.1499938964844,0.2178896963596344,-4538.4443359375,304.1078491210937,0.7721239328384399,0.268278956413269,0.2550632059574127,292.3127136230469,297.1499938964844,293.1499938964844,0.3967492878437042,-5369.70068359375,304.0791015625,0.9030637741088868,0.4331904053688049,0.3023707270622253,292.2814636230469,297.1499938964844,293.1499938964844,0.4993338584899902,-8696.9814453125,304.06939697265625,0.9655961394309998,0.5193412899971008,0.4900548160076141,292.53955078125,297.1499938964844,293.1499938964844,0.0250020511448383,-5004.11767578125,304.1378479003906,0.4493626058101654,0.0609210804104805,0.2815944254398346,289.3876037597656,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.53778076171875,289.38970947265625,1.0,0.4125268161296844,0.5880170464515686,0.5880170464515686,1.0,1.0,-1.979121208190918,0.7849684357643127,1.1941527128219604,0.3320671916007995,0.0,0.0,1.0,107.66622161865234,132.0,90.85305786132812,-20563.671875,803.0855102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8684387207031,305.6288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,22232.66015625,22320.0,0.0,0.0,0.4915132522583008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165575742721558,1.516576647758484,-1.899431117635686e-05,0.0,0.0004988234722986,0.0,0.0,387.8228149414063,0.0,0.0,0.0,0.8280361890792847,4.0,0.0,1.0
457740,292.5308837890625,297.1499938964844,293.1499938964844,0.3175862729549408,-5792.4892578125,304.107421875,0.8492153286933899,0.3615647852420807,0.325921356678009,292.5278015136719,297.1499938964844,293.1499938964844,0.2251329272985458,-4656.02197265625,304.1098022460937,0.7773944735527039,0.275383323431015,0.2619342803955078,292.3662109375,297.1499938964844,293.1499938964844,0.4089116752147674,-5495.9794921875,304.0824279785156,0.9087645411491394,0.4435547888278961,0.3097641766071319,292.3344116210937,297.1499938964844,293.1499938964844,0.5131889581680298,-8880.8935546875,304.0731506347656,0.9704926013946532,0.5306061506271362,0.5008620023727417,292.588623046875,297.1499938964844,293.1499938964844,0.0306255351752042,-5490.548828125,304.1327209472656,0.4709006547927856,0.0664403960108757,0.3084106743335724,289.4050598144531,291.1499938964844,258.68218994140625,257.85284423828125,279.12579345703125,292.5868835449219,289.40576171875,1.0,0.4230507612228393,0.5855813026428223,0.5855813026428223,1.0,1.0,-2.048778533935547,0.8138774633407593,1.2349010705947876,0.3460558950901031,0.0,0.0,1.0,110.53286743164062,135.0,39.37916564941406,-21253.4921875,874.0654907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.220703125,305.8771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3984375,23400.0,0.0,0.0,0.5043898224830627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187640190124512,1.5187829732894895,-1.9049619368161075e-05,0.0,0.000511891557835,0.0,0.0,389.5179443359375,0.0,0.0,0.0,0.844138503074646,4.0,0.0,1.0
457800,292.5308837890625,297.1499938964844,293.1499938964844,0.3175862729549408,-5792.4892578125,304.107421875,0.8492153286933899,0.3615647852420807,0.325921356678009,292.5278015136719,297.1499938964844,293.1499938964844,0.2251329272985458,-4656.02197265625,304.1098022460937,0.7773944735527039,0.275383323431015,0.2619342803955078,292.3662109375,297.1499938964844,293.1499938964844,0.4089116752147674,-5495.9794921875,304.0824279785156,0.9087645411491394,0.4435547888278961,0.3097641766071319,292.3344116210937,297.1499938964844,293.1499938964844,0.5131889581680298,-8880.8935546875,304.0731506347656,0.9704926013946532,0.5306061506271362,0.5008620023727417,292.588623046875,297.1499938964844,293.1499938964844,0.0306255351752042,-5490.548828125,304.1327209472656,0.4709006547927856,0.0664403960108757,0.3084106743335724,289.4050598144531,291.1499938964844,258.68218994140625,257.85284423828125,279.12579345703125,292.5868835449219,289.40576171875,1.0,0.4230507612228393,0.5855813026428223,0.5855813026428223,1.0,1.0,-2.048778533935547,0.8138774633407593,1.2349010705947876,0.3460558950901031,0.0,0.0,1.0,110.53286743164062,135.0,39.37916564941406,-21253.4921875,874.0654907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.220703125,305.8771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3984375,23400.0,0.0,0.0,0.5043898224830627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187640190124512,1.5187829732894895,-1.9049619368161075e-05,0.0,0.000511891557835,0.0,0.0,389.5179443359375,0.0,0.0,0.0,0.844138503074646,4.0,0.0,1.0
457860,292.5790405273437,297.1499938964844,293.1499938964844,0.3238403797149658,-5879.6240234375,304.11114501953125,0.850322961807251,0.367484450340271,0.3314405083656311,292.57330322265625,297.1499938964844,293.1499938964844,0.2316209822893142,-4760.06396484375,304.11236572265625,0.7803898453712463,0.2819158136844635,0.268307626247406,292.4174499511719,297.1499938964844,293.1499938964844,0.419657826423645,-5606.0205078125,304.0870056152344,0.9117600917816162,0.4530189335346222,0.316538006067276,292.38494873046875,297.1499938964844,293.1499938964844,0.525551974773407,-9042.8046875,304.0780944824219,0.9727088809013368,0.5410234332084656,0.5109032988548279,292.63671875,297.1499938964844,293.1499938964844,0.0351051166653633,-5859.77783203125,304.1310729980469,0.4818353950977325,0.0709111392498016,0.3298781216144562,289.4361267089844,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.6351013183594,289.43701171875,1.0,0.4331745505332947,0.5835291147232056,0.5835291147232056,1.0,1.0,-2.1090428829193115,0.838904857635498,1.270138144493103,0.3581322133541107,0.0,0.0,1.0,114.29110717773438,138.0,36.54148864746094,-21937.87109375,943.3563232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49462890625,306.1133117675781,278.1499938964844,0.0,18000.0,313.1499938964844,23234.13671875,23400.0,0.0,0.0,0.5168018341064453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503382682800293,1.5503580570220947,-1.984991467907093e-05,0.0,0.000524488161318,0.0,0.0,414.3202819824219,0.0,0.0,0.0,0.8465975522994995,4.0,0.0,1.0
457920,292.5790405273437,297.1499938964844,293.1499938964844,0.3238403797149658,-5879.6240234375,304.11114501953125,0.850322961807251,0.367484450340271,0.3314405083656311,292.57330322265625,297.1499938964844,293.1499938964844,0.2316209822893142,-4760.06396484375,304.11236572265625,0.7803898453712463,0.2819158136844635,0.268307626247406,292.4174499511719,297.1499938964844,293.1499938964844,0.419657826423645,-5606.0205078125,304.0870056152344,0.9117600917816162,0.4530189335346222,0.316538006067276,292.38494873046875,297.1499938964844,293.1499938964844,0.525551974773407,-9042.8046875,304.0780944824219,0.9727088809013368,0.5410234332084656,0.5109032988548279,292.63671875,297.1499938964844,293.1499938964844,0.0351051166653633,-5859.77783203125,304.1310729980469,0.4818353950977325,0.0709111392498016,0.3298781216144562,289.4361267089844,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.6351013183594,289.43701171875,1.0,0.4331745505332947,0.5835291147232056,0.5835291147232056,1.0,1.0,-2.1090428829193115,0.838904857635498,1.270138144493103,0.3581322133541107,0.0,0.0,1.0,114.29110717773438,138.0,36.54148864746094,-21937.87109375,943.3563232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49462890625,306.1133117675781,278.1499938964844,0.0,18000.0,313.1499938964844,23234.13671875,23400.0,0.0,0.0,0.5168018341064453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503382682800293,1.5503580570220947,-1.984991467907093e-05,0.0,0.000524488161318,0.0,0.0,414.3202819824219,0.0,0.0,0.0,0.8465975522994995,4.0,0.0,1.0
457980,292.6241760253906,297.1499938964844,293.1499938964844,0.3301275670528412,-5967.638671875,304.1136169433594,0.8502845764160156,0.3727942109107971,0.3364094197750091,292.61572265625,297.1499938964844,293.1499938964844,0.2381058484315872,-4864.0419921875,304.1141052246094,0.7821653485298157,0.2879215776920318,0.2741881310939789,292.4658508300781,297.1499938964844,293.1499938964844,0.4304726421833038,-5716.82861328125,304.0899658203125,0.9133166670799256,0.4617587625980377,0.3227909207344055,292.4327392578125,297.1499938964844,293.1499938964844,0.5381566286087036,-9208.2412109375,304.0810241699219,0.9736639857292176,0.5507110953330994,0.5202447175979614,292.681884765625,297.1499938964844,293.1499938964844,0.039117369800806,-6184.60546875,304.1307067871094,0.4888289272785187,0.0747521817684173,0.3482356071472168,289.4393310546875,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,292.680419921875,289.4393615722656,1.0,0.4427509903907776,0.5817338228225708,0.5817338228225708,1.0,1.0,-2.1628541946411133,0.86125248670578,1.301601767539978,0.3688957691192627,0.0,0.0,1.0,118.3786849975586,141.0,11.00692653656006,-22462.8359375,1010.7913208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7379150390625,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,23358.013671875,23400.0,0.0,0.0,0.528496265411377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544657707214355,1.5544856786727903,-1.9955748939537443e-05,0.0,0.0005363565287552,0.0,0.0,417.6382446289063,0.0,0.0,0.0,0.848656415939331,4.0,0.0,1.0
458040,292.6241760253906,297.1499938964844,293.1499938964844,0.3301275670528412,-5967.638671875,304.1136169433594,0.8502845764160156,0.3727942109107971,0.3364094197750091,292.61572265625,297.1499938964844,293.1499938964844,0.2381058484315872,-4864.0419921875,304.1141052246094,0.7821653485298157,0.2879215776920318,0.2741881310939789,292.4658508300781,297.1499938964844,293.1499938964844,0.4304726421833038,-5716.82861328125,304.0899658203125,0.9133166670799256,0.4617587625980377,0.3227909207344055,292.4327392578125,297.1499938964844,293.1499938964844,0.5381566286087036,-9208.2412109375,304.0810241699219,0.9736639857292176,0.5507110953330994,0.5202447175979614,292.681884765625,297.1499938964844,293.1499938964844,0.039117369800806,-6184.60546875,304.1307067871094,0.4888289272785187,0.0747521817684173,0.3482356071472168,289.4393310546875,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,292.680419921875,289.4393615722656,1.0,0.4427509903907776,0.5817338228225708,0.5817338228225708,1.0,1.0,-2.1628541946411133,0.86125248670578,1.301601767539978,0.3688957691192627,0.0,0.0,1.0,118.3786849975586,141.0,11.00692653656006,-22462.8359375,1010.7913208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7379150390625,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,23358.013671875,23400.0,0.0,0.0,0.528496265411377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544657707214355,1.5544856786727903,-1.9955748939537443e-05,0.0,0.0005363565287552,0.0,0.0,417.6382446289063,0.0,0.0,0.0,0.848656415939331,4.0,0.0,1.0
458100,292.6455993652344,297.1499938964844,293.1499938964844,0.3331479430198669,-6009.83203125,304.1147155761719,0.8500206470489502,0.3752418160438537,0.3387070000171661,292.63580322265625,297.1499938964844,293.1499938964844,0.2412470281124115,-4914.22265625,304.1148986816406,0.7827737331390381,0.2907435595989227,0.2769564390182495,292.4889221191406,297.1499938964844,293.1499938964844,0.4357500672340393,-5770.703125,304.0912780761719,0.9137849807739258,0.4658942818641662,0.3257505297660827,292.45556640625,297.1499938964844,293.1499938964844,0.5443412661552429,-9289.1328125,304.08233642578125,0.9738866090774536,0.5553115606307983,0.5246831774711609,292.7031555175781,297.1499938964844,293.1499938964844,0.0409686341881752,-6333.9658203125,304.130859375,0.49161297082901,0.0765000134706497,0.3565834164619446,289.4370422363281,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,292.7017822265625,289.4368896484375,1.0,0.4473235309123993,0.5809047818183899,0.5809047818183899,1.0,1.0,-2.187852621078491,0.8716254830360413,1.3162271976470947,0.3738847970962524,0.0,0.0,1.0,120.46092224121094,141.0,2.481955051422119,-22704.77734375,1043.78369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8542785644531,306.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.859375,24480.0,0.0,0.0,0.534039318561554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551592111587524,1.5551791191101074,-1.997355866478756e-05,0.0,0.0005419820663519,0.0,0.0,418.1974792480469,0.0,0.0,0.0,0.8640024662017822,4.0,0.0,1.0
