time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458160,292.6663818359375,297.1499938964844,293.1499938964844,0.3355471789836883,-6042.572265625,304.1167907714844,0.8496401309967041,0.377553254365921,0.3408849537372589,292.6551818847656,297.1499938964844,293.1499938964844,0.2439285218715667,-4956.37744140625,304.1164245605469,0.7832434773445129,0.2934494316577911,0.2796156406402588,292.5112609863281,297.1499938964844,293.1499938964844,0.4402460753917694,-5815.78759765625,304.09381103515625,0.91410630941391,0.4698794484138489,0.328606516122818,292.4777526855469,297.1499938964844,293.1499938964844,0.5495882630348206,-9356.40625,304.0851135253906,0.9739923477172852,0.5597522854804993,0.5289742946624756,292.7235717773437,297.1499938964844,293.1499938964844,0.0426337607204914,-6467.1171875,304.1313171386719,0.4940769672393799,0.0781506523489952,0.3644741475582123,289.45263671875,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,292.7222595214844,289.4542541503906,1.0,0.4517526030540466,0.5801118612289429,0.5801118612289429,1.0,1.0,-2.211726188659668,0.881521463394165,1.330204725265503,0.3786394894123077,0.0,0.0,1.0,122.5475082397461,144.0,23.955047607421875,-23025.3515625,1076.2640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9546203613281,306.4740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,24159.38671875,24480.0,0.0,0.0,0.539524495601654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.0640396542148665e-05,0.0,0.0005475487560033,0.0,0.0,439.3144226074219,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
458220,292.7059326171875,297.1499938964844,293.1499938964844,0.3405670821666717,-6111.90869140625,304.1194763183594,0.8485842943191528,0.3817827105522156,0.3448821902275085,292.69195556640625,297.1499938964844,293.1499938964844,0.2494418770074844,-5043.50244140625,304.118408203125,0.7838315367698669,0.2985284924507141,0.2846148908138275,292.5538024902344,297.1499938964844,293.1499938964844,0.4496022164821625,-5910.26416015625,304.0968933105469,0.9143863320350648,0.4774324893951416,0.3340181410312652,292.5201416015625,297.1499938964844,293.1499938964844,0.5605754256248474,-9498.48828125,304.08837890625,0.9739168882369996,0.5681822896003723,0.5371189713478088,292.7618408203125,297.1499938964844,293.1499938964844,0.0458003990352153,-6723.1181640625,304.1322631835937,0.4982510507106781,0.0811901241540908,0.3790394365787506,289.4596862792969,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7606811523437,289.4597473144531,1.0,0.4601859450340271,0.5786176919937134,0.5786176919937134,1.0,1.0,-2.2563130855560303,0.8999636769294739,1.3563494682312012,0.3874830305576324,0.0,0.0,1.0,126.70658111572266,147.0,9.804183959960938,-23471.140625,1139.5489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1420288085937,306.6117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,24400.244140625,24480.0,0.0,0.0,0.5500541925430298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887672901153564,1.5887881517410278,-2.08461715374142e-05,0.0,0.0005582351004704,0.0,0.0,445.9004211425781,0.0,0.0,0.0,0.8674378991127014,4.0,0.0,1.0
458280,292.7059326171875,297.1499938964844,293.1499938964844,0.3405670821666717,-6111.90869140625,304.1194763183594,0.8485842943191528,0.3817827105522156,0.3448821902275085,292.69195556640625,297.1499938964844,293.1499938964844,0.2494418770074844,-5043.50244140625,304.118408203125,0.7838315367698669,0.2985284924507141,0.2846148908138275,292.5538024902344,297.1499938964844,293.1499938964844,0.4496022164821625,-5910.26416015625,304.0968933105469,0.9143863320350648,0.4774324893951416,0.3340181410312652,292.5201416015625,297.1499938964844,293.1499938964844,0.5605754256248474,-9498.48828125,304.08837890625,0.9739168882369996,0.5681822896003723,0.5371189713478088,292.7618408203125,297.1499938964844,293.1499938964844,0.0458003990352153,-6723.1181640625,304.1322631835937,0.4982510507106781,0.0811901241540908,0.3790394365787506,289.4596862792969,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7606811523437,289.4597473144531,1.0,0.4601859450340271,0.5786176919937134,0.5786176919937134,1.0,1.0,-2.2563130855560303,0.8999636769294739,1.3563494682312012,0.3874830305576324,0.0,0.0,1.0,126.70658111572266,147.0,9.804183959960938,-23471.140625,1139.5489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1420288085937,306.6117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,24400.244140625,24480.0,0.0,0.0,0.5500541925430298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887672901153564,1.5887881517410278,-2.08461715374142e-05,0.0,0.0005582351004704,0.0,0.0,445.9004211425781,0.0,0.0,0.0,0.8674378991127014,4.0,0.0,1.0
458340,292.742919921875,297.1499938964844,293.1499938964844,0.3453204929828644,-6177.53466796875,304.1217041015625,0.8472368717193604,0.3855270445346832,0.3484390377998352,292.7261657714844,297.1499938964844,293.1499938964844,0.2547390162944793,-5126.97412109375,304.1201171875,0.7840499877929688,0.3031894564628601,0.2892148494720459,292.5935363769531,297.1499938964844,293.1499938964844,0.4587361216545105,-6002.25927734375,304.099365234375,0.914314329624176,0.4844760000705719,0.3390696346759796,292.5599365234375,297.1499938964844,293.1499938964844,0.5713514089584351,-9637.509765625,304.0909423828125,0.9735698699951172,0.5760639905929565,0.5447392463684082,292.796875,297.1499938964844,293.1499938964844,0.0486744157969951,-6958.10205078125,304.1333923339844,0.5016242265701294,0.0839147344231605,0.3921527564525604,289.45587158203125,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.7958068847656,289.4557189941406,1.0,0.4680768251419067,0.5772218704223633,0.5772218704223633,1.0,1.0,-2.297086477279663,0.9167641401290894,1.3803224563598633,0.3955138325691223,0.0,0.0,1.0,130.81222534179688,150.0,-1.4198662042617798,-23870.2890625,1200.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3283386230469,306.74237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.559846043586731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005681726033799,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.742919921875,297.1499938964844,293.1499938964844,0.3453204929828644,-6177.53466796875,304.1217041015625,0.8472368717193604,0.3855270445346832,0.3484390377998352,292.7261657714844,297.1499938964844,293.1499938964844,0.2547390162944793,-5126.97412109375,304.1201171875,0.7840499877929688,0.3031894564628601,0.2892148494720459,292.5935363769531,297.1499938964844,293.1499938964844,0.4587361216545105,-6002.25927734375,304.099365234375,0.914314329624176,0.4844760000705719,0.3390696346759796,292.5599365234375,297.1499938964844,293.1499938964844,0.5713514089584351,-9637.509765625,304.0909423828125,0.9735698699951172,0.5760639905929565,0.5447392463684082,292.796875,297.1499938964844,293.1499938964844,0.0486744157969951,-6958.10205078125,304.1333923339844,0.5016242265701294,0.0839147344231605,0.3921527564525604,289.45587158203125,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.7958068847656,289.4557189941406,1.0,0.4680768251419067,0.5772218704223633,0.5772218704223633,1.0,1.0,-2.297086477279663,0.9167641401290894,1.3803224563598633,0.3955138325691223,0.0,0.0,1.0,130.81222534179688,150.0,-1.4198662042617798,-23870.2890625,1200.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3283386230469,306.74237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.559846043586731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005681726033799,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.77764892578125,297.1499938964844,293.1499938964844,0.3487969040870666,-6224.25439453125,304.12530517578125,0.8456266522407532,0.3887971639633178,0.3515732884407043,292.7580871582031,297.1499938964844,293.1499938964844,0.2590732276439667,-5194.0908203125,304.122802734375,0.7839365005493164,0.3074485957622528,0.293435126543045,292.6307678222656,297.1499938964844,293.1499938964844,0.4663118720054626,-6077.1591796875,304.1035461425781,0.9139240384101868,0.4910201132297516,0.3437753617763519,292.59747314453125,297.1499938964844,293.1499938964844,0.5802708864212036,-9750.25,304.095703125,0.972973644733429,0.5834025144577026,0.5518530607223511,292.8289489746094,297.1499938964844,293.1499938964844,0.0510993599891662,-7156.52099609375,304.1348876953125,0.5043225884437561,0.0863543078303337,0.4039660990238189,289.4799194335937,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.8279724121094,289.4804992675781,1.0,0.4754588007926941,0.5759100914001465,0.5759100914001465,1.0,1.0,-2.334312438964844,0.9320304989814758,1.4022819995880127,0.4027859568595886,0.0,0.0,1.0,134.86288452148438,153.0,19.160913467407227,-24340.4765625,1258.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4836730957031,306.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.5692629218101501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777295446023,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.77764892578125,297.1499938964844,293.1499938964844,0.3487969040870666,-6224.25439453125,304.12530517578125,0.8456266522407532,0.3887971639633178,0.3515732884407043,292.7580871582031,297.1499938964844,293.1499938964844,0.2590732276439667,-5194.0908203125,304.122802734375,0.7839365005493164,0.3074485957622528,0.293435126543045,292.6307678222656,297.1499938964844,293.1499938964844,0.4663118720054626,-6077.1591796875,304.1035461425781,0.9139240384101868,0.4910201132297516,0.3437753617763519,292.59747314453125,297.1499938964844,293.1499938964844,0.5802708864212036,-9750.25,304.095703125,0.972973644733429,0.5834025144577026,0.5518530607223511,292.8289489746094,297.1499938964844,293.1499938964844,0.0510993599891662,-7156.52099609375,304.1348876953125,0.5043225884437561,0.0863543078303337,0.4039660990238189,289.4799194335937,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.8279724121094,289.4804992675781,1.0,0.4754588007926941,0.5759100914001465,0.5759100914001465,1.0,1.0,-2.334312438964844,0.9320304989814758,1.4022819995880127,0.4027859568595886,0.0,0.0,1.0,134.86288452148438,153.0,19.160913467407227,-24340.4765625,1258.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4836730957031,306.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.5692629218101501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777295446023,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.8102111816406,297.1499938964844,293.1499938964844,0.3523110151290893,-6272.12158203125,304.1276550292969,0.8437798023223877,0.3916235566139221,0.3543026745319366,292.7879333496094,297.1499938964844,293.1499938964844,0.2634180188179016,-5261.7080078125,304.1246337890625,0.7835182547569275,0.3113222122192383,0.2972877323627472,292.6656188964844,297.1499938964844,293.1499938964844,0.4740528762340545,-6154.17041015625,304.1061096191406,0.9132499098777772,0.4971030056476593,0.348152220249176,292.6327514648437,297.1499938964844,293.1499938964844,0.5894341468811035,-9866.9658203125,304.0985107421875,0.9721487760543824,0.5902396440505981,0.5584824085235596,292.8583068847656,297.1499938964844,293.1499938964844,0.0533423162996768,-7343.1435546875,304.1361694335937,0.5064159631729126,0.0885263532400131,0.4145604372024536,289.4834899902344,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8574523925781,289.4836730957031,1.0,0.4823550879955292,0.5746753215789795,0.5746753215789795,1.0,1.0,-2.368170022964477,0.9458401799201964,1.4223299026489258,0.4093371033668518,0.0,0.0,1.0,138.8556365966797,156.0,8.101266860961914,-24683.90234375,1314.8568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6385803222656,307.0082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,25522.013671875,25560.0,0.0,0.0,0.5780700445175171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624877691268921,1.6248995065689087,-2.180454612243921e-05,0.0,0.0005866675637662,0.0,0.0,477.0009460449219,0.0,0.0,0.0,0.8870839476585388,4.0,0.0,1.0
458640,292.8102111816406,297.1499938964844,293.1499938964844,0.3523110151290893,-6272.12158203125,304.1276550292969,0.8437798023223877,0.3916235566139221,0.3543026745319366,292.7879333496094,297.1499938964844,293.1499938964844,0.2634180188179016,-5261.7080078125,304.1246337890625,0.7835182547569275,0.3113222122192383,0.2972877323627472,292.6656188964844,297.1499938964844,293.1499938964844,0.4740528762340545,-6154.17041015625,304.1061096191406,0.9132499098777772,0.4971030056476593,0.348152220249176,292.6327514648437,297.1499938964844,293.1499938964844,0.5894341468811035,-9866.9658203125,304.0985107421875,0.9721487760543824,0.5902396440505981,0.5584824085235596,292.8583068847656,297.1499938964844,293.1499938964844,0.0533423162996768,-7343.1435546875,304.1361694335937,0.5064159631729126,0.0885263532400131,0.4145604372024536,289.4834899902344,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8574523925781,289.4836730957031,1.0,0.4823550879955292,0.5746753215789795,0.5746753215789795,1.0,1.0,-2.368170022964477,0.9458401799201964,1.4223299026489258,0.4093371033668518,0.0,0.0,1.0,138.8556365966797,156.0,8.101266860961914,-24683.90234375,1314.8568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6385803222656,307.0082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,25522.013671875,25560.0,0.0,0.0,0.5780700445175171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624877691268921,1.6248995065689087,-2.180454612243921e-05,0.0,0.0005866675637662,0.0,0.0,477.0009460449219,0.0,0.0,0.0,0.8870839476585388,4.0,0.0,1.0
458700,292.82574462890625,297.1499938964844,293.1499938964844,0.3539218604564667,-6294.0107421875,304.1287841796875,0.8427780866622925,0.3928760886192322,0.3555234968662262,292.8021545410156,297.1499938964844,293.1499938964844,0.2654726803302765,-5293.595703125,304.12548828125,0.7832050323486328,0.3131188750267029,0.2990813851356506,292.6822204589844,297.1499938964844,293.1499938964844,0.4777786135673523,-6191.1318359375,304.1073303222656,0.912821352481842,0.4999803602695465,0.3502260148525238,292.6496276855469,297.1499938964844,293.1499938964844,0.5938562154769897,-9923.1318359375,304.0998229980469,0.9716615080833436,0.59348064661026,0.5616293549537659,292.8720703125,297.1499938964844,293.1499938964844,0.0543715395033359,-7429.46337890625,304.1368103027344,0.5072574615478516,0.0895184651017189,0.4194292724132538,289.48394775390625,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.8712463378906,289.484130859375,1.0,0.4856308996677398,0.5740848779678345,0.5740848779678345,1.0,1.0,-2.383913278579712,0.9522326588630676,1.4316805601119995,0.4123597145080566,0.0,0.0,1.0,140.8295440673828,156.0,5.028344631195068,-24845.240234375,1341.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.718505859375,307.0657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.212890625,26640.0,0.0,0.0,0.5822135210037231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254887580871582,1.625510573387146,-2.1820949768880386e-05,0.0,0.0005908727180212,0.0,0.0,477.539306640625,0.0,0.0,0.0,0.9023881554603576,4.0,0.0,1.0
458760,292.8408203125,297.1499938964844,293.1499938964844,0.3548561930656433,-6305.8115234375,304.1309509277344,0.8417238593101501,0.3940208554267883,0.3566497266292572,292.81591796875,297.1499938964844,293.1499938964844,0.2670110762119293,-5316.76416015625,304.1271667480469,0.7828234434127808,0.3148229420185089,0.3007884621620178,292.69830322265625,297.1499938964844,293.1499938964844,0.4806339740753174,-6218.59326171875,304.1098937988281,0.9123314023017884,0.5027443170547485,0.3522240221500397,292.666015625,297.1499938964844,293.1499938964844,0.5972267985343933,-9964.462890625,304.10284423828125,0.9711220264434814,0.5965976119041443,0.5646650195121765,292.88525390625,297.1499938964844,293.1499938964844,0.0552317798137664,-7500.54833984375,304.1376647949219,0.5079703330993652,0.0904506891965866,0.4240273535251617,289.5042419433594,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,292.8844909667969,289.5059814453125,1.0,0.4887963831424713,0.5735122561454773,0.5735122561454773,1.0,1.0,-2.3988890647888184,0.9582944512367249,1.4405946731567385,0.4152199625968933,0.0,0.0,1.0,142.79029846191406,159.0,30.63669204711914,-25092.94921875,1368.0174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7856140136719,307.1520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3203125,26640.0,0.0,0.0,0.5863363742828369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650470495223999,1.6504929065704346,-2.2496824385598305e-05,0.0,0.0005950569175183,0.0,0.0,499.8971557617188,0.0,0.0,0.0,0.9014629125595092,4.0,0.0,1.0
458820,292.8695373535156,297.1499938964844,293.1499938964844,0.3570775985717773,-6335.33447265625,304.1335754394531,0.8394675850868225,0.3960283994674682,0.3586329519748688,292.84210205078125,297.1499938964844,293.1499938964844,0.270338773727417,-5367.77783203125,304.12921142578125,0.781863272190094,0.3179746270179748,0.3039519786834717,292.72906494140625,297.1499938964844,293.1499938964844,0.4868668615818023,-6279.705078125,304.11285400390625,0.9111643433570862,0.5079504251480103,0.355989009141922,292.6974792480469,297.1499938964844,293.1499938964844,0.6046232581138611,-10057.2373046875,304.106201171875,0.9698764085769652,0.6024782061576843,0.5703930854797363,292.90997314453125,297.1499938964844,293.1499938964844,0.056912362575531,-7641.9560546875,304.1389465332031,0.5090284943580627,0.0921422317624092,0.4324378073215484,289.5201110839844,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.9092712402344,289.52069091796875,1.0,0.494805634021759,0.5724212527275085,0.5724212527275085,1.0,1.0,-2.4265830516815186,0.9694494605064392,1.457133412361145,0.4204641580581665,0.0,0.0,1.0,146.67507934570312,162.0,21.63173484802246,-25397.14453125,1418.358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91650390625,307.2552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,26566.1640625,26640.0,0.0,0.0,0.5942246317863464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657782793045044,1.6578054428100586,-2.269660944875796e-05,0.0,0.0006030624499544,0.0,0.0,506.5710144042969,0.0,0.0,0.0,0.9050992727279664,4.0,0.0,1.0
458880,292.8695373535156,297.1499938964844,293.1499938964844,0.3570775985717773,-6335.33447265625,304.1335754394531,0.8394675850868225,0.3960283994674682,0.3586329519748688,292.84210205078125,297.1499938964844,293.1499938964844,0.270338773727417,-5367.77783203125,304.12921142578125,0.781863272190094,0.3179746270179748,0.3039519786834717,292.72906494140625,297.1499938964844,293.1499938964844,0.4868668615818023,-6279.705078125,304.11285400390625,0.9111643433570862,0.5079504251480103,0.355989009141922,292.6974792480469,297.1499938964844,293.1499938964844,0.6046232581138611,-10057.2373046875,304.106201171875,0.9698764085769652,0.6024782061576843,0.5703930854797363,292.90997314453125,297.1499938964844,293.1499938964844,0.056912362575531,-7641.9560546875,304.1389465332031,0.5090284943580627,0.0921422317624092,0.4324378073215484,289.5201110839844,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.9092712402344,289.52069091796875,1.0,0.494805634021759,0.5724212527275085,0.5724212527275085,1.0,1.0,-2.4265830516815186,0.9694494605064392,1.457133412361145,0.4204641580581665,0.0,0.0,1.0,146.67507934570312,162.0,21.63173484802246,-25397.14453125,1418.358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91650390625,307.2552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,26566.1640625,26640.0,0.0,0.0,0.5942246317863464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657782793045044,1.6578054428100586,-2.269660944875796e-05,0.0,0.0006030624499544,0.0,0.0,506.5710144042969,0.0,0.0,0.0,0.9050992727279664,4.0,0.0,1.0
458940,292.8961486816406,297.1499938964844,293.1499938964844,0.359117716550827,-6362.6005859375,304.1356506347656,0.8371016383171082,0.3977344632148742,0.3603315651416778,292.8664855957031,297.1499938964844,293.1499938964844,0.273484855890274,-5416.03125,304.1308898925781,0.7807148694992065,0.3208286762237549,0.3068245649337768,292.7579040527344,297.1499938964844,293.1499938964844,0.4928743541240692,-6338.6220703125,304.1152038574219,0.9098253846168518,0.5127620697021484,0.3594764769077301,292.72711181640625,297.1499938964844,293.1499938964844,0.6117810606956482,-10147.087890625,304.1088562011719,0.9684712886810304,0.6079311966896057,0.5757134556770325,292.93267822265625,297.1499938964844,293.1499938964844,0.0584125220775604,-7769.40478515625,304.14013671875,0.5096607208251953,0.0936193764209747,0.4398659765720367,289.5284423828125,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9320373535156,289.5289306640625,1.0,0.5004149079322815,0.5713967680931091,0.5713967680931091,1.0,1.0,-2.451582431793213,0.9794519543647766,1.4721304178237915,0.4251419305801391,0.0,0.0,1.0,150.49349975585938,165.0,14.421899795532228,-25669.388671875,1465.968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0561828613281,307.359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.447265625,27720.0,0.0,0.0,0.6014835834503174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595379114151,1.6595606803894043,-2.274469443364069e-05,0.0,0.0006104293279349,0.0,0.0,508.18170166015625,0.0,0.0,0.0,0.9209721088409424,4.0,0.0,1.0
459000,292.8961486816406,297.1499938964844,293.1499938964844,0.359117716550827,-6362.6005859375,304.1356506347656,0.8371016383171082,0.3977344632148742,0.3603315651416778,292.8664855957031,297.1499938964844,293.1499938964844,0.273484855890274,-5416.03125,304.1308898925781,0.7807148694992065,0.3208286762237549,0.3068245649337768,292.7579040527344,297.1499938964844,293.1499938964844,0.4928743541240692,-6338.6220703125,304.1152038574219,0.9098253846168518,0.5127620697021484,0.3594764769077301,292.72711181640625,297.1499938964844,293.1499938964844,0.6117810606956482,-10147.087890625,304.1088562011719,0.9684712886810304,0.6079311966896057,0.5757134556770325,292.93267822265625,297.1499938964844,293.1499938964844,0.0584125220775604,-7769.40478515625,304.14013671875,0.5096607208251953,0.0936193764209747,0.4398659765720367,289.5284423828125,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9320373535156,289.5289306640625,1.0,0.5004149079322815,0.5713967680931091,0.5713967680931091,1.0,1.0,-2.451582431793213,0.9794519543647766,1.4721304178237915,0.4251419305801391,0.0,0.0,1.0,150.49349975585938,165.0,14.421899795532228,-25669.388671875,1465.968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0561828613281,307.359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.447265625,27720.0,0.0,0.0,0.6014835834503174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595379114151,1.6595606803894043,-2.274469443364069e-05,0.0,0.0006104293279349,0.0,0.0,508.18170166015625,0.0,0.0,0.0,0.9209721088409424,4.0,0.0,1.0
459060,292.9208679199219,297.1499938964844,293.1499938964844,0.3600186705589294,-6373.2783203125,304.13885498046875,0.8346379995346069,0.3991505801677704,0.3617735803127289,292.8891906738281,297.1499938964844,293.1499938964844,0.2757159471511841,-5449.20751953125,304.13348388671875,0.7793982625007629,0.3234040737152099,0.3094335198402405,292.7851257324219,297.1499938964844,293.1499938964844,0.4973105490207672,-6380.84521484375,304.11932373046875,0.908316731452942,0.5171740055084229,0.3626891672611236,292.7552185058594,297.1499938964844,293.1499938964844,0.6170548796653748,-10211.1162109375,304.1136779785156,0.966895580291748,0.6129458546638489,0.5806283354759216,292.9534912109375,297.1499938964844,293.1499938964844,0.0595609992742538,-7865.49169921875,304.1415100097656,0.5099124312400818,0.0948993936181068,0.4463957846164703,289.56512451171875,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9529113769531,289.56622314453125,1.0,0.5056544542312622,0.570438802242279,0.570438802242279,1.0,1.0,-2.4740610122680664,0.9883833527565002,1.485677719116211,0.4292978346347809,0.0,0.0,1.0,154.25514221191406,168.0,35.90651321411133,-26023.3203125,1510.8883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1711120605469,307.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.40234375,27720.0,0.0,0.0,0.6084759831428528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889102458953855,-2.355628021177836e-05,0.0,0.0006175257731229,0.0,0.0,535.6229248046875,0.0,0.0,0.0,0.9221871495246888,4.0,0.0,1.0
459120,292.9208679199219,297.1499938964844,293.1499938964844,0.3600186705589294,-6373.2783203125,304.13885498046875,0.8346379995346069,0.3991505801677704,0.3617735803127289,292.8891906738281,297.1499938964844,293.1499938964844,0.2757159471511841,-5449.20751953125,304.13348388671875,0.7793982625007629,0.3234040737152099,0.3094335198402405,292.7851257324219,297.1499938964844,293.1499938964844,0.4973105490207672,-6380.84521484375,304.11932373046875,0.908316731452942,0.5171740055084229,0.3626891672611236,292.7552185058594,297.1499938964844,293.1499938964844,0.6170548796653748,-10211.1162109375,304.1136779785156,0.966895580291748,0.6129458546638489,0.5806283354759216,292.9534912109375,297.1499938964844,293.1499938964844,0.0595609992742538,-7865.49169921875,304.1415100097656,0.5099124312400818,0.0948993936181068,0.4463957846164703,289.56512451171875,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9529113769531,289.56622314453125,1.0,0.5056544542312622,0.570438802242279,0.570438802242279,1.0,1.0,-2.4740610122680664,0.9883833527565002,1.485677719116211,0.4292978346347809,0.0,0.0,1.0,154.25514221191406,168.0,35.90651321411133,-26023.3203125,1510.8883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1711120605469,307.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.40234375,27720.0,0.0,0.0,0.6084759831428528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889102458953855,-2.355628021177836e-05,0.0,0.0006175257731229,0.0,0.0,535.6229248046875,0.0,0.0,0.0,0.9221871495246888,4.0,0.0,1.0
459180,292.9439392089844,297.1499938964844,293.1499938964844,0.3611427545547485,-6387.85986328125,304.14068603515625,0.8320714235305786,0.4002766013145447,0.3629595041275024,292.9104309082031,297.1499938964844,293.1499938964844,0.2780814170837402,-5485.0751953125,304.1350402832031,0.7779175043106079,0.32570281624794,0.3117839694023132,292.81072998046875,297.1499938964844,293.1499938964844,0.5020336508750916,-6426.67724609375,304.1216735839844,0.9066588282585144,0.5212246179580688,0.3656428456306457,292.78173828125,297.1499938964844,293.1499938964844,0.6226998567581177,-10281.216796875,304.1163635253906,0.965152621269226,0.6175649166107178,0.5851587057113647,292.9726257324219,297.1499938964844,293.1499938964844,0.0606411769986152,-7957.5263671875,304.1425170898437,0.5098206996917725,0.0959963873028755,0.4520900547504425,289.5813903808594,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9721069335937,289.5821533203125,1.0,0.5105465054512024,0.5695493817329407,0.5695493817329407,1.0,1.0,-2.4941446781158447,0.9963067173957824,1.497838020324707,0.4329650700092315,0.0,0.0,1.0,157.965576171875,171.0,25.711669921875,-26258.83203125,1553.115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2908630371094,307.5826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.38671875,27720.0,0.0,0.0,0.6149564981460571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923434734344482,1.6923670768737793,-2.365280852245633e-05,0.0,0.0006241027149371,0.0,0.0,538.9185791015625,0.0,0.0,0.0,0.9239045977592468,4.0,0.0,1.0
459240,292.9439392089844,297.1499938964844,293.1499938964844,0.3611427545547485,-6387.85986328125,304.14068603515625,0.8320714235305786,0.4002766013145447,0.3629595041275024,292.9104309082031,297.1499938964844,293.1499938964844,0.2780814170837402,-5485.0751953125,304.1350402832031,0.7779175043106079,0.32570281624794,0.3117839694023132,292.81072998046875,297.1499938964844,293.1499938964844,0.5020336508750916,-6426.67724609375,304.1216735839844,0.9066588282585144,0.5212246179580688,0.3656428456306457,292.78173828125,297.1499938964844,293.1499938964844,0.6226998567581177,-10281.216796875,304.1163635253906,0.965152621269226,0.6175649166107178,0.5851587057113647,292.9726257324219,297.1499938964844,293.1499938964844,0.0606411769986152,-7957.5263671875,304.1425170898437,0.5098206996917725,0.0959963873028755,0.4520900547504425,289.5813903808594,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9721069335937,289.5821533203125,1.0,0.5105465054512024,0.5695493817329407,0.5695493817329407,1.0,1.0,-2.4941446781158447,0.9963067173957824,1.497838020324707,0.4329650700092315,0.0,0.0,1.0,157.965576171875,171.0,25.711669921875,-26258.83203125,1553.115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2908630371094,307.5826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.38671875,27720.0,0.0,0.0,0.6149564981460571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923434734344482,1.6923670768737793,-2.365280852245633e-05,0.0,0.0006241027149371,0.0,0.0,538.9185791015625,0.0,0.0,0.0,0.9239045977592468,4.0,0.0,1.0
459300,292.9550170898437,297.1499938964844,293.1499938964844,0.3615956008434295,-6393.6689453125,304.1415710449219,0.8307361602783203,0.4007095396518707,0.3634437620639801,292.9206237792969,297.1499938964844,293.1499938964844,0.2791686356067657,-5501.5302734375,304.1357727050781,0.777106761932373,0.3267363607883453,0.3128547966480255,292.8229675292969,297.1499938964844,293.1499938964844,0.5042752027511597,-6448.40380859375,304.12274169921875,0.9057797193527222,0.5231203436851501,0.3670297563076019,292.79443359375,297.1499938964844,293.1499938964844,0.6253874897956848,-10314.560546875,304.1175842285156,0.9642194509506226,0.619733452796936,0.5872915983200073,292.9815979003906,297.1499938964844,293.1499938964844,0.0611251220107078,-7998.89892578125,304.1430053710937,0.5096564292907715,0.0964808315038681,0.4546456634998321,289.58837890625,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.9810791015625,289.5891418457031,1.0,0.5128684043884277,0.5691316723823547,0.5691316723823547,1.0,1.0,-2.5033133029937744,0.9999040365219116,1.5034093856811523,0.4346243143081665,0.0,0.0,1.0,159.8052520751953,171.0,22.94210624694824,-26369.416015625,1573.2152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3544921875,307.6318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,27703.091796875,28800.0,0.0,0.0,0.6179734468460083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928844451904297,1.6929080486297607,-2.366793341934681e-05,0.0,0.0006271644961088,0.0,0.0,539.4356079101562,0.0,0.0,0.0,0.9391733407974244,4.0,0.0,1.0
459360,292.9658508300781,297.1499938964844,293.1499938964844,0.3613845407962799,-6389.62646484375,304.1434936523437,0.8293563723564148,0.4010500609874725,0.363847941160202,292.9305419921875,297.1499938964844,293.1499938964844,0.2797340452671051,-5509.3046875,304.1373596191406,0.7762420773506165,0.3276897370815277,0.3138518631458282,292.8348693847656,297.1499938964844,293.1499938964844,0.5056374669075012,-6460.6875,304.125244140625,0.9048649072647096,0.5249252319335938,0.368357241153717,292.8068542480469,297.1499938964844,293.1499938964844,0.6270129084587097,-10333.1484375,304.1205444335937,0.96323961019516,0.6218021512031555,0.5893368124961853,292.9902038574219,297.1499938964844,293.1499938964844,0.061459194868803,-8025.9794921875,304.1436767578125,0.5094179511070251,0.0969250351190567,0.457021027803421,289.614990234375,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.9897155761719,289.6170959472656,1.0,0.515110969543457,0.5687330961227417,0.5687330961227417,1.0,1.0,-2.511904239654541,1.0032624006271362,1.5086417198181152,0.4361703991889953,0.0,0.0,1.0,161.63841247558594,174.0,47.72247314453125,-26567.03515625,1592.6339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4059143066406,307.7082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,28503.80859375,28800.0,0.0,0.0,0.62099689245224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171753644943235,1.717199683189392,-2.435201895423233e-05,0.0,0.0006302328547462,0.0,0.0,562.9913330078125,0.0,0.0,0.0,0.9378492832183838,4.0,0.0,1.0
459420,292.9866943359375,297.1499938964844,293.1499938964844,0.361418068408966,-6388.9306640625,304.14556884765625,0.8264710307121277,0.4014929234981537,0.3644280731678009,292.9496765136719,297.1499938964844,293.1499938964844,0.2811998128890991,-5530.9375,304.1390991210937,0.7743584513664246,0.3293732702732086,0.3156284987926483,292.857666015625,297.1499938964844,293.1499938964844,0.5090400576591492,-6493.146484375,304.1277770996094,0.9029335975646972,0.5282803773880005,0.3708276450634002,292.8306884765625,297.1499938964844,293.1499938964844,0.6310951709747314,-10382.9501953125,304.1235046386719,0.9611324071884156,0.6256588697433472,0.5931515693664551,293.00634765625,297.1499938964844,293.1499938964844,0.0621676668524742,-8085.67529296875,304.14459228515625,0.5087292790412903,0.097696304321289,0.4612417221069336,289.64215087890625,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0058898925781,289.64324951171875,1.0,0.5193605422973633,0.5679969787597656,0.5679969787597656,1.0,1.0,-2.527360200881958,1.009272813796997,1.5180875062942505,0.4389283359050751,0.0,0.0,1.0,165.28408813476562,177.0,38.08084487915039,-26775.462890625,1629.3643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5079650878906,307.7961730957031,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3046875,28800.0,0.0,0.0,0.6267511248588562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014401435852,1.72403883934021,-2.4546379790990613e-05,0.0,0.0006360727129504,0.0,0.0,569.7449340820312,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459480,292.9866943359375,297.1499938964844,293.1499938964844,0.361418068408966,-6388.9306640625,304.14556884765625,0.8264710307121277,0.4014929234981537,0.3644280731678009,292.9496765136719,297.1499938964844,293.1499938964844,0.2811998128890991,-5530.9375,304.1390991210937,0.7743584513664246,0.3293732702732086,0.3156284987926483,292.857666015625,297.1499938964844,293.1499938964844,0.5090400576591492,-6493.146484375,304.1277770996094,0.9029335975646972,0.5282803773880005,0.3708276450634002,292.8306884765625,297.1499938964844,293.1499938964844,0.6310951709747314,-10382.9501953125,304.1235046386719,0.9611324071884156,0.6256588697433472,0.5931515693664551,293.00634765625,297.1499938964844,293.1499938964844,0.0621676668524742,-8085.67529296875,304.14459228515625,0.5087292790412903,0.097696304321289,0.4612417221069336,289.64215087890625,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0058898925781,289.64324951171875,1.0,0.5193605422973633,0.5679969787597656,0.5679969787597656,1.0,1.0,-2.527360200881958,1.009272813796997,1.5180875062942505,0.4389283359050751,0.0,0.0,1.0,165.28408813476562,177.0,38.08084487915039,-26775.462890625,1629.3643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5079650878906,307.7961730957031,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3046875,28800.0,0.0,0.0,0.6267511248588562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014401435852,1.72403883934021,-2.4546379790990613e-05,0.0,0.0006360727129504,0.0,0.0,569.7449340820312,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459540,293.0062866210937,297.1499938964844,293.1499938964844,0.3613058626651764,-6386.474609375,304.1472473144531,0.8234732151031494,0.4016538858413696,0.3647523820400238,292.9677429199219,297.1499938964844,293.1499938964844,0.2825073003768921,-5550.30029296875,304.1405639648437,0.7723220586776733,0.3307805359363556,0.3171419203281402,292.8791198730469,297.1499938964844,293.1499938964844,0.5123061537742615,-6524.4755859375,304.1297302246094,0.900916874408722,0.5313369035720825,0.3730847835540771,292.85321044921875,297.1499938964844,293.1499938964844,0.6350306868553162,-10431.283203125,304.1257629394531,0.9588879346847534,0.6291792392730713,0.5966485142707825,293.02117919921875,297.1499938964844,293.1499938964844,0.0627763867378234,-8137.2763671875,304.1453857421875,0.5078061819076538,0.0983239859342575,0.4648051559925079,289.6622009277344,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0207824707031,289.6632080078125,1.0,0.5233163237571716,0.5673412680625916,0.5673412680625916,1.0,1.0,-2.5407650470733643,1.0144542455673218,1.526310920715332,0.4412987828254699,0.0,0.0,1.0,168.88485717773438,180.0,30.81451988220215,-26958.443359375,1663.4449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.620849609375,307.8871459960937,278.1499938964844,0.0,18000.0,313.1499938964844,28784.173828125,29880.0,0.0,0.0,0.6319658160209656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725599765777588,1.7256243228912354,-2.459154711687006e-05,0.0,0.0006413649534806,0.0,0.0,571.3182373046875,0.0,0.0,0.0,0.9570294618606568,4.0,0.0,1.0
459600,293.0062866210937,297.1499938964844,293.1499938964844,0.3613058626651764,-6386.474609375,304.1472473144531,0.8234732151031494,0.4016538858413696,0.3647523820400238,292.9677429199219,297.1499938964844,293.1499938964844,0.2825073003768921,-5550.30029296875,304.1405639648437,0.7723220586776733,0.3307805359363556,0.3171419203281402,292.8791198730469,297.1499938964844,293.1499938964844,0.5123061537742615,-6524.4755859375,304.1297302246094,0.900916874408722,0.5313369035720825,0.3730847835540771,292.85321044921875,297.1499938964844,293.1499938964844,0.6350306868553162,-10431.283203125,304.1257629394531,0.9588879346847534,0.6291792392730713,0.5966485142707825,293.02117919921875,297.1499938964844,293.1499938964844,0.0627763867378234,-8137.2763671875,304.1453857421875,0.5078061819076538,0.0983239859342575,0.4648051559925079,289.6622009277344,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0207824707031,289.6632080078125,1.0,0.5233163237571716,0.5673412680625916,0.5673412680625916,1.0,1.0,-2.5407650470733643,1.0144542455673218,1.526310920715332,0.4412987828254699,0.0,0.0,1.0,168.88485717773438,180.0,30.81451988220215,-26958.443359375,1663.4449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.620849609375,307.8871459960937,278.1499938964844,0.0,18000.0,313.1499938964844,28784.173828125,29880.0,0.0,0.0,0.6319658160209656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725599765777588,1.7256243228912354,-2.459154711687006e-05,0.0,0.0006413649534806,0.0,0.0,571.3182373046875,0.0,0.0,0.0,0.9570294618606568,4.0,0.0,1.0
459660,293.02490234375,297.1499938964844,293.1499938964844,0.3600956201553345,-6368.0380859375,304.1501159667969,0.8203413486480713,0.401518166065216,0.3648182153701782,292.98492431640625,297.1499938964844,293.1499938964844,0.2829165458679199,-5555.0546875,304.1429748535156,0.7701343894004822,0.3319144546985626,0.3184006512165069,292.89923095703125,297.1499938964844,293.1499938964844,0.5141398906707764,-6540.80615234375,304.1333312988281,0.898795485496521,0.5341188311576843,0.375151515007019,292.87481689453125,297.1499938964844,293.1499938964844,0.637168288230896,-10455.298828125,304.13018798828125,0.9564756155014038,0.6323176622390747,0.5998007655143738,293.0348205566406,297.1499938964844,293.1499938964844,0.0631094723939895,-8163.09375,304.1463623046875,0.5066767930984497,0.0988210514187812,0.4677762985229492,289.7091369628906,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343322753906,289.7106628417969,1.0,0.5269973874092102,0.5667664408683777,0.5667664408683777,1.0,1.0,-2.552199125289917,1.0188465118408203,1.5333524942398071,0.4433053731918335,0.0,0.0,1.0,172.45188903808594,183.0,50.64033126831055,-27224.40234375,1694.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7112121582031,308.00164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.849609375,29880.0,0.0,0.0,0.6369953155517578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754012107849121,1.7540374994277954,-2.540802233852446e-05,0.0,0.0006464692996814,0.0,0.0,600.0062255859375,0.0,0.0,0.0,0.9577218294143676,4.0,0.0,1.0
459720,293.02490234375,297.1499938964844,293.1499938964844,0.3600956201553345,-6368.0380859375,304.1501159667969,0.8203413486480713,0.401518166065216,0.3648182153701782,292.98492431640625,297.1499938964844,293.1499938964844,0.2829165458679199,-5555.0546875,304.1429748535156,0.7701343894004822,0.3319144546985626,0.3184006512165069,292.89923095703125,297.1499938964844,293.1499938964844,0.5141398906707764,-6540.80615234375,304.1333312988281,0.898795485496521,0.5341188311576843,0.375151515007019,292.87481689453125,297.1499938964844,293.1499938964844,0.637168288230896,-10455.298828125,304.13018798828125,0.9564756155014038,0.6323176622390747,0.5998007655143738,293.0348205566406,297.1499938964844,293.1499938964844,0.0631094723939895,-8163.09375,304.1463623046875,0.5066767930984497,0.0988210514187812,0.4677762985229492,289.7091369628906,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343322753906,289.7106628417969,1.0,0.5269973874092102,0.5667664408683777,0.5667664408683777,1.0,1.0,-2.552199125289917,1.0188465118408203,1.5333524942398071,0.4433053731918335,0.0,0.0,1.0,172.45188903808594,183.0,50.64033126831055,-27224.40234375,1694.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7112121582031,308.00164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.849609375,29880.0,0.0,0.0,0.6369953155517578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754012107849121,1.7540374994277954,-2.540802233852446e-05,0.0,0.0006464692996814,0.0,0.0,600.0062255859375,0.0,0.0,0.0,0.9577218294143676,4.0,0.0,1.0
459780,293.0425720214844,297.1499938964844,293.1499938964844,0.3591204881668091,-6353.634765625,304.15167236328125,0.8170651197433472,0.4011012613773346,0.3646281659603119,293.0013427734375,297.1499938964844,293.1499938964844,0.2834672033786773,-5562.65673828125,304.1443786621094,0.7677950859069824,0.3327678740024566,0.3193964660167694,292.9180908203125,297.1499938964844,293.1499938964844,0.5164058804512024,-6562.28857421875,304.1351013183594,0.8965802192687988,0.5366447567939758,0.3770364224910736,292.8952941894531,297.1499938964844,293.1499938964844,0.6397783756256104,-10486.81640625,304.1324157714844,0.953909158706665,0.6351344585418701,0.602632462978363,293.0473327636719,297.1499938964844,293.1499938964844,0.0634447485208511,-8190.55517578125,304.1470031738281,0.5053675770759583,0.0991978049278259,0.4701992869377136,289.73583984375,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0468139648437,289.737060546875,1.0,0.5304169058799744,0.5662819147109985,0.5662819147109985,1.0,1.0,-2.5617473125457764,1.0225013494491575,1.539245843887329,0.4449783265590668,0.0,0.0,1.0,175.98533630371094,186.0,40.414005279541016,-27378.3671875,1723.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.808349609375,308.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,29848.20703125,29880.0,0.0,0.0,0.6415873169898987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.5500597985228524e-05,0.0,0.0006511295796371,0.0,0.0,603.2884521484375,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
459840,293.0425720214844,297.1499938964844,293.1499938964844,0.3591204881668091,-6353.634765625,304.15167236328125,0.8170651197433472,0.4011012613773346,0.3646281659603119,293.0013427734375,297.1499938964844,293.1499938964844,0.2834672033786773,-5562.65673828125,304.1443786621094,0.7677950859069824,0.3327678740024566,0.3193964660167694,292.9180908203125,297.1499938964844,293.1499938964844,0.5164058804512024,-6562.28857421875,304.1351013183594,0.8965802192687988,0.5366447567939758,0.3770364224910736,292.8952941894531,297.1499938964844,293.1499938964844,0.6397783756256104,-10486.81640625,304.1324157714844,0.953909158706665,0.6351344585418701,0.602632462978363,293.0473327636719,297.1499938964844,293.1499938964844,0.0634447485208511,-8190.55517578125,304.1470031738281,0.5053675770759583,0.0991978049278259,0.4701992869377136,289.73583984375,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0468139648437,289.737060546875,1.0,0.5304169058799744,0.5662819147109985,0.5662819147109985,1.0,1.0,-2.5617473125457764,1.0225013494491575,1.539245843887329,0.4449783265590668,0.0,0.0,1.0,175.98533630371094,186.0,40.414005279541016,-27378.3671875,1723.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.808349609375,308.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,29848.20703125,29880.0,0.0,0.0,0.6415873169898987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.5500597985228524e-05,0.0,0.0006511295796371,0.0,0.0,603.2884521484375,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
