time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459900,293.05108642578125,297.1499938964844,293.1499938964844,0.358544260263443,-6345.236328125,304.1524353027344,0.8153718113899231,0.4007875919342041,0.3644401133060455,293.00927734375,297.1499938964844,293.1499938964844,0.2836533784866333,-5565.107421875,304.14508056640625,0.7665733695030212,0.3330907821655273,0.3197965025901794,292.9270935058594,297.1499938964844,293.1499938964844,0.5174595713615417,-6572.283203125,304.1358947753906,0.8954442739486694,0.5378143787384033,0.3779144585132599,292.90509033203125,297.1499938964844,293.1499938964844,0.6409814953804016,-10501.3525390625,304.1334228515625,0.952580749988556,0.6364330053329468,0.6039444208145142,293.05322265625,297.1499938964844,293.1499938964844,0.0635793581604957,-8201.4755859375,304.1473083496094,0.5046558380126953,0.0993447005748748,0.4712208211421966,289.7481384277344,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.0527648925781,289.7493591308594,1.0,0.5320338606834412,0.5660774111747742,0.5660774111747742,1.0,1.0,-2.565861463546753,1.0240788459777832,1.5417826175689695,0.4457060992717743,0.0,0.0,1.0,177.7379150390625,186.0,37.66488265991211,-27450.11328125,1737.3509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8611145019531,308.128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.626953125,30960.0,0.0,0.0,0.6436882019042969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75768780708313,1.7577133178710938,-2.551462603150867e-05,0.0,0.0006532616680487,0.0,0.0,603.7863159179688,0.0,0.0,0.0,0.9745441675186156,4.0,0.0,1.0
459960,293.0594482421875,297.1499938964844,293.1499938964844,0.3573509156703949,-6327.64697265625,304.1541748046875,0.8136355876922607,0.4004000425338745,0.3641898334026336,293.0170593261719,297.1499938964844,293.1499938964844,0.2833366692066192,-5559.23046875,304.14654541015625,0.7653170228004456,0.3333428502082824,0.3201329410076141,292.93585205078125,297.1499938964844,293.1499938964844,0.5176690220832825,-6573.2568359375,304.1380920410156,0.8942874670028687,0.5389170050621033,0.3787496387958526,292.9146728515625,297.1499938964844,293.1499938964844,0.641158401966095,-10501.7099609375,304.1361389160156,0.9512203335762024,0.6376529335975647,0.6051886677742004,293.058837890625,297.1499938964844,293.1499938964844,0.0635806396603584,-8199.4052734375,304.1477966308594,0.5039104223251343,0.0994662940502166,0.4721285402774811,289.779296875,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.05841064453125,289.7817077636719,1.0,0.5335931777954102,0.5658960342407227,0.5658960342407227,1.0,1.0,-2.5695550441741943,1.0254963636398315,1.5440586805343628,0.4463644623756408,0.0,0.0,1.0,179.48365783691406,189.0,61.09560394287109,-27606.80859375,1750.278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9022216796875,308.1981506347656,278.1499938964844,0.0,18000.0,313.1499938964844,30674.119140625,30960.0,0.0,0.0,0.6458120942115784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813498973846436,1.7813761234283447,-2.620620944071561e-05,0.0,0.00065541715594,0.0,0.0,628.5009155273438,0.0,0.0,0.0,0.9728572964668274,4.0,0.0,1.0
460020,293.0756530761719,297.1499938964844,293.1499938964844,0.3554726541042328,-6300.56298828125,304.1558837890625,0.8100050687789917,0.3994103372097015,0.3634916841983795,293.0322570800781,297.1499938964844,293.1499938964844,0.2830724418163299,-5554.09716796875,304.14813232421875,0.7626849412918091,0.3336300253868103,0.3206000626087188,292.95263671875,297.1499938964844,293.1499938964844,0.5188890099525452,-6584.3349609375,304.1399841308594,0.8918989300727844,0.540938675403595,0.3802846074104309,292.93310546875,297.1499938964844,293.1499938964844,0.642464816570282,-10516.6455078125,304.1385192871094,0.9483869671821594,0.6398754119873047,0.6074606776237488,293.0693664550781,297.1499938964844,293.1499938964844,0.063672624528408,-8205.0400390625,304.1483764648437,0.502320408821106,0.0996364206075668,0.473612517118454,289.8153076171875,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0692749023437,289.8167724609375,1.0,0.5365382432937622,0.5656164288520813,0.5656164288520813,1.0,1.0,-2.575636386871338,1.0278486013412476,1.5477876663208008,0.4474769234657287,0.0,0.0,1.0,182.9594116210937,192.0,50.92843627929688,-27740.986328125,1774.2764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9848022460937,308.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,30895.724609375,30960.0,0.0,0.0,0.6498152017593384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877730131149292,1.7877994775772097,-2.6395535314804874e-05,0.0,0.0006594798178412,0.0,0.0,635.3241577148438,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460080,293.0756530761719,297.1499938964844,293.1499938964844,0.3554726541042328,-6300.56298828125,304.1558837890625,0.8100050687789917,0.3994103372097015,0.3634916841983795,293.0322570800781,297.1499938964844,293.1499938964844,0.2830724418163299,-5554.09716796875,304.14813232421875,0.7626849412918091,0.3336300253868103,0.3206000626087188,292.95263671875,297.1499938964844,293.1499938964844,0.5188890099525452,-6584.3349609375,304.1399841308594,0.8918989300727844,0.540938675403595,0.3802846074104309,292.93310546875,297.1499938964844,293.1499938964844,0.642464816570282,-10516.6455078125,304.1385192871094,0.9483869671821594,0.6398754119873047,0.6074606776237488,293.0693664550781,297.1499938964844,293.1499938964844,0.063672624528408,-8205.0400390625,304.1483764648437,0.502320408821106,0.0996364206075668,0.473612517118454,289.8153076171875,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0692749023437,289.8167724609375,1.0,0.5365382432937622,0.5656164288520813,0.5656164288520813,1.0,1.0,-2.575636386871338,1.0278486013412476,1.5477876663208008,0.4474769234657287,0.0,0.0,1.0,182.9594116210937,192.0,50.92843627929688,-27740.986328125,1774.2764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9848022460937,308.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,30895.724609375,30960.0,0.0,0.0,0.6498152017593384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877730131149292,1.7877994775772097,-2.6395535314804874e-05,0.0,0.0006594798178412,0.0,0.0,635.3241577148438,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460140,293.09112548828125,297.1499938964844,293.1499938964844,0.3534770607948303,-6272.03662109375,304.1572570800781,0.8061666488647461,0.3981520533561706,0.3625526130199432,293.0469055175781,297.1499938964844,293.1499938964844,0.2826566398143768,-5546.80810546875,304.1494445800781,0.7599256634712219,0.3336414396762848,0.320805937051773,292.9683532714844,297.1499938964844,293.1499938964844,0.5200814008712769,-6595.39892578125,304.1413269042969,0.889457106590271,0.5427466630935669,0.3816688656806946,292.9504699707031,297.1499938964844,293.1499938964844,0.643728494644165,-10531.509765625,304.1402282714844,0.9454570412635804,0.6418485045433044,0.6094940304756165,293.0790405273437,297.1499938964844,293.1499938964844,0.0637198612093925,-8207.1923828125,304.1488342285156,0.5006280541419983,0.0997185111045837,0.4746923148632049,289.8445129394531,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0795593261719,289.84588623046875,1.0,0.5392671227455139,0.5654520988464355,0.5654520988464355,1.0,1.0,-2.580160617828369,1.0296467542648315,1.5505139827728271,0.4483653604984283,0.0,0.0,1.0,186.4009246826172,195.0,43.586181640625,-27854.328125,1795.9613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07879638671875,308.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6533489227294922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.6438134227646515e-05,0.0,0.0006630660500377,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.9917519688606262,4.0,0.0,1.0
460200,293.09112548828125,297.1499938964844,293.1499938964844,0.3534770607948303,-6272.03662109375,304.1572570800781,0.8061666488647461,0.3981520533561706,0.3625526130199432,293.0469055175781,297.1499938964844,293.1499938964844,0.2826566398143768,-5546.80810546875,304.1494445800781,0.7599256634712219,0.3336414396762848,0.320805937051773,292.9683532714844,297.1499938964844,293.1499938964844,0.5200814008712769,-6595.39892578125,304.1413269042969,0.889457106590271,0.5427466630935669,0.3816688656806946,292.9504699707031,297.1499938964844,293.1499938964844,0.643728494644165,-10531.509765625,304.1402282714844,0.9454570412635804,0.6418485045433044,0.6094940304756165,293.0790405273437,297.1499938964844,293.1499938964844,0.0637198612093925,-8207.1923828125,304.1488342285156,0.5006280541419983,0.0997185111045837,0.4746923148632049,289.8445129394531,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0795593261719,289.84588623046875,1.0,0.5392671227455139,0.5654520988464355,0.5654520988464355,1.0,1.0,-2.580160617828369,1.0296467542648315,1.5505139827728271,0.4483653604984283,0.0,0.0,1.0,186.4009246826172,195.0,43.586181640625,-27854.328125,1795.9613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07879638671875,308.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6533489227294922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.6438134227646515e-05,0.0,0.0006630660500377,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.9917519688606262,4.0,0.0,1.0
460260,293.1060791015625,297.1499938964844,293.1499938964844,0.3504801392555237,-6228.78271484375,304.1597595214844,0.80211341381073,0.3966136574745178,0.361368328332901,293.06109619140625,297.1499938964844,293.1499938964844,0.2813853919506073,-5525.61181640625,304.1517028808594,0.7570353150367737,0.3333767354488373,0.3207546770572662,292.9835510253906,297.1499938964844,293.1499938964844,0.5199354887008667,-6592.4482421875,304.1443786621094,0.8869312405586243,0.5442724823951721,0.3828798234462738,292.96697998046875,297.1499938964844,293.1499938964844,0.6433944702148438,-10524.814453125,304.1439514160156,0.9424135088920592,0.6435538530349731,0.6112847328186035,293.087890625,297.1499938964844,293.1499938964844,0.0635506808757782,-8188.70068359375,304.14947509765625,0.4988455176353454,0.0997218936681747,0.4754171967506408,289.8987731933594,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0877990722656,289.9006042480469,1.0,0.5417929887771606,0.5653672814369202,0.5653672814369202,1.0,1.0,-2.583155393600464,1.030862808227539,1.5522924661636353,0.4489983022212982,0.0,0.0,1.0,189.82156372070312,198.0,61.60417556762695,-28048.923828125,1815.3843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1518859863281,308.4619140625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567546725273132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.7259027774562128e-05,0.0,0.0006665224791504,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
460320,293.1060791015625,297.1499938964844,293.1499938964844,0.3504801392555237,-6228.78271484375,304.1597595214844,0.80211341381073,0.3966136574745178,0.361368328332901,293.06109619140625,297.1499938964844,293.1499938964844,0.2813853919506073,-5525.61181640625,304.1517028808594,0.7570353150367737,0.3333767354488373,0.3207546770572662,292.9835510253906,297.1499938964844,293.1499938964844,0.5199354887008667,-6592.4482421875,304.1443786621094,0.8869312405586243,0.5442724823951721,0.3828798234462738,292.96697998046875,297.1499938964844,293.1499938964844,0.6433944702148438,-10524.814453125,304.1439514160156,0.9424135088920592,0.6435538530349731,0.6112847328186035,293.087890625,297.1499938964844,293.1499938964844,0.0635506808757782,-8188.70068359375,304.14947509765625,0.4988455176353454,0.0997218936681747,0.4754171967506408,289.8987731933594,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0877990722656,289.9006042480469,1.0,0.5417929887771606,0.5653672814369202,0.5653672814369202,1.0,1.0,-2.583155393600464,1.030862808227539,1.5522924661636353,0.4489983022212982,0.0,0.0,1.0,189.82156372070312,198.0,61.60417556762695,-28048.923828125,1815.3843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1518859863281,308.4619140625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567546725273132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.7259027774562128e-05,0.0,0.0006665224791504,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
460380,293.12042236328125,297.1499938964844,293.1499938964844,0.3477405905723572,-6189.7734375,304.1610717773437,0.7979268431663513,0.3948161005973816,0.3599468171596527,293.0748291015625,297.1499938964844,293.1499938964844,0.2802686095237732,-5507.4296875,304.1529846191406,0.7540194988250732,0.3328441679477691,0.3204491734504699,292.99822998046875,297.1499938964844,293.1499938964844,0.5201871395111084,-6594.2041015625,304.14581298828125,0.8842895030975342,0.5455073714256287,0.3838765323162079,292.9825744628906,297.1499938964844,293.1499938964844,0.643661618232727,-10527.2392578125,304.1455078125,0.939266324043274,0.645030677318573,0.6128491759300232,293.0959777832031,297.1499938964844,293.1499938964844,0.0634296312928199,-8175.8134765625,304.1498718261719,0.4969821274280548,0.0996525883674621,0.47581347823143,289.9333801269531,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.09521484375,289.9349365234375,1.0,0.5441213846206665,0.5653964877128601,0.5653964877128601,1.0,1.0,-2.584635019302368,1.03154194355011,1.5530930757522583,0.4494132399559021,0.0,0.0,1.0,193.22311401367188,201.0,51.47335433959961,-28138.31640625,1832.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2325134277344,308.5368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6597821116447449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796362346969e-05,0.0,0.0006695949705317,0.0,0.0,670.0193481445312,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460440,293.12042236328125,297.1499938964844,293.1499938964844,0.3477405905723572,-6189.7734375,304.1610717773437,0.7979268431663513,0.3948161005973816,0.3599468171596527,293.0748291015625,297.1499938964844,293.1499938964844,0.2802686095237732,-5507.4296875,304.1529846191406,0.7540194988250732,0.3328441679477691,0.3204491734504699,292.99822998046875,297.1499938964844,293.1499938964844,0.5201871395111084,-6594.2041015625,304.14581298828125,0.8842895030975342,0.5455073714256287,0.3838765323162079,292.9825744628906,297.1499938964844,293.1499938964844,0.643661618232727,-10527.2392578125,304.1455078125,0.939266324043274,0.645030677318573,0.6128491759300232,293.0959777832031,297.1499938964844,293.1499938964844,0.0634296312928199,-8175.8134765625,304.1498718261719,0.4969821274280548,0.0996525883674621,0.47581347823143,289.9333801269531,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.09521484375,289.9349365234375,1.0,0.5441213846206665,0.5653964877128601,0.5653964877128601,1.0,1.0,-2.584635019302368,1.03154194355011,1.5530930757522583,0.4494132399559021,0.0,0.0,1.0,193.22311401367188,201.0,51.47335433959961,-28138.31640625,1832.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2325134277344,308.5368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6597821116447449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796362346969e-05,0.0,0.0006695949705317,0.0,0.0,670.0193481445312,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460500,293.1273803710937,297.1499938964844,293.1499938964844,0.3462972939014435,-6169.2451171875,304.16168212890625,0.7957937121391296,0.3938219249248504,0.359151154756546,293.0815124511719,297.1499938964844,293.1499938964844,0.2796284556388855,-5497.091796875,304.1535949707031,0.7524719834327698,0.3324780762195587,0.3202025890350342,293.0052795410156,297.1499938964844,293.1499938964844,0.520241916179657,-6594.4140625,304.146484375,0.8829473853111267,0.5460417866706848,0.3843139708042145,292.989990234375,297.1499938964844,293.1499938964844,0.64373379945755,-10527.7412109375,304.14617919921875,0.9376678466796876,0.6456885933876038,0.6135561466217041,293.0997619628906,297.1499938964844,293.1499938964844,0.0633520856499672,-8167.94775390625,304.1500244140625,0.4960270524024963,0.0995934531092643,0.4758985042572021,289.9496765136719,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.0988464355469,289.95123291015625,1.0,0.5452156662940979,0.5654608607292175,0.5654608607292175,1.0,1.0,-2.5848605632781982,1.0317131280899048,1.5531474351882937,0.4495601058006286,0.0,0.0,1.0,194.9124450683593,201.0,48.791046142578125,-28179.021484375,1840.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2771301269531,308.5770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,32025.890625,33120.0,0.0,0.0,0.6611238718032837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202050924301147,-2.7361085813026875e-05,0.0,0.0006709566805511,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1342163085937,297.1499938964844,293.1499938964844,0.3445070087909698,-6143.51025390625,304.1628112792969,0.7936352491378784,0.3927640616893768,0.3583005368709564,293.088134765625,297.1499938964844,293.1499938964844,0.2786925435066223,-5481.865234375,304.1546630859375,0.7509000301361084,0.3320471048355102,0.3198960721492767,293.0121765136719,297.1499938964844,293.1499938964844,0.5198153257369995,-6589.50732421875,304.1478881835937,0.8815950751304626,0.5465237498283386,0.3847163617610931,292.99725341796875,297.1499938964844,293.1499938964844,0.6432304382324219,-10520.3173828125,304.1477966308594,0.9360535144805908,0.6462903022766113,0.6142140030860901,293.1033630371094,297.1499938964844,293.1499938964844,0.0632018223404884,-8153.02197265625,304.1502990722656,0.4950594902038574,0.0995201095938682,0.4759188294410705,289.9761962890625,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1024169921875,289.9781799316406,1.0,0.5462675094604492,0.5655596852302551,0.5655596852302551,1.0,1.0,-2.5847692489624023,1.031785011291504,1.5529842376708984,0.4496738612651825,0.0,0.0,1.0,196.59552001953125,204.0,59.98084259033203,-28259.310546875,1847.589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3165283203125,308.62957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.66243577003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.0006722880643792,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1474914550781,297.1499938964844,293.1499938964844,0.3412367701530456,-6096.97509765625,304.1639709472656,0.7892409563064575,0.3904731869697571,0.3564320504665375,293.10107421875,297.1499938964844,293.1499938964844,0.2770284712314605,-5455.19921875,304.1558837890625,0.7476776838302612,0.3309888839721679,0.3190963268280029,293.0253295898437,297.1499938964844,293.1499938964844,0.5195041298866272,-6585.83544921875,304.14910888671875,0.8788589835166931,0.5473459959030151,0.3854162991046905,293.0111694335937,297.1499938964844,293.1499938964844,0.6428893208503723,-10515.2607421875,304.1490783691406,0.9327733516693116,0.6473377346992493,0.6153750419616699,293.110107421875,297.1499938964844,293.1499938964844,0.0629720240831375,-8130.6728515625,304.15057373046875,0.4930866360664367,0.0993322134017944,0.475773811340332,290.0110168457031,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126647949219,1.0,0.5482445359230042,0.5658673048019409,0.5658673048019409,1.0,1.0,-2.5836260318756104,1.0316344499588013,1.551991581916809,0.4498054981231689,0.0,0.0,1.0,199.94400024414065,207.0,51.51203536987305,-28323.490234375,1860.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4020080566406,308.7066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647467017173767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746333674527,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1474914550781,297.1499938964844,293.1499938964844,0.3412367701530456,-6096.97509765625,304.1639709472656,0.7892409563064575,0.3904731869697571,0.3564320504665375,293.10107421875,297.1499938964844,293.1499938964844,0.2770284712314605,-5455.19921875,304.1558837890625,0.7476776838302612,0.3309888839721679,0.3190963268280029,293.0253295898437,297.1499938964844,293.1499938964844,0.5195041298866272,-6585.83544921875,304.14910888671875,0.8788589835166931,0.5473459959030151,0.3854162991046905,293.0111694335937,297.1499938964844,293.1499938964844,0.6428893208503723,-10515.2607421875,304.1490783691406,0.9327733516693116,0.6473377346992493,0.6153750419616699,293.110107421875,297.1499938964844,293.1499938964844,0.0629720240831375,-8130.6728515625,304.15057373046875,0.4930866360664367,0.0993322134017944,0.475773811340332,290.0110168457031,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126647949219,1.0,0.5482445359230042,0.5658673048019409,0.5658673048019409,1.0,1.0,-2.5836260318756104,1.0316344499588013,1.551991581916809,0.4498054981231689,0.0,0.0,1.0,199.94400024414065,207.0,51.51203536987305,-28323.490234375,1860.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4020080566406,308.7066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647467017173767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746333674527,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15997314453125,297.1499938964844,293.1499938964844,0.3377597033977508,-6047.44189453125,304.16510009765625,0.7847983837127686,0.3880050182342529,0.3543961942195892,293.1136474609375,297.1499938964844,293.1499938964844,0.2750942707061767,-5424.28125,304.1571350097656,0.7443671226501465,0.3296780586242676,0.3180568814277649,293.0376892089844,297.1499938964844,293.1499938964844,0.5189499855041504,-6579.76123046875,304.1503295898437,0.8761071562767029,0.5479964017868042,0.3859958946704864,293.0242614746094,297.1499938964844,293.1499938964844,0.6422660946846008,-10506.59765625,304.1504211425781,0.929457664489746,0.6481939554214478,0.616355836391449,293.1163024902344,297.1499938964844,293.1499938964844,0.0626899749040603,-8103.74267578125,304.1508483886719,0.4910642206668854,0.0990892946720123,0.475381076335907,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163635253906,290.0479736328125,1.0,0.5500651597976685,0.5663267970085144,0.5663267970085144,1.0,1.0,-2.5813350677490234,1.0311555862426758,1.550179362297058,0.4498429000377655,0.0,0.0,1.0,203.26210021972656,210.0,50.14235305786133,-28386.083984375,1871.8468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4945373535156,308.7909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666253209114075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765399593859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15997314453125,297.1499938964844,293.1499938964844,0.3377597033977508,-6047.44189453125,304.16510009765625,0.7847983837127686,0.3880050182342529,0.3543961942195892,293.1136474609375,297.1499938964844,293.1499938964844,0.2750942707061767,-5424.28125,304.1571350097656,0.7443671226501465,0.3296780586242676,0.3180568814277649,293.0376892089844,297.1499938964844,293.1499938964844,0.5189499855041504,-6579.76123046875,304.1503295898437,0.8761071562767029,0.5479964017868042,0.3859958946704864,293.0242614746094,297.1499938964844,293.1499938964844,0.6422660946846008,-10506.59765625,304.1504211425781,0.929457664489746,0.6481939554214478,0.616355836391449,293.1163024902344,297.1499938964844,293.1499938964844,0.0626899749040603,-8103.74267578125,304.1508483886719,0.4910642206668854,0.0990892946720123,0.475381076335907,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163635253906,290.0479736328125,1.0,0.5500651597976685,0.5663267970085144,0.5663267970085144,1.0,1.0,-2.5813350677490234,1.0311555862426758,1.550179362297058,0.4498429000377655,0.0,0.0,1.0,203.26210021972656,210.0,50.14235305786133,-28386.083984375,1871.8468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4945373535156,308.7909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666253209114075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765399593859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1727905273437,297.1499938964844,293.1499938964844,0.3339299261569977,-5992.70068359375,304.1664733886719,0.7801212668418884,0.3851522803306579,0.3520983457565307,293.1268615722656,297.1499938964844,293.1499938964844,0.2727579176425934,-5386.93310546875,304.1586608886719,0.7407944798469543,0.3279241323471069,0.3166821300983429,293.0500793457031,297.1499938964844,293.1499938964844,0.5180023908615112,-6569.67724609375,304.1518249511719,0.8731666803359985,0.5483303070068359,0.3864008784294128,293.0374450683594,297.1499938964844,293.1499938964844,0.641189694404602,-10491.958984375,304.152099609375,0.9259080290794371,0.6487104296684265,0.617080569267273,293.1227722167969,297.1499938964844,293.1499938964844,0.0622704401612281,-8064.63427734375,304.1512756347656,0.4887593388557434,0.0986322090029716,0.4743452668190002,290.0838928222656,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.0857849121094,1.0,0.5517003536224365,0.5669894814491272,0.5669894814491272,1.0,1.0,-2.577038049697876,1.0300180912017822,1.5470199584960938,0.4496698677539825,0.0,0.0,1.0,206.6671295166016,213.0,52.47684860229492,-28437.0859375,1880.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58941650390625,308.8791809082031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681085824966431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780452677048,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1727905273437,297.1499938964844,293.1499938964844,0.3339299261569977,-5992.70068359375,304.1664733886719,0.7801212668418884,0.3851522803306579,0.3520983457565307,293.1268615722656,297.1499938964844,293.1499938964844,0.2727579176425934,-5386.93310546875,304.1586608886719,0.7407944798469543,0.3279241323471069,0.3166821300983429,293.0500793457031,297.1499938964844,293.1499938964844,0.5180023908615112,-6569.67724609375,304.1518249511719,0.8731666803359985,0.5483303070068359,0.3864008784294128,293.0374450683594,297.1499938964844,293.1499938964844,0.641189694404602,-10491.958984375,304.152099609375,0.9259080290794371,0.6487104296684265,0.617080569267273,293.1227722167969,297.1499938964844,293.1499938964844,0.0622704401612281,-8064.63427734375,304.1512756347656,0.4887593388557434,0.0986322090029716,0.4743452668190002,290.0838928222656,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.0857849121094,1.0,0.5517003536224365,0.5669894814491272,0.5669894814491272,1.0,1.0,-2.577038049697876,1.0300180912017822,1.5470199584960938,0.4496698677539825,0.0,0.0,1.0,206.6671295166016,213.0,52.47684860229492,-28437.0859375,1880.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58941650390625,308.8791809082031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681085824966431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780452677048,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18634033203125,297.1499938964844,293.1499938964844,0.3294814229011535,-5928.80078125,304.1683959960937,0.7750020027160645,0.3818290829658508,0.3493676781654358,293.1411437988281,297.1499938964844,293.1499938964844,0.2697614431381225,-5338.955078125,304.1607666015625,0.7367461919784546,0.3256124854087829,0.3147803843021393,293.0625305175781,297.1499938964844,293.1499938964844,0.5164355635643005,-6553.23193359375,304.15380859375,0.8698935508728027,0.5483326315879822,0.3865653276443481,293.0507507324219,297.1499938964844,293.1499938964844,0.6393909454345703,-10467.71875,304.1543884277344,0.9219583868980408,0.6488595604896545,0.6174495816230774,293.1297607421875,297.1499938964844,293.1499938964844,0.0615805387496948,-8001.6416015625,304.1520080566406,0.4858667850494385,0.0979061722755432,0.4720650017261505,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.1289367675781,1.0,0.5530492067337036,0.567905068397522,0.567905068397522,1.0,1.0,-2.56937575340271,1.0276782512664795,1.5416975021362305,0.4490167796611786,0.0,0.0,1.0,210.2340850830078,216.0,58.53987121582031,-28467.94140625,1884.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6872253417969,308.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691752672195435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791278137825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18634033203125,297.1499938964844,293.1499938964844,0.3294814229011535,-5928.80078125,304.1683959960937,0.7750020027160645,0.3818290829658508,0.3493676781654358,293.1411437988281,297.1499938964844,293.1499938964844,0.2697614431381225,-5338.955078125,304.1607666015625,0.7367461919784546,0.3256124854087829,0.3147803843021393,293.0625305175781,297.1499938964844,293.1499938964844,0.5164355635643005,-6553.23193359375,304.15380859375,0.8698935508728027,0.5483326315879822,0.3865653276443481,293.0507507324219,297.1499938964844,293.1499938964844,0.6393909454345703,-10467.71875,304.1543884277344,0.9219583868980408,0.6488595604896545,0.6174495816230774,293.1297607421875,297.1499938964844,293.1499938964844,0.0615805387496948,-8001.6416015625,304.1520080566406,0.4858667850494385,0.0979061722755432,0.4720650017261505,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.1289367675781,1.0,0.5530492067337036,0.567905068397522,0.567905068397522,1.0,1.0,-2.56937575340271,1.0276782512664795,1.5416975021362305,0.4490167796611786,0.0,0.0,1.0,210.2340850830078,216.0,58.53987121582031,-28467.94140625,1884.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6872253417969,308.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691752672195435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791278137825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929626464844,297.1499938964844,293.1499938964844,0.3270804584026336,-5894.23681640625,304.1694030761719,0.7723813652992249,0.3800627291202545,0.3478904962539673,293.1483764648437,297.1499938964844,293.1499938964844,0.2680535018444061,-5311.59521484375,304.16192626953125,0.7346250414848328,0.3243029117584228,0.313669204711914,293.068603515625,297.1499938964844,293.1499938964844,0.5154517292976379,-6542.98583984375,304.1549072265625,0.8682215809822083,0.5482450127601624,0.3865812718868255,293.0572814941406,297.1499938964844,293.1499938964844,0.6382493376731873,-10452.447265625,304.1556701660156,0.9199433326721193,0.6488320827484131,0.6175317168235779,293.1332397460937,297.1499938964844,293.1499938964844,0.0611602887511253,-7963.55078125,304.15240478515625,0.4842776656150818,0.0974778085947036,0.4705961942672729,290.1502380371094,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1377868652344,290.1524963378906,1.0,0.5536185503005981,0.5684441328048706,0.5684441328048706,1.0,1.0,-2.564619541168213,1.0261895656585691,1.5384299755096436,0.448564201593399,0.0,0.0,1.0,212.0155792236328,216.0,61.91440582275391,-28478.123046875,1885.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7372741699219,309.0216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6695473194122314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795054068788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1994323730469,297.1499938964844,293.1499938964844,0.3246014416217804,-5858.51171875,304.1703796386719,0.7697609663009644,0.3782515823841095,0.3463673591613769,293.155517578125,297.1499938964844,293.1499938964844,0.2662416696548462,-5282.56396484375,304.1630554199219,0.7324733138084412,0.3229194581508636,0.3124798536300659,293.0745544433594,297.1499938964844,293.1499938964844,0.5143581628799438,-6531.64697265625,304.156005859375,0.866553008556366,0.5481095910072327,0.3865620791912079,293.0636901855469,297.1499938964844,293.1499938964844,0.6369733810424805,-10435.45703125,304.1569519042969,0.9179370403289796,0.6487491130828857,0.6175588965415955,293.1366577148437,297.1499938964844,293.1499938964844,0.0607032999396324,-7922.28662109375,304.1528015136719,0.4826181530952453,0.0970179438591003,0.4689708054065704,290.1747436523437,291.1499938964844,258.2008972167969,256.9110107421875,279.1601257324219,293.1424865722656,290.1771240234375,1.0,0.5541273951530457,0.5690294504165649,0.5690294504165649,1.0,1.0,-2.559417724609375,1.0245534181594849,1.53486430644989,0.4480558931827545,0.0,0.0,1.0,213.7790069580078,219.0,65.1210708618164,-28485.6328125,1885.357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78778076171875,309.0711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6698169708251953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797790410928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.211669921875,297.1499938964844,293.1499938964844,0.319458395242691,-5784.28271484375,304.1721496582031,0.7645568251609802,0.3745136559009552,0.3432097434997558,293.1693725585937,297.1499938964844,293.1499938964844,0.2623716294765472,-5220.525390625,304.1651306152344,0.7281115651130676,0.3199719488620758,0.3099149763584137,293.0859680175781,297.1499938964844,293.1499938964844,0.5118808746337891,-6506.1083984375,304.1581115722656,0.8632482886314392,0.5477079153060913,0.3864281475543976,293.0760498046875,297.1499938964844,293.1499938964844,0.6340629458427429,-10396.9521484375,304.15948486328125,0.9139882922172546,0.6484307646751404,0.6174633502960205,293.14324951171875,297.1499938964844,293.1499938964844,0.0596974678337574,-7831.94873046875,304.1535339355469,0.4790878593921661,0.0960188582539558,0.4653282761573791,290.2264709472656,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.15185546875,290.2289733886719,1.0,0.5549817681312561,0.5703266263008118,0.5703266263008118,1.0,1.0,-2.547890901565552,1.0209157466888428,1.526975154876709,0.4469031691551208,0.0,0.0,1.0,217.23971557617188,222.0,70.53822326660156,-28492.9453125,1883.3287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887939453125,309.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700515151023865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800171104259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.211669921875,297.1499938964844,293.1499938964844,0.319458395242691,-5784.28271484375,304.1721496582031,0.7645568251609802,0.3745136559009552,0.3432097434997558,293.1693725585937,297.1499938964844,293.1499938964844,0.2623716294765472,-5220.525390625,304.1651306152344,0.7281115651130676,0.3199719488620758,0.3099149763584137,293.0859680175781,297.1499938964844,293.1499938964844,0.5118808746337891,-6506.1083984375,304.1581115722656,0.8632482886314392,0.5477079153060913,0.3864281475543976,293.0760498046875,297.1499938964844,293.1499938964844,0.6340629458427429,-10396.9521484375,304.15948486328125,0.9139882922172546,0.6484307646751404,0.6174633502960205,293.14324951171875,297.1499938964844,293.1499938964844,0.0596974678337574,-7831.94873046875,304.1535339355469,0.4790878593921661,0.0960188582539558,0.4653282761573791,290.2264709472656,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.15185546875,290.2289733886719,1.0,0.5549817681312561,0.5703266263008118,0.5703266263008118,1.0,1.0,-2.547890901565552,1.0209157466888428,1.526975154876709,0.4469031691551208,0.0,0.0,1.0,217.23971557617188,222.0,70.53822326660156,-28492.9453125,1883.3287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887939453125,309.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700515151023865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800171104259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230529785156,297.1499938964844,293.1499938964844,0.3141256868839264,-5707.140625,304.17364501953125,0.7594190835952759,0.3706384003162384,0.3399237096309662,293.1824951171875,297.1499938964844,293.1499938964844,0.2582435309886932,-5154.2783203125,304.1669616699219,0.7236714959144592,0.3168135583400726,0.3071422278881073,293.0967102050781,297.1499938964844,293.1499938964844,0.5090833306312561,-6477.44189453125,304.1600646972656,0.8599958419799805,0.5471498370170593,0.3861812651157379,293.0877380371094,297.1499938964844,293.1499938964844,0.630753219127655,-10353.47265625,304.1618347167969,0.9101542234420776,0.6479294896125793,0.6171898245811462,293.1494140625,297.1499938964844,293.1499938964844,0.058596134185791,-7733.69921875,304.1541748046875,0.4752381443977356,0.0949355587363243,0.461273193359375,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1610717773437,290.2832946777344,1.0,0.5556514859199524,0.5717752575874329,0.5717752575874329,1.0,1.0,-2.535114526748657,1.0168744325637815,1.5182400941848757,0.4455992579460144,0.0,0.0,1.0,220.6183013916016,225.0,74.44639587402344,-28489.853515625,1879.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880065917969,309.2708435058594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715009808540344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814881344325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230529785156,297.1499938964844,293.1499938964844,0.3141256868839264,-5707.140625,304.17364501953125,0.7594190835952759,0.3706384003162384,0.3399237096309662,293.1824951171875,297.1499938964844,293.1499938964844,0.2582435309886932,-5154.2783203125,304.1669616699219,0.7236714959144592,0.3168135583400726,0.3071422278881073,293.0967102050781,297.1499938964844,293.1499938964844,0.5090833306312561,-6477.44189453125,304.1600646972656,0.8599958419799805,0.5471498370170593,0.3861812651157379,293.0877380371094,297.1499938964844,293.1499938964844,0.630753219127655,-10353.47265625,304.1618347167969,0.9101542234420776,0.6479294896125793,0.6171898245811462,293.1494140625,297.1499938964844,293.1499938964844,0.058596134185791,-7733.69921875,304.1541748046875,0.4752381443977356,0.0949355587363243,0.461273193359375,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1610717773437,290.2832946777344,1.0,0.5556514859199524,0.5717752575874329,0.5717752575874329,1.0,1.0,-2.535114526748657,1.0168744325637815,1.5182400941848757,0.4455992579460144,0.0,0.0,1.0,220.6183013916016,225.0,74.44639587402344,-28489.853515625,1879.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880065917969,309.2708435058594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715009808540344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814881344325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2336730957031,297.1499938964844,293.1499938964844,0.3085448741912842,-5626.08154296875,304.1750793457031,0.7543497681617737,0.3666383326053619,0.3365228474140167,293.1949462890625,297.1499938964844,293.1499938964844,0.2538232505321502,-5083.123046875,304.1686706542969,0.7191136479377747,0.3134658932685852,0.3041862547397613,293.1068115234375,297.1499938964844,293.1499938964844,0.5058577060699463,-6444.4326171875,304.1620788574219,0.8567922115325928,0.5464505553245544,0.3858341574668884,293.09881591796875,297.1499938964844,293.1499938964844,0.6269119381904602,-10303.0908203125,304.164306640625,0.906455099582672,0.6472622156143188,0.6167574524879456,293.1551818847656,297.1499938964844,293.1499938964844,0.0573977269232273,-7627.29345703125,304.15478515625,0.4709768295288086,0.0937847048044204,0.4568939208984375,290.3406677246094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436584472656,1.0,0.5561701059341431,0.573360025882721,0.573360025882721,1.0,1.0,-2.5212793350219727,1.0124894380569458,1.5087900161743164,0.4441623985767364,0.0,0.0,1.0,223.93202209472656,228.0,82.07914733886719,-28496.681640625,1872.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081237792969,309.3901062011719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713457107543945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813305080868,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2336730957031,297.1499938964844,293.1499938964844,0.3085448741912842,-5626.08154296875,304.1750793457031,0.7543497681617737,0.3666383326053619,0.3365228474140167,293.1949462890625,297.1499938964844,293.1499938964844,0.2538232505321502,-5083.123046875,304.1686706542969,0.7191136479377747,0.3134658932685852,0.3041862547397613,293.1068115234375,297.1499938964844,293.1499938964844,0.5058577060699463,-6444.4326171875,304.1620788574219,0.8567922115325928,0.5464505553245544,0.3858341574668884,293.09881591796875,297.1499938964844,293.1499938964844,0.6269119381904602,-10303.0908203125,304.164306640625,0.906455099582672,0.6472622156143188,0.6167574524879456,293.1551818847656,297.1499938964844,293.1499938964844,0.0573977269232273,-7627.29345703125,304.15478515625,0.4709768295288086,0.0937847048044204,0.4568939208984375,290.3406677246094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436584472656,1.0,0.5561701059341431,0.573360025882721,0.573360025882721,1.0,1.0,-2.5212793350219727,1.0124894380569458,1.5087900161743164,0.4441623985767364,0.0,0.0,1.0,223.93202209472656,228.0,82.07914733886719,-28496.681640625,1872.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081237792969,309.3901062011719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713457107543945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813305080868,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2434997558594,297.1499938964844,293.1499938964844,0.3028105497360229,-5542.5126953125,304.17626953125,0.7493429780006409,0.3625212907791137,0.3330139815807342,293.20672607421875,297.1499938964844,293.1499938964844,0.2491942048072815,-5008.4111328125,304.170166015625,0.7143679261207581,0.3099373877048492,0.3010564744472503,293.1163024902344,297.1499938964844,293.1499938964844,0.5023369789123535,-6408.51806640625,304.1639099121094,0.8536275625228882,0.5456178188323975,0.3853920102119446,293.1092529296875,297.1499938964844,293.1499938964844,0.6226972937583923,-10248.037109375,304.1665344238281,0.902906894683838,0.6464370489120483,0.6161735653877258,293.1604919433594,297.1499938964844,293.1499938964844,0.0561293549835681,-7515.36181640625,304.1553039550781,0.4661588370800018,0.0925749614834785,0.4522373378276825,290.4035339355469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.4065856933594,1.0,0.5565590858459473,0.5750714540481567,0.5750714540481567,1.0,1.0,-2.506476402282715,1.00778329372406,1.4986931085586548,0.4425952732563019,0.0,0.0,1.0,227.19715881347656,231.0,86.17806243896484,-28489.7109375,1865.2911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209167480469,309.5037841796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.670793354511261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807699683122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2434997558594,297.1499938964844,293.1499938964844,0.3028105497360229,-5542.5126953125,304.17626953125,0.7493429780006409,0.3625212907791137,0.3330139815807342,293.20672607421875,297.1499938964844,293.1499938964844,0.2491942048072815,-5008.4111328125,304.170166015625,0.7143679261207581,0.3099373877048492,0.3010564744472503,293.1163024902344,297.1499938964844,293.1499938964844,0.5023369789123535,-6408.51806640625,304.1639099121094,0.8536275625228882,0.5456178188323975,0.3853920102119446,293.1092529296875,297.1499938964844,293.1499938964844,0.6226972937583923,-10248.037109375,304.1665344238281,0.902906894683838,0.6464370489120483,0.6161735653877258,293.1604919433594,297.1499938964844,293.1499938964844,0.0561293549835681,-7515.36181640625,304.1553039550781,0.4661588370800018,0.0925749614834785,0.4522373378276825,290.4035339355469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.4065856933594,1.0,0.5565590858459473,0.5750714540481567,0.5750714540481567,1.0,1.0,-2.506476402282715,1.00778329372406,1.4986931085586548,0.4425952732563019,0.0,0.0,1.0,227.19715881347656,231.0,86.17806243896484,-28489.7109375,1865.2911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209167480469,309.5037841796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.670793354511261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807699683122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
