time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461700,293.2481384277344,297.1499938964844,293.1499938964844,0.299912691116333,-5500.1806640625,304.1767578125,0.7468622922897339,0.3604221940040588,0.3312221467494964,293.2123718261719,297.1499938964844,293.1499938964844,0.2468241304159164,-4970.08349609375,304.1707763671875,0.711897075176239,0.3081080317497253,0.2994291186332702,293.1208190917969,297.1499938964844,293.1499938964844,0.5005063414573669,-6389.8896484375,304.1647033691406,0.8520590662956238,0.54515540599823,0.3851380348205566,293.1142578125,297.1499938964844,293.1499938964844,0.6204990744590759,-10219.4130859375,304.1675109863281,0.9011797904968262,0.6459697484970093,0.6158289313316345,293.1629943847656,297.1499938964844,293.1499938964844,0.055475752800703,-7457.97802734375,304.155517578125,0.4634827971458435,0.0919500738382339,0.4498153030872345,290.4351806640625,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.18316650390625,290.438232421875,1.0,0.5567104816436768,0.5759720802307129,0.5759720802307129,1.0,1.0,-2.49873948097229,1.0053170919418335,1.4934223890304563,0.4417639374732971,0.0,0.0,1.0,228.81480407714844,231.0,87.13339233398438,-28481.00390625,1860.896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742614746094,309.5582275390625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6751801371574402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852219812572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.25262451171875,297.1499938964844,293.1499938964844,0.296902060508728,-5456.01025390625,304.1773681640625,0.7443965673446655,0.3582984805107116,0.3294078707695007,293.2178649902344,297.1499938964844,293.1499938964844,0.2443421334028244,-4929.78564453125,304.1715393066406,0.7093439102172852,0.3062385320663452,0.2977635264396667,293.12518310546875,297.1499938964844,293.1499938964844,0.4984763860702514,-6369.1318359375,304.1657409667969,0.8505000472068787,0.5446640849113464,0.384864330291748,293.1191101074219,297.1499938964844,293.1499938964844,0.618055522441864,-10187.416015625,304.1687927246094,0.8994567394256592,0.6454680562019348,0.6154525876045227,293.1653747558594,297.1499938964844,293.1499938964844,0.0547885447740554,-7397.64306640625,304.15576171875,0.4606707096099853,0.0913133546710014,0.4473386704921722,290.4706420898437,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1874389648437,290.4744873046875,1.0,0.5568370819091797,0.576900839805603,0.576900839805603,1.0,1.0,-2.49080228805542,1.0027825832366943,1.4880197048187256,0.4409029185771942,0.0,0.0,1.0,230.4244384765625,234.0,95.03024291992188,-28500.361328125,1856.1856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.362548828125,309.6440734863281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6752389669418335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852817023172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2611083984375,297.1499938964844,293.1499938964844,0.2906200885772705,-5363.40380859375,304.1787109375,0.7394998669624329,0.3539761304855346,0.3257112205028534,293.2284240722656,297.1499938964844,293.1499938964844,0.2391081601381302,-4844.427734375,304.1730651855469,0.7040315270423889,0.3023776113986969,0.2943161427974701,293.13360595703125,297.1499938964844,293.1499938964844,0.4939201772212982,-6322.4501953125,304.1680603027344,0.8474008440971375,0.5435878038406372,0.3842523694038391,293.12847900390625,297.1499938964844,293.1499938964844,0.6125499606132507,-10115.1787109375,304.17169189453125,0.8960126638412476,0.6443521976470947,0.6145955324172974,293.169921875,297.1499938964844,293.1499938964844,0.0533322356641292,-7270.05517578125,304.1562805175781,0.4550621509552002,0.090005449950695,0.4422266483306885,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957397460937,290.5554504394531,1.0,0.5570182800292969,0.5788419246673584,0.5788419246673584,1.0,1.0,-2.4743130207061768,0.9974984526634216,1.4768145084381104,0.4390847086906433,0.0,0.0,1.0,233.62559509277344,222.0,107.70413970947266,-28524.09375,1845.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52899169921875,309.8074035644531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749423146247864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000684980652295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2611083984375,297.1499938964844,293.1499938964844,0.2906200885772705,-5363.40380859375,304.1787109375,0.7394998669624329,0.3539761304855346,0.3257112205028534,293.2284240722656,297.1499938964844,293.1499938964844,0.2391081601381302,-4844.427734375,304.1730651855469,0.7040315270423889,0.3023776113986969,0.2943161427974701,293.13360595703125,297.1499938964844,293.1499938964844,0.4939201772212982,-6322.4501953125,304.1680603027344,0.8474008440971375,0.5435878038406372,0.3842523694038391,293.12847900390625,297.1499938964844,293.1499938964844,0.6125499606132507,-10115.1787109375,304.17169189453125,0.8960126638412476,0.6443521976470947,0.6145955324172974,293.169921875,297.1499938964844,293.1499938964844,0.0533322356641292,-7270.05517578125,304.1562805175781,0.4550621509552002,0.090005449950695,0.4422266483306885,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957397460937,290.5554504394531,1.0,0.5570182800292969,0.5788419246673584,0.5788419246673584,1.0,1.0,-2.4743130207061768,0.9974984526634216,1.4768145084381104,0.4390847086906433,0.0,0.0,1.0,233.62559509277344,222.0,107.70413970947266,-28524.09375,1845.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52899169921875,309.8074035644531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749423146247864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000684980652295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686767578125,297.1499938964844,293.1499938964844,0.2840349376201629,-5265.82421875,304.1801147460937,0.7381396889686584,0.3496259450912475,0.3217323422431946,293.2381896972656,297.1499938964844,293.1499938964844,0.233515664935112,-4752.7958984375,304.1746826171875,0.7023764848709106,0.2984097599983215,0.2905030250549316,293.1412658691406,297.1499938964844,293.1499938964844,0.4888716638088226,-6270.685546875,304.17047119140625,0.848530650138855,0.5424491167068481,0.3834006190299988,293.1371154785156,297.1499938964844,293.1499938964844,0.6064658164978027,-10035.314453125,304.1745910644531,0.8973715901374817,0.6431456208229065,0.6133890151977539,293.173828125,297.1499938964844,293.1499938964844,0.0516259223222732,-7122.08447265625,304.1570129394531,0.4529755413532257,0.0887041091918945,0.4358880221843719,290.63507080078125,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.20361328125,290.6392517089844,1.0,0.5526217222213745,0.5809528231620789,0.5809528231620789,1.0,1.0,-2.4548661708831787,0.991015076637268,1.463850975036621,0.4367297887802124,0.0,0.0,1.0,230.53515625,210.0,114.66777801513672,-28513.486328125,1804.9581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68115234375,309.9609069824219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789568066596985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000689054839313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686767578125,297.1499938964844,293.1499938964844,0.2840349376201629,-5265.82421875,304.1801147460937,0.7381396889686584,0.3496259450912475,0.3217323422431946,293.2381896972656,297.1499938964844,293.1499938964844,0.233515664935112,-4752.7958984375,304.1746826171875,0.7023764848709106,0.2984097599983215,0.2905030250549316,293.1412658691406,297.1499938964844,293.1499938964844,0.4888716638088226,-6270.685546875,304.17047119140625,0.848530650138855,0.5424491167068481,0.3834006190299988,293.1371154785156,297.1499938964844,293.1499938964844,0.6064658164978027,-10035.314453125,304.1745910644531,0.8973715901374817,0.6431456208229065,0.6133890151977539,293.173828125,297.1499938964844,293.1499938964844,0.0516259223222732,-7122.08447265625,304.1570129394531,0.4529755413532257,0.0887041091918945,0.4358880221843719,290.63507080078125,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.20361328125,290.6392517089844,1.0,0.5526217222213745,0.5809528231620789,0.5809528231620789,1.0,1.0,-2.4548661708831787,0.991015076637268,1.463850975036621,0.4367297887802124,0.0,0.0,1.0,230.53515625,210.0,114.66777801513672,-28513.486328125,1804.9581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68115234375,309.9609069824219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789568066596985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000689054839313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2751770019531,297.1499938964844,293.1499938964844,0.277045726776123,-5161.48486328125,304.1817321777344,0.7390232086181641,0.3452997505664825,0.317629724740982,293.2470092773437,297.1499938964844,293.1499938964844,0.2274965494871139,-4653.46728515625,304.176513671875,0.7030538320541382,0.2943820655345917,0.2864782214164734,293.1480712890625,297.1499938964844,293.1499938964844,0.4830282330513,-6210.498046875,304.17340087890625,0.8524032831192017,0.541286826133728,0.3824210464954376,293.1449279785156,297.1499938964844,293.1499938964844,0.599397599697113,-9942.0673828125,304.1781921386719,0.9018167853355408,0.6418828964233398,0.6119793653488159,293.177001953125,297.1499938964844,293.1499938964844,0.0497476533055305,-6959.9404296875,304.1578063964844,0.4532085359096527,0.0874594151973724,0.429065853357315,290.73297119140625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108154296875,290.7381286621094,1.0,0.5458880066871643,0.5831856727600098,0.5831856727600098,1.0,1.0,-2.4340357780456543,0.9839903712272644,1.450045466423035,0.4340907633304596,0.0,0.0,1.0,223.5847930908203,198.0,133.1831512451172,-28543.29296875,1746.6661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8958435058594,310.1717529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787322163581848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888268981128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2751770019531,297.1499938964844,293.1499938964844,0.277045726776123,-5161.48486328125,304.1817321777344,0.7390232086181641,0.3452997505664825,0.317629724740982,293.2470092773437,297.1499938964844,293.1499938964844,0.2274965494871139,-4653.46728515625,304.176513671875,0.7030538320541382,0.2943820655345917,0.2864782214164734,293.1480712890625,297.1499938964844,293.1499938964844,0.4830282330513,-6210.498046875,304.17340087890625,0.8524032831192017,0.541286826133728,0.3824210464954376,293.1449279785156,297.1499938964844,293.1499938964844,0.599397599697113,-9942.0673828125,304.1781921386719,0.9018167853355408,0.6418828964233398,0.6119793653488159,293.177001953125,297.1499938964844,293.1499938964844,0.0497476533055305,-6959.9404296875,304.1578063964844,0.4532085359096527,0.0874594151973724,0.429065853357315,290.73297119140625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108154296875,290.7381286621094,1.0,0.5458880066871643,0.5831856727600098,0.5831856727600098,1.0,1.0,-2.4340357780456543,0.9839903712272644,1.450045466423035,0.4340907633304596,0.0,0.0,1.0,223.5847930908203,198.0,133.1831512451172,-28543.29296875,1746.6661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8958435058594,310.1717529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787322163581848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888268981128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.2699337303638458,-5054.7529296875,304.1829833984375,0.7412932515144348,0.3409838676452636,0.3134609758853912,293.25506591796875,297.1499938964844,293.1499938964844,0.2213064283132553,-4550.77392578125,304.177978515625,0.7051384449005127,0.2902916967868805,0.2823136448860168,293.1542053222656,297.1499938964844,293.1499938964844,0.4767995476722717,-6146.3818359375,304.17596435546875,0.8580496907234192,0.5400879383087158,0.3813570737838745,293.152099609375,297.1499938964844,293.1499938964844,0.5918276309967041,-9842.345703125,304.181396484375,0.9083701372146606,0.6405549645423889,0.6104273200035095,293.17950439453125,297.1499938964844,293.1499938964844,0.0478139370679855,-6793.99462890625,304.1584167480469,0.4549310207366943,0.0862637609243393,0.422092854976654,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.8421630859375,1.0,0.5377382636070251,0.5855185389518738,0.5855185389518738,1.0,1.0,-2.412504434585572,0.9766953587532043,1.4358091354370115,0.4313105046749115,0.0,0.0,1.0,214.5635986328125,186.0,141.50103759765625,-28549.775390625,1679.7635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0918884277344,310.3669128417969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.677863359451294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879451102577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.2699337303638458,-5054.7529296875,304.1829833984375,0.7412932515144348,0.3409838676452636,0.3134609758853912,293.25506591796875,297.1499938964844,293.1499938964844,0.2213064283132553,-4550.77392578125,304.177978515625,0.7051384449005127,0.2902916967868805,0.2823136448860168,293.1542053222656,297.1499938964844,293.1499938964844,0.4767995476722717,-6146.3818359375,304.17596435546875,0.8580496907234192,0.5400879383087158,0.3813570737838745,293.152099609375,297.1499938964844,293.1499938964844,0.5918276309967041,-9842.345703125,304.181396484375,0.9083701372146606,0.6405549645423889,0.6104273200035095,293.17950439453125,297.1499938964844,293.1499938964844,0.0478139370679855,-6793.99462890625,304.1584167480469,0.4549310207366943,0.0862637609243393,0.422092854976654,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.8421630859375,1.0,0.5377382636070251,0.5855185389518738,0.5855185389518738,1.0,1.0,-2.412504434585572,0.9766953587532043,1.4358091354370115,0.4313105046749115,0.0,0.0,1.0,214.5635986328125,186.0,141.50103759765625,-28549.775390625,1679.7635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0918884277344,310.3669128417969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.677863359451294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879451102577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.2664048075675964,-5001.61572265625,304.18341064453125,0.7428181171417236,0.3388285934925079,0.3113618493080139,293.2588195800781,297.1499938964844,293.1499938964844,0.2182106524705886,-4499.236328125,304.1784973144531,0.7065603137016296,0.2882224917411804,0.2801905274391174,293.1570739746094,297.1499938964844,293.1499938964844,0.4736608564853668,-6114.11865234375,304.17694091796875,0.8613951802253723,0.5394757390022278,0.3808026313781738,293.15545654296875,297.1499938964844,293.1499938964844,0.5880014896392822,-9792.0556640625,304.1826171875,0.9123964905738832,0.6398698091506958,0.6096124649047852,293.1805725097656,297.1499938964844,293.1499938964844,0.0468483418226242,-6711.53662109375,304.1586608886719,0.4562181532382965,0.0856795608997345,0.4185870289802551,290.8885498046875,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2206726074219,290.89373779296875,1.0,0.5333164930343628,0.5867173671722412,0.5867173671722412,1.0,1.0,-2.4015755653381348,0.9729841947555542,1.428591251373291,0.4298840761184692,0.0,0.0,1.0,209.5873107910156,186.0,142.51707458496094,-28544.8046875,1644.5804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18243408203125,310.4580993652344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820204257965088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921640015207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.28570556640625,297.1499938964844,293.1499938964844,0.2628204226493835,-4947.42041015625,304.183837890625,0.7445653080940247,0.3366741240024566,0.3092560172080993,293.2624206542969,297.1499938964844,293.1499938964844,0.2150553315877914,-4446.49169921875,304.1790771484375,0.708189070224762,0.2861368358135223,0.278044044971466,293.1597595214844,297.1499938964844,293.1499938964844,0.4703778624534607,-6080.271484375,304.1780090332031,0.8650478720664978,0.5388538837432861,0.3802362382411957,293.1586608886719,297.1499938964844,293.1499938964844,0.583993136882782,-9739.2099609375,304.1839904785156,0.9168666005134584,0.6391699910163879,0.6087766289710999,293.1815490722656,297.1499938964844,293.1499938964844,0.0458671152591705,-6627.80029296875,304.15887451171875,0.4577493369579315,0.0851020812988281,0.4150770306587219,290.9430847167969,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237548828125,290.94903564453125,1.0,0.5287243127822876,0.5879361033439636,0.5879361033439636,1.0,1.0,-2.390565633773804,0.9692405462265016,1.4213252067565918,0.4284378290176391,0.0,0.0,1.0,204.4050750732422,174.0,149.4593963623047,-28565.1953125,1608.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3049621582031,310.5780334472656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6818077564239502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000691948167514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.2555455565452575,-4836.8310546875,304.1846618652344,0.7486763000488281,0.3323641121387481,0.3050280511379242,293.2691955566406,297.1499938964844,293.1499938964844,0.2086192518472671,-4338.31396484375,304.1800842285156,0.7119228839874268,0.2819132208824157,0.2736852467060089,293.1648864746094,297.1499938964844,293.1499938964844,0.4634605944156647,-6008.787109375,304.18017578125,0.8732143640518188,0.5375703573226929,0.3790653645992279,293.1647644042969,297.1499938964844,293.1499938964844,0.5755262970924377,-9627.33984375,304.1867370605469,0.926962673664093,0.6377145051956177,0.6070385575294495,293.1832275390625,297.1499938964844,293.1499938964844,0.0438746027648448,-6457.9541015625,304.1592102050781,0.4614857733249664,0.0839617103338241,0.4080529510974884,291.0602722167969,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2296447753906,291.06622314453125,1.0,0.5191360712051392,0.5904306769371033,0.5904306769371033,1.0,1.0,-2.3683176040649414,0.9616572260856628,1.4066603183746338,0.425485759973526,0.0,0.0,1.0,193.61671447753903,162.0,159.0125732421875,-28586.0234375,1535.9256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53173828125,310.80206298828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808540225028992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909802905283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.2555455565452575,-4836.8310546875,304.1846618652344,0.7486763000488281,0.3323641121387481,0.3050280511379242,293.2691955566406,297.1499938964844,293.1499938964844,0.2086192518472671,-4338.31396484375,304.1800842285156,0.7119228839874268,0.2819132208824157,0.2736852467060089,293.1648864746094,297.1499938964844,293.1499938964844,0.4634605944156647,-6008.787109375,304.18017578125,0.8732143640518188,0.5375703573226929,0.3790653645992279,293.1647644042969,297.1499938964844,293.1499938964844,0.5755262970924377,-9627.33984375,304.1867370605469,0.926962673664093,0.6377145051956177,0.6070385575294495,293.1832275390625,297.1499938964844,293.1499938964844,0.0438746027648448,-6457.9541015625,304.1592102050781,0.4614857733249664,0.0839617103338241,0.4080529510974884,291.0602722167969,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2296447753906,291.06622314453125,1.0,0.5191360712051392,0.5904306769371033,0.5904306769371033,1.0,1.0,-2.3683176040649414,0.9616572260856628,1.4066603183746338,0.425485759973526,0.0,0.0,1.0,193.61671447753903,162.0,159.0125732421875,-28586.0234375,1535.9256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53173828125,310.80206298828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808540225028992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909802905283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2937316894531,297.1499938964844,293.1499938964844,0.248434692621231,-4728.1845703125,304.1849670410156,0.753592848777771,0.3280594944953918,0.3007896244525909,293.27545166015625,297.1499938964844,293.1499938964844,0.2022686302661895,-4230.99072265625,304.1806335449219,0.7161620259284973,0.2776239514350891,0.26924929022789,293.1695556640625,297.1499938964844,293.1499938964844,0.4566045105457306,-5937.97998046875,304.1815185546875,0.8824967741966248,0.5362421274185181,0.3778516352176666,293.17041015625,297.1499938964844,293.1499938964844,0.5671067833900452,-9516.2763671875,304.1885070800781,0.938313603401184,0.6361963152885437,0.6052247285842896,293.18463134765625,297.1499938964844,293.1499938964844,0.0419155955314636,-6291.49853515625,304.1593933105469,0.4659551978111267,0.0828338861465454,0.401028960943222,291.1744689941406,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352294921875,291.18023681640625,1.0,0.5091329216957092,0.5929946303367615,0.5929946303367615,1.0,1.0,-2.3458218574523926,0.9539618492126464,1.3918601274490356,0.4224591553211212,0.0,0.0,0.994915783405304,182.4813842773437,150.0,158.39837646484375,-28579.404296875,1462.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7315368652344,311.0022277832031,278.1499938964844,0.0,18000.0,315.2300109863281,32500.572265625,36000.0,0.0,0.0,0.6841162443161011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316060304641724,1.831633687019348,-2.772186053334736e-05,0.0,0.0006942910258658,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2937316894531,297.1499938964844,293.1499938964844,0.248434692621231,-4728.1845703125,304.1849670410156,0.753592848777771,0.3280594944953918,0.3007896244525909,293.27545166015625,297.1499938964844,293.1499938964844,0.2022686302661895,-4230.99072265625,304.1806335449219,0.7161620259284973,0.2776239514350891,0.26924929022789,293.1695556640625,297.1499938964844,293.1499938964844,0.4566045105457306,-5937.97998046875,304.1815185546875,0.8824967741966248,0.5362421274185181,0.3778516352176666,293.17041015625,297.1499938964844,293.1499938964844,0.5671067833900452,-9516.2763671875,304.1885070800781,0.938313603401184,0.6361963152885437,0.6052247285842896,293.18463134765625,297.1499938964844,293.1499938964844,0.0419155955314636,-6291.49853515625,304.1593933105469,0.4659551978111267,0.0828338861465454,0.401028960943222,291.1744689941406,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352294921875,291.18023681640625,1.0,0.5091329216957092,0.5929946303367615,0.5929946303367615,1.0,1.0,-2.3458218574523926,0.9539618492126464,1.3918601274490356,0.4224591553211212,0.0,0.0,0.994915783405304,182.4813842773437,150.0,158.39837646484375,-28579.404296875,1462.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7315368652344,311.0022277832031,278.1499938964844,0.0,18000.0,315.2300109863281,32500.572265625,36000.0,0.0,0.0,0.6841162443161011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316060304641724,1.831633687019348,-2.772186053334736e-05,0.0,0.0006942910258658,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.2413279861211776,-4618.79931640625,304.1851501464844,0.7593637704849243,0.3237649798393249,0.2965523600578308,293.2812194824219,297.1499938964844,293.1499938964844,0.1958762407302856,-4122.140625,304.1810607910156,0.7209047079086304,0.2732742428779602,0.2647476494312286,293.17388916015625,297.1499938964844,293.1499938964844,0.4495230317115783,-5864.53759765625,304.1828308105469,0.8929157257080078,0.5348698496818542,0.3766030371189117,293.1756286621094,297.1499938964844,293.1499938964844,0.5583921670913696,-9400.849609375,304.190185546875,0.9505813717842102,0.6346184611320496,0.6033490896224976,293.1858215332031,297.1499938964844,293.1499938964844,0.0399528704583644,-6124.46240234375,304.1595458984375,0.4706771671772003,0.0817130729556083,0.3940066397190094,291.293701171875,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.2405090332031,291.2999572753906,1.0,0.4988051950931549,0.5956206321716309,0.5956206321716309,1.0,1.0,-2.3231353759765625,0.946169137954712,1.376966118812561,0.4193638563156128,0.0,0.0,0.9679350852966307,171.1608428955078,138.0,165.3309326171875,-28596.78515625,1389.657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98162841796875,311.2431030273437,278.1499938964844,0.0,18000.0,315.2300109863281,33409.17578125,36000.0,0.0,0.0,0.6831024289131165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828166484832764,1.8281943798065183,-2.78509014606243e-05,0.0,0.0006932621472515,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.2413279861211776,-4618.79931640625,304.1851501464844,0.7593637704849243,0.3237649798393249,0.2965523600578308,293.2812194824219,297.1499938964844,293.1499938964844,0.1958762407302856,-4122.140625,304.1810607910156,0.7209047079086304,0.2732742428779602,0.2647476494312286,293.17388916015625,297.1499938964844,293.1499938964844,0.4495230317115783,-5864.53759765625,304.1828308105469,0.8929157257080078,0.5348698496818542,0.3766030371189117,293.1756286621094,297.1499938964844,293.1499938964844,0.5583921670913696,-9400.849609375,304.190185546875,0.9505813717842102,0.6346184611320496,0.6033490896224976,293.1858215332031,297.1499938964844,293.1499938964844,0.0399528704583644,-6124.46240234375,304.1595458984375,0.4706771671772003,0.0817130729556083,0.3940066397190094,291.293701171875,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.2405090332031,291.2999572753906,1.0,0.4988051950931549,0.5956206321716309,0.5956206321716309,1.0,1.0,-2.3231353759765625,0.946169137954712,1.376966118812561,0.4193638563156128,0.0,0.0,0.9679350852966307,171.1608428955078,138.0,165.3309326171875,-28596.78515625,1389.657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98162841796875,311.2431030273437,278.1499938964844,0.0,18000.0,315.2300109863281,33409.17578125,36000.0,0.0,0.0,0.6831024289131165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828166484832764,1.8281943798065183,-2.78509014606243e-05,0.0,0.0006932621472515,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.2344142645597458,-4511.77685546875,304.1849365234375,0.7660975456237793,0.3194830119609833,0.2923211753368377,293.2865600585937,297.1499938964844,293.1499938964844,0.1896000802516937,-4014.609130859375,304.18115234375,0.7262334227561951,0.2688663899898529,0.260186105966568,293.1778869628906,297.1499938964844,293.1499938964844,0.4425475001335144,-5792.13232421875,304.1835021972656,0.9045534133911132,0.5334519147872925,0.3753186762332916,293.1805114746094,297.1499938964844,293.1499938964844,0.5497867465019226,-9286.8486328125,304.19110107421875,0.963430106639862,0.6329795122146606,0.6014100909233093,293.1868591308594,297.1499938964844,293.1499938964844,0.0380357876420021,-5960.99462890625,304.1595458984375,0.475586473941803,0.0805960968136787,0.3869859278202057,291.409912109375,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.4158020019531,1.0,0.4881955981254577,0.5983035564422607,0.5983035564422607,1.0,1.0,-2.300267219543457,0.9382755160331726,1.3619917631149292,0.4161976277828216,0.0,0.0,0.9254298210144044,159.74423217773438,126.0,161.50802612304688,-28573.734375,1317.3724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077331542969,311.4566345214844,278.1499938964844,0.0,18000.0,315.2300109863281,35408.3671875,36000.0,0.0,0.0,0.6813751459121704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820549488067627,1.820577621459961,-2.8134249077993445e-05,0.0,0.0006915091071277,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.2344142645597458,-4511.77685546875,304.1849365234375,0.7660975456237793,0.3194830119609833,0.2923211753368377,293.2865600585937,297.1499938964844,293.1499938964844,0.1896000802516937,-4014.609130859375,304.18115234375,0.7262334227561951,0.2688663899898529,0.260186105966568,293.1778869628906,297.1499938964844,293.1499938964844,0.4425475001335144,-5792.13232421875,304.1835021972656,0.9045534133911132,0.5334519147872925,0.3753186762332916,293.1805114746094,297.1499938964844,293.1499938964844,0.5497867465019226,-9286.8486328125,304.19110107421875,0.963430106639862,0.6329795122146606,0.6014100909233093,293.1868591308594,297.1499938964844,293.1499938964844,0.0380357876420021,-5960.99462890625,304.1595458984375,0.475586473941803,0.0805960968136787,0.3869859278202057,291.409912109375,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.4158020019531,1.0,0.4881955981254577,0.5983035564422607,0.5983035564422607,1.0,1.0,-2.300267219543457,0.9382755160331726,1.3619917631149292,0.4161976277828216,0.0,0.0,0.9254298210144044,159.74423217773438,126.0,161.50802612304688,-28573.734375,1317.3724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077331542969,311.4566345214844,278.1499938964844,0.0,18000.0,315.2300109863281,35408.3671875,36000.0,0.0,0.0,0.6813751459121704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820549488067627,1.820577621459961,-2.8134249077993445e-05,0.0,0.0006915091071277,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2311480045318603,-4461.125,304.1845092773437,0.7698765397071838,0.3173484206199646,0.2902099192142486,293.2890930175781,297.1499938964844,293.1499938964844,0.1866012662649154,-3963.10400390625,304.1809387207031,0.7291660308837891,0.266641616821289,0.2578844130039215,293.1797790527344,297.1499938964844,293.1499938964844,0.4393242299556732,-5758.81494140625,304.1832275390625,0.911210596561432,0.532730221748352,0.3746660053730011,293.18280029296875,297.1499938964844,293.1499938964844,0.5458008646965027,-9234.33203125,304.1908569335937,0.9699735641479492,0.6321427822113037,0.6004217863082886,293.18731689453125,297.1499938964844,293.1499938964844,0.0371234118938446,-5883.22119140625,304.15948486328125,0.4781290292739868,0.0800386071205139,0.3834762871265411,291.4617004394531,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2478942871094,291.4657287597656,1.0,0.4827924072742462,0.5996640920639038,0.5996640920639038,1.0,1.0,-2.288779020309448,0.9342942237854004,1.3544849157333374,0.4145893454551697,0.0,0.0,0.8993798494338989,154.01560974121094,126.0,146.35008239746094,-28491.98828125,1281.5775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3157043457031,311.53387451171875,278.1499938964844,0.0,18000.0,315.7099914550781,36431.8828125,36000.0,0.0,0.0,0.6850318908691406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8001587390899658,1.8001866340637207,-2.791739098029211e-05,0.0,0.0006952202529646,0.0,0.0,667.4652099609375,0.0,0.0,0.0,0.9900198578834534,4.0,0.0,1.0
462960,293.302001953125,297.1499938964844,293.1499938964844,0.2284031957387924,-4418.95751953125,304.1832275390625,0.7739667296409607,0.3152224421501159,0.288103699684143,293.29150390625,297.1499938964844,293.1499938964844,0.1840119957923889,-3918.967529296875,304.1800231933594,0.7323151230812073,0.2644051909446716,0.2555700838565826,293.1815185546875,297.1499938964844,293.1499938964844,0.4370267689228058,-5735.76708984375,304.1813659667969,0.9185930490493774,0.5320112705230713,0.3740107715129852,293.1849365234375,297.1499938964844,293.1499938964844,0.5429432392120361,-9197.9873046875,304.1886291503906,0.9765470623970032,0.6313086748123169,0.5994284152984619,293.187744140625,297.1499938964844,293.1499938964844,0.0363345928490161,-5816.94482421875,304.1591796875,0.480753093957901,0.0794818475842475,0.3799678087234497,291.4893493652344,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,293.2501525878906,291.4914855957031,1.0,0.4773265123367309,0.6010346412658691,0.6010346412658691,1.0,1.0,-2.2772741317749023,0.9302962422370912,1.346977949142456,0.4129665195941925,0.0,0.0,0.8739065527915955,148.2780303955078,114.0,110.2048568725586,-28356.5703125,1246.0574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4754638671875,311.6187744140625,278.1499938964844,0.0,18000.0,315.7099914550781,36891.16015625,36000.0,0.0,0.0,0.6840674877166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756592035293579,1.7566190958023071,-2.70802884188015e-05,0.0,0.000694241549354,0.0,0.0,628.0941162109375,0.0,0.0,0.0,0.9693883061408995,4.0,0.0,1.0
463020,293.3038635253906,297.1499938964844,293.1499938964844,0.2237803041934967,-4348.49169921875,304.1798400878906,0.7832195162773132,0.3109976053237915,0.2839147746562958,293.2960510253906,297.1499938964844,293.1499938964844,0.1794872134923935,-3842.26318359375,304.17755126953125,0.7394170165061951,0.259898692369461,0.2509081363677978,293.1845703125,297.1499938964844,293.1499938964844,0.4340074956417084,-5706.74365234375,304.1759033203125,0.9351933002471924,0.5305922627449036,0.3727115392684936,293.18865966796875,297.1499938964844,293.1499938964844,0.5391708016395569,-9152.349609375,304.1819763183594,0.989637851715088,0.6296640038490295,0.5974600911140442,293.1885070800781,297.1499938964844,293.1499938964844,0.0349551923573017,-5702.6171875,304.1584167480469,0.4863593578338623,0.0783707574009895,0.372955858707428,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.2543640136719,291.5046081542969,1.0,0.466212511062622,0.6037989258766174,0.6037989258766174,1.0,1.0,-2.2542946338653564,0.9222792387008668,1.3320153951644895,0.4096921384334564,0.0,0.0,0.824958086013794,136.7816925048828,102.0,38.78499221801758,-27998.1171875,1175.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8574523925781,311.7878723144531,278.1499938964844,0.0,18000.0,315.7099914550781,37311.375,36000.0,0.0,0.0,0.680446445941925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6433429718017578,1.6433677673339844,-2.4837170712999068e-05,0.0,0.0006905666086822,0.0,0.0,531.1993408203125,0.0,0.0,0.0,0.9161243438720704,4.0,0.0,1.0
463080,293.3038635253906,297.1499938964844,293.1499938964844,0.2237803041934967,-4348.49169921875,304.1798400878906,0.7832195162773132,0.3109976053237915,0.2839147746562958,293.2960510253906,297.1499938964844,293.1499938964844,0.1794872134923935,-3842.26318359375,304.17755126953125,0.7394170165061951,0.259898692369461,0.2509081363677978,293.1845703125,297.1499938964844,293.1499938964844,0.4340074956417084,-5706.74365234375,304.1759033203125,0.9351933002471924,0.5305922627449036,0.3727115392684936,293.18865966796875,297.1499938964844,293.1499938964844,0.5391708016395569,-9152.349609375,304.1819763183594,0.989637851715088,0.6296640038490295,0.5974600911140442,293.1885070800781,297.1499938964844,293.1499938964844,0.0349551923573017,-5702.6171875,304.1584167480469,0.4863593578338623,0.0783707574009895,0.372955858707428,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.2543640136719,291.5046081542969,1.0,0.466212511062622,0.6037989258766174,0.6037989258766174,1.0,1.0,-2.2542946338653564,0.9222792387008668,1.3320153951644895,0.4096921384334564,0.0,0.0,0.824958086013794,136.7816925048828,102.0,38.78499221801758,-27998.1171875,1175.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8574523925781,311.7878723144531,278.1499938964844,0.0,18000.0,315.7099914550781,37311.375,36000.0,0.0,0.0,0.680446445941925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6433429718017578,1.6433677673339844,-2.4837170712999068e-05,0.0,0.0006905666086822,0.0,0.0,531.1993408203125,0.0,0.0,0.0,0.9161243438720704,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.2200090140104293,-4291.5390625,304.1761779785156,0.793170154094696,0.3068152666091919,0.2797805666923523,293.3001708984375,297.1499938964844,293.1499938964844,0.1755881309509277,-3776.53759765625,304.17486572265625,0.7470569014549255,0.2553600966930389,0.2462312132120132,293.1871337890625,297.1499938964844,293.1499938964844,0.4325782656669616,-5694.6162109375,304.1696472167969,0.952312171459198,0.5291945338249207,0.3714430630207062,293.1908569335937,297.1499938964844,293.1499938964844,0.5335376262664795,-9077.8125,304.181640625,0.9990000128746032,0.6282313466072083,0.5915548205375671,293.1890869140625,297.1499938964844,293.1499938964844,0.0337861254811286,-5607.35791015625,304.1575622558594,0.4921383857727051,0.0772796422243118,0.3661006987094879,291.48297119140625,291.1499938964844,258.8833312988281,257.4897155761719,279.1793212890625,293.258056640625,291.4814758300781,1.0,0.4546866714954376,0.6067695021629333,0.6067695021629333,1.0,1.0,-2.2268316745758057,0.9122551679611206,1.3145766258239746,0.405644804239273,0.0,0.0,0.781801164150238,125.83330535888672,105.0,-12.742232322692873,-27551.3125,1104.4989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3156433105469,311.9799499511719,278.1499938964844,0.0,18000.0,315.2300109863281,37386.43359375,36000.0,0.0,0.0,0.6695783734321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178046226501465,1.517827033996582,-2.244430834252853e-05,0.0,0.0006795368972234,0.0,0.0,435.81646728515625,0.0,0.0,0.0,0.858025312423706,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.2200090140104293,-4291.5390625,304.1761779785156,0.793170154094696,0.3068152666091919,0.2797805666923523,293.3001708984375,297.1499938964844,293.1499938964844,0.1755881309509277,-3776.53759765625,304.17486572265625,0.7470569014549255,0.2553600966930389,0.2462312132120132,293.1871337890625,297.1499938964844,293.1499938964844,0.4325782656669616,-5694.6162109375,304.1696472167969,0.952312171459198,0.5291945338249207,0.3714430630207062,293.1908569335937,297.1499938964844,293.1499938964844,0.5335376262664795,-9077.8125,304.181640625,0.9990000128746032,0.6282313466072083,0.5915548205375671,293.1890869140625,297.1499938964844,293.1499938964844,0.0337861254811286,-5607.35791015625,304.1575622558594,0.4921383857727051,0.0772796422243118,0.3661006987094879,291.48297119140625,291.1499938964844,258.8833312988281,257.4897155761719,279.1793212890625,293.258056640625,291.4814758300781,1.0,0.4546866714954376,0.6067695021629333,0.6067695021629333,1.0,1.0,-2.2268316745758057,0.9122551679611206,1.3145766258239746,0.405644804239273,0.0,0.0,0.781801164150238,125.83330535888672,105.0,-12.742232322692873,-27551.3125,1104.4989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3156433105469,311.9799499511719,278.1499938964844,0.0,18000.0,315.2300109863281,37386.43359375,36000.0,0.0,0.0,0.6695783734321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178046226501465,1.517827033996582,-2.244430834252853e-05,0.0,0.0006795368972234,0.0,0.0,435.81646728515625,0.0,0.0,0.0,0.858025312423706,4.0,0.0,1.0
463260,293.3067321777344,297.1499938964844,293.1499938964844,0.2167237699031829,-4241.98095703125,304.17291259765625,0.7954497933387756,0.3025831282138824,0.2758750319480896,293.3042907714844,297.1499938964844,293.1499938964844,0.172061488032341,-3717.025634765625,304.1724548339844,0.7480140328407288,0.2507244348526001,0.2417436987161636,293.1897888183594,297.1499938964844,293.1499938964844,0.4319419860839844,-5690.4599609375,304.1641540527344,0.9589584469795228,0.5277147889137268,0.3703318238258362,293.1778869628906,297.1499938964844,293.1499938964844,0.5211992859840393,-8907.7392578125,304.1909484863281,0.9990000128746032,0.6298010945320129,0.578486979007721,293.1897277832031,297.1499938964844,293.1499938964844,0.0328881964087486,-5534.88134765625,304.1565246582031,0.4933250546455383,0.0761576443910598,0.3604225218296051,291.44921875,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,293.2587890625,291.44635009765625,1.0,0.4471538662910461,0.6099448800086975,0.6099448800086975,1.0,1.0,-2.192931890487671,0.899488091468811,1.2934436798095703,0.3998408019542694,0.0,0.0,0.7437441349029541,120.7452392578125,108.0,-43.73528289794922,-26995.7578125,1049.94677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7747497558594,312.1497497558594,278.1499938964844,0.0,18000.0,315.2300109863281,37320.5078125,36000.0,0.0,0.0,0.6597434878349304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940070867538452,1.3940273523330688,-2.0240417143213563e-05,0.0,0.0006695557385683,0.0,0.0,354.1660461425781,0.0,0.0,0.0,0.8018003702163696,4.0,0.0,1.0
463320,293.3067321777344,297.1499938964844,293.1499938964844,0.2167237699031829,-4241.98095703125,304.17291259765625,0.7954497933387756,0.3025831282138824,0.2758750319480896,293.3042907714844,297.1499938964844,293.1499938964844,0.172061488032341,-3717.025634765625,304.1724548339844,0.7480140328407288,0.2507244348526001,0.2417436987161636,293.1897888183594,297.1499938964844,293.1499938964844,0.4319419860839844,-5690.4599609375,304.1641540527344,0.9589584469795228,0.5277147889137268,0.3703318238258362,293.1778869628906,297.1499938964844,293.1499938964844,0.5211992859840393,-8907.7392578125,304.1909484863281,0.9990000128746032,0.6298010945320129,0.578486979007721,293.1897277832031,297.1499938964844,293.1499938964844,0.0328881964087486,-5534.88134765625,304.1565246582031,0.4933250546455383,0.0761576443910598,0.3604225218296051,291.44921875,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,293.2587890625,291.44635009765625,1.0,0.4471538662910461,0.6099448800086975,0.6099448800086975,1.0,1.0,-2.192931890487671,0.899488091468811,1.2934436798095703,0.3998408019542694,0.0,0.0,0.7437441349029541,120.7452392578125,108.0,-43.73528289794922,-26995.7578125,1049.94677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7747497558594,312.1497497558594,278.1499938964844,0.0,18000.0,315.2300109863281,37320.5078125,36000.0,0.0,0.0,0.6597434878349304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940070867538452,1.3940273523330688,-2.0240417143213563e-05,0.0,0.0006695557385683,0.0,0.0,354.1660461425781,0.0,0.0,0.0,0.8018003702163696,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2137891352176666,-4197.8427734375,304.1701965332031,0.7943530678749084,0.2982435524463653,0.2719476222991943,293.3087463378906,297.1499938964844,293.1499938964844,0.1687532812356948,-3661.19873046875,304.1705017089844,0.7459372878074646,0.2459135800600052,0.2371765524148941,293.1928405761719,297.1499938964844,293.1499938964844,0.4320502877235412,-5693.84814453125,304.1593017578125,0.9613693356513976,0.526090681552887,0.3691783249378204,293.1627197265625,297.1499938964844,293.1499938964844,0.5164386034011841,-8848.162109375,304.1849975585937,0.9990000128746032,0.6321775913238525,0.572547972202301,293.1907958984375,297.1499938964844,293.1499938964844,0.0320602804422378,-5468.90234375,304.1557312011719,0.4923267066478729,0.074936144053936,0.3546916544437408,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3940124511719,1.0,0.4422636926174164,0.612915575504303,0.612915575504303,1.0,1.0,-2.16732144355774,0.8902110457420349,1.2771103382110596,0.3958396315574646,0.0,0.0,0.7142178416252136,118.18549346923828,111.0,-65.13378143310547,-26545.0625,1014.4525756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2540588378906,312.3345642089844,278.1499938964844,0.0,18000.0,315.2300109863281,37079.4296875,36000.0,0.0,0.0,0.6478055715560913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887219190597534,1.2887403964996338,-1.847071325755678e-05,0.0,0.0006574403378181,0.0,0.0,293.5202331542969,0.0,0.0,0.0,0.7549629211425781,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2137891352176666,-4197.8427734375,304.1701965332031,0.7943530678749084,0.2982435524463653,0.2719476222991943,293.3087463378906,297.1499938964844,293.1499938964844,0.1687532812356948,-3661.19873046875,304.1705017089844,0.7459372878074646,0.2459135800600052,0.2371765524148941,293.1928405761719,297.1499938964844,293.1499938964844,0.4320502877235412,-5693.84814453125,304.1593017578125,0.9613693356513976,0.526090681552887,0.3691783249378204,293.1627197265625,297.1499938964844,293.1499938964844,0.5164386034011841,-8848.162109375,304.1849975585937,0.9990000128746032,0.6321775913238525,0.572547972202301,293.1907958984375,297.1499938964844,293.1499938964844,0.0320602804422378,-5468.90234375,304.1557312011719,0.4923267066478729,0.074936144053936,0.3546916544437408,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3940124511719,1.0,0.4422636926174164,0.612915575504303,0.612915575504303,1.0,1.0,-2.16732144355774,0.8902110457420349,1.2771103382110596,0.3958396315574646,0.0,0.0,0.7142178416252136,118.18549346923828,111.0,-65.13378143310547,-26545.0625,1014.4525756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2540588378906,312.3345642089844,278.1499938964844,0.0,18000.0,315.2300109863281,37079.4296875,36000.0,0.0,0.0,0.6478055715560913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887219190597534,1.2887403964996338,-1.847071325755678e-05,0.0,0.0006574403378181,0.0,0.0,293.5202331542969,0.0,0.0,0.0,0.7549629211425781,4.0,0.0,1.0
