time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2123275101184845,-4175.7236328125,304.169189453125,0.7928682565689087,0.2960138320922851,0.2699663043022156,293.3111877441406,297.1499938964844,293.1499938964844,0.1670756042003631,-3632.722900390625,304.1698303222656,0.7440541386604309,0.2434218078851699,0.2348486483097076,293.1944274902344,297.1499938964844,293.1499938964844,0.4321604073047638,-5695.91259765625,304.15740966796875,0.9614564776420592,0.525236189365387,0.3685880899429321,293.1575927734375,297.1499938964844,293.1499938964844,0.5160328149795532,-8846.39453125,304.1793518066406,0.9990000128746032,0.6330280900001526,0.5714828968048096,293.19140625,297.1499938964844,293.1499938964844,0.0316482596099376,-5435.92822265625,304.15545654296875,0.4912306070327759,0.0743013545870781,0.3518179357051849,291.37017822265625,291.1499938964844,258.9931030273437,257.58905029296875,279.17938232421875,293.2612609863281,291.3670654296875,1.0,0.4405664205551147,0.6143404245376587,0.6143404245376587,1.0,1.0,-2.1567041873931885,0.886490523815155,1.270213603973389,0.3942915797233581,0.0,0.0,0.7022443413734436,117.55859375,111.0,-69.75244903564453,-26354.140625,1001.5413818359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.479736328125,312.42315673828125,278.1499938964844,0.0,18000.0,314.75,36946.4921875,36000.0,0.0,0.0,0.6364709734916687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2448220252990725,1.244839787483215,-1.7765252778190188e-05,0.0,0.0006459371070377,0.0,0.0,270.5315856933594,0.0,0.0,0.0,0.7357161641120911,4.0,0.0,1.0
463560,293.31103515625,297.1499938964844,293.1499938964844,0.2108750641345977,-4153.71142578125,304.1683349609375,0.7908470630645752,0.2937270998954773,0.267945647239685,293.3138732910156,297.1499938964844,293.1499938964844,0.1653820872306823,-3603.915771484375,304.1693115234375,0.7416881918907166,0.2408521473407745,0.2324620336294174,293.196044921875,297.1499938964844,293.1499938964844,0.4323673546314239,-5698.939453125,304.1556701660156,0.9609391689300536,0.5243554711341858,0.3679879307746887,293.1547241210937,297.1499938964844,293.1499938964844,0.516818642616272,-8861.3095703125,304.1725769042969,0.9990000128746032,0.633495032787323,0.5714393854141235,293.1920471191406,297.1499938964844,293.1499938964844,0.0312440153211355,-5403.642578125,304.1551818847656,0.4898048639297485,0.0736506283283233,0.3489332497119903,291.341064453125,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2630920410156,291.3372802734375,1.0,0.4392592012882232,0.6157321929931641,0.6157321929931641,1.0,1.0,-2.147171258926392,0.8832202553749084,1.2639509439468384,0.3929655849933624,0.0,0.0,0.6923859119415283,117.2761001586914,114.0,-77.23164367675781,-26158.712890625,991.0643310546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6500549316406,312.4732666015625,278.1499938964844,0.0,18000.0,314.75,36808.59375,36000.0,0.0,0.0,0.6291324496269226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207023024559021,1.2070401906967163,-1.7171285435324535e-05,0.0,0.0006384894368238,0.0,0.0,251.75442504882807,0.0,0.0,0.0,0.7193192839622498,4.0,0.0,1.0
463620,293.31378173828125,297.1499938964844,293.1499938964844,0.2078824043273925,-4108.00830078125,304.167236328125,0.7855653166770935,0.2890879213809967,0.2638396322727203,293.3194885253906,297.1499938964844,293.1499938964844,0.1618485003709793,-3543.3818359375,304.1687927246094,0.7358332872390747,0.2355662137269973,0.2275487333536148,293.1993103027344,297.1499938964844,293.1499938964844,0.4327511489391327,-5704.2734375,304.1531982421875,0.9584403038024902,0.5225278735160828,0.3667606711387634,293.15625,297.1499938964844,293.1499938964844,0.5210575461387634,-8927.4248046875,304.15802001953125,0.9990000128746032,0.6330875158309937,0.573789119720459,293.1934814453125,297.1499938964844,293.1499938964844,0.0304119773209095,-5336.49609375,304.15484619140625,0.4861019849777221,0.0722949057817459,0.343069851398468,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675170898437,291.28033447265625,1.0,0.4375753402709961,0.6184106469154358,0.6184106469154358,1.0,1.0,-2.13064193725586,0.8777071833610535,1.2529346942901611,0.3908113241195678,0.0,0.0,0.6786538362503052,117.53150177001952,117.0,-76.45137786865234,-25850.216796875,975.7819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9086303710937,312.55078125,278.1499938964844,0.0,18000.0,314.75,36521.3046875,36000.0,0.0,0.0,0.6143906116485596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152707815170288,1.1527241468429563,-1.632800922379829e-05,0.0,0.0006235283799469,0.0,0.0,226.247299194336,0.0,0.0,0.0,0.6959359049797058,4.0,0.0,1.0
463680,293.31378173828125,297.1499938964844,293.1499938964844,0.2078824043273925,-4108.00830078125,304.167236328125,0.7855653166770935,0.2890879213809967,0.2638396322727203,293.3194885253906,297.1499938964844,293.1499938964844,0.1618485003709793,-3543.3818359375,304.1687927246094,0.7358332872390747,0.2355662137269973,0.2275487333536148,293.1993103027344,297.1499938964844,293.1499938964844,0.4327511489391327,-5704.2734375,304.1531982421875,0.9584403038024902,0.5225278735160828,0.3667606711387634,293.15625,297.1499938964844,293.1499938964844,0.5210575461387634,-8927.4248046875,304.15802001953125,0.9990000128746032,0.6330875158309937,0.573789119720459,293.1934814453125,297.1499938964844,293.1499938964844,0.0304119773209095,-5336.49609375,304.15484619140625,0.4861019849777221,0.0722949057817459,0.343069851398468,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675170898437,291.28033447265625,1.0,0.4375753402709961,0.6184106469154358,0.6184106469154358,1.0,1.0,-2.13064193725586,0.8777071833610535,1.2529346942901611,0.3908113241195678,0.0,0.0,0.6786538362503052,117.53150177001952,117.0,-76.45137786865234,-25850.216796875,975.7819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9086303710937,312.55078125,278.1499938964844,0.0,18000.0,314.75,36521.3046875,36000.0,0.0,0.0,0.6143906116485596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152707815170288,1.1527241468429563,-1.632800922379829e-05,0.0,0.0006235283799469,0.0,0.0,226.247299194336,0.0,0.0,0.0,0.6959359049797058,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.2046721428632736,-4058.355224609375,304.1668701171875,0.7791625261306763,0.2844275236129761,0.2597285509109497,293.324951171875,297.1499938964844,293.1499938964844,0.1580598503351211,-3477.743896484375,304.1688537597656,0.7289350628852844,0.2301641106605529,0.2225359082221985,293.2026062011719,297.1499938964844,293.1499938964844,0.4327053427696228,-5704.5048828125,304.1522521972656,0.9544434547424316,0.5206112861633301,0.3654928803443908,293.16680908203125,297.1499938964844,293.1499938964844,0.5276418328285217,-9024.19140625,304.1444091796875,0.9990000128746032,0.6308063268661499,0.5785467624664307,293.1950988769531,297.1499938964844,293.1499938964844,0.0294603500515222,-5261.62939453125,304.15484619140625,0.48138627409935,0.0708627998828888,0.3370056450366974,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761779785156,293.27264404296875,291.2344055175781,1.0,0.4368192553520202,0.6209621429443359,0.6209621429443359,1.0,1.0,-2.1165902614593506,0.8731709718704224,1.2434192895889282,0.3891265094280243,0.0,0.0,0.6702448725700378,118.6056900024414,120.0,-66.67979431152344,-25599.037109375,966.0247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.039306640625,312.5706481933594,278.1499938964844,0.0,18000.0,314.2699890136719,36319.14453125,36000.0,0.0,0.0,0.5953457951545715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185730695724487,1.1185888051986694,-1.5811492630746216e-05,0.0,0.0006042002933099,0.0,0.0,211.1598663330078,0.0,0.0,0.0,0.6813904643058777,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.2046721428632736,-4058.355224609375,304.1668701171875,0.7791625261306763,0.2844275236129761,0.2597285509109497,293.324951171875,297.1499938964844,293.1499938964844,0.1580598503351211,-3477.743896484375,304.1688537597656,0.7289350628852844,0.2301641106605529,0.2225359082221985,293.2026062011719,297.1499938964844,293.1499938964844,0.4327053427696228,-5704.5048828125,304.1522521972656,0.9544434547424316,0.5206112861633301,0.3654928803443908,293.16680908203125,297.1499938964844,293.1499938964844,0.5276418328285217,-9024.19140625,304.1444091796875,0.9990000128746032,0.6308063268661499,0.5785467624664307,293.1950988769531,297.1499938964844,293.1499938964844,0.0294603500515222,-5261.62939453125,304.15484619140625,0.48138627409935,0.0708627998828888,0.3370056450366974,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761779785156,293.27264404296875,291.2344055175781,1.0,0.4368192553520202,0.6209621429443359,0.6209621429443359,1.0,1.0,-2.1165902614593506,0.8731709718704224,1.2434192895889282,0.3891265094280243,0.0,0.0,0.6702448725700378,118.6056900024414,120.0,-66.67979431152344,-25599.037109375,966.0247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.039306640625,312.5706481933594,278.1499938964844,0.0,18000.0,314.2699890136719,36319.14453125,36000.0,0.0,0.0,0.5953457951545715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185730695724487,1.1185888051986694,-1.5811492630746216e-05,0.0,0.0006042002933099,0.0,0.0,211.1598663330078,0.0,0.0,0.0,0.6813904643058777,4.0,0.0,1.0
463860,293.3185119628906,297.1499938964844,293.1499938964844,0.2014840841293335,-4008.8740234375,304.16656494140625,0.7720715403556824,0.2797653675079345,0.2556328177452087,293.33013916015625,297.1499938964844,293.1499938964844,0.1542220115661621,-3410.890869140625,304.1689453125,0.7212551236152649,0.2246801704168319,0.2174608558416366,293.2058410644531,297.1499938964844,293.1499938964844,0.4326590597629547,-5704.62451171875,304.1515808105469,0.9493476748466492,0.5186204314231873,0.3641856610774994,293.1849670410156,297.1499938964844,293.1499938964844,0.5363970994949341,-9149.1630859375,304.1317138671875,0.9990000128746032,0.6267141103744507,0.5849898457527161,293.19696044921875,297.1499938964844,293.1499938964844,0.0282488781958818,-5181.79833984375,304.1551513671875,0.4755886793136596,0.0693452730774879,0.3306739032268524,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.18701171875,1.0,0.4367093741893768,0.6233165860176086,0.6233165860176086,1.0,1.0,-2.1041386127471924,0.8691737055778503,1.2349648475646973,0.3876663744449615,0.0,0.0,0.6680641174316406,120.26567840576172,123.0,-65.85702514648438,-25352.322265625,959.9925537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9604187011719,312.4675598144531,278.1499938964844,0.0,18000.0,314.2699890136719,36117.88671875,36000.0,0.0,0.0,0.5811676979064941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1031930446624756,1.1032086610794067,-1.5558476661681198e-05,0.0,0.0005898113595321,0.0,0.0,204.35690307617188,0.0,0.0,0.0,0.674892008304596,4.0,0.0,1.0
463920,293.3185119628906,297.1499938964844,293.1499938964844,0.2014840841293335,-4008.8740234375,304.16656494140625,0.7720715403556824,0.2797653675079345,0.2556328177452087,293.33013916015625,297.1499938964844,293.1499938964844,0.1542220115661621,-3410.890869140625,304.1689453125,0.7212551236152649,0.2246801704168319,0.2174608558416366,293.2058410644531,297.1499938964844,293.1499938964844,0.4326590597629547,-5704.62451171875,304.1515808105469,0.9493476748466492,0.5186204314231873,0.3641856610774994,293.1849670410156,297.1499938964844,293.1499938964844,0.5363970994949341,-9149.1630859375,304.1317138671875,0.9990000128746032,0.6267141103744507,0.5849898457527161,293.19696044921875,297.1499938964844,293.1499938964844,0.0282488781958818,-5181.79833984375,304.1551513671875,0.4755886793136596,0.0693452730774879,0.3306739032268524,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.18701171875,1.0,0.4367093741893768,0.6233165860176086,0.6233165860176086,1.0,1.0,-2.1041386127471924,0.8691737055778503,1.2349648475646973,0.3876663744449615,0.0,0.0,0.6680641174316406,120.26567840576172,123.0,-65.85702514648438,-25352.322265625,959.9925537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9604187011719,312.4675598144531,278.1499938964844,0.0,18000.0,314.2699890136719,36117.88671875,36000.0,0.0,0.0,0.5811676979064941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1031930446624756,1.1032086610794067,-1.5558476661681198e-05,0.0,0.0005898113595321,0.0,0.0,204.35690307617188,0.0,0.0,0.0,0.674892008304596,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.1981141567230224,-3956.025634765625,304.1666564941406,0.7641006708145142,0.2751137018203735,0.2515701651573181,293.3349914550781,297.1499938964844,293.1499938964844,0.1501908004283905,-3339.962646484375,304.1693725585937,0.7122902274131775,0.2191333025693893,0.2123494446277618,293.208984375,297.1499938964844,293.1499938964844,0.43216073513031,-5699.59375,304.15191650390625,0.9427434206008912,0.5165719389915466,0.3628577291965484,293.2083740234375,297.1499938964844,293.1499938964844,0.5437606573104858,-9250.169921875,304.1260986328125,0.998499870300293,0.6210865378379822,0.5900404453277588,293.1988830566406,297.1499938964844,293.1499938964844,0.0274359583854675,-5092.67919921875,304.15478515625,0.4679358899593353,0.0677659213542938,0.3241492807865143,291.1534729003906,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.27978515625,291.15185546875,1.0,0.4369361698627472,0.625716507434845,0.625716507434845,1.0,1.0,-2.089821577072144,0.8642721772193909,1.225549578666687,0.3858517408370971,0.0,0.0,0.6701710224151611,122.66043853759766,126.0,-51.24349594116211,-25134.619140625,954.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7513122558594,312.3135070800781,278.1499938964844,0.0,18000.0,314.2699890136719,35966.1484375,36000.0,0.0,0.0,0.5688799619674683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105012059211731,1.1050275564193726,-1.554855225549545e-05,0.0,0.0005773408338427,0.0,0.0,204.7557067871093,0.0,0.0,0.0,0.6755430102348328,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.1981141567230224,-3956.025634765625,304.1666564941406,0.7641006708145142,0.2751137018203735,0.2515701651573181,293.3349914550781,297.1499938964844,293.1499938964844,0.1501908004283905,-3339.962646484375,304.1693725585937,0.7122902274131775,0.2191333025693893,0.2123494446277618,293.208984375,297.1499938964844,293.1499938964844,0.43216073513031,-5699.59375,304.15191650390625,0.9427434206008912,0.5165719389915466,0.3628577291965484,293.2083740234375,297.1499938964844,293.1499938964844,0.5437606573104858,-9250.169921875,304.1260986328125,0.998499870300293,0.6210865378379822,0.5900404453277588,293.1988830566406,297.1499938964844,293.1499938964844,0.0274359583854675,-5092.67919921875,304.15478515625,0.4679358899593353,0.0677659213542938,0.3241492807865143,291.1534729003906,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.27978515625,291.15185546875,1.0,0.4369361698627472,0.625716507434845,0.625716507434845,1.0,1.0,-2.089821577072144,0.8642721772193909,1.225549578666687,0.3858517408370971,0.0,0.0,0.6701710224151611,122.66043853759766,126.0,-51.24349594116211,-25134.619140625,954.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7513122558594,312.3135070800781,278.1499938964844,0.0,18000.0,314.2699890136719,35966.1484375,36000.0,0.0,0.0,0.5688799619674683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105012059211731,1.1050275564193726,-1.554855225549545e-05,0.0,0.0005773408338427,0.0,0.0,204.7557067871093,0.0,0.0,0.0,0.6755430102348328,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.196283608675003,-3926.967529296875,304.1669616699219,0.7592105865478516,0.2727992534637451,0.2495810240507125,293.33721923828125,297.1499938964844,293.1499938964844,0.1480548530817031,-3301.974365234375,304.16973876953125,0.7065359354019165,0.2163481563329696,0.2098144441843032,293.2104797363281,297.1499938964844,293.1499938964844,0.4315323531627655,-5692.83056640625,304.1527099609375,0.9379663467407228,0.5155308842658997,0.3622079491615295,293.2173767089844,297.1499938964844,293.1499938964844,0.5419805645942688,-9221.998046875,304.1336364746094,0.994690239429474,0.6185734272003174,0.5876064896583557,293.1997375488281,297.1499938964844,293.1499938964844,0.0270118713378906,-5046.3212890625,304.1546936035156,0.4625331461429596,0.0669778063893318,0.3210237026214599,291.1458740234375,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822265625,291.14532470703125,1.0,0.4368886649608612,0.627144455909729,0.627144455909729,1.0,1.0,-2.076874256134033,0.8593124747276306,1.2175618410110474,0.3836784064769745,0.0,0.0,0.6712570190429688,124.50676727294922,126.0,-34.83407974243164,-24985.220703125,949.0691528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.61260986328125,312.2252197265625,278.1499938964844,0.0,18000.0,313.7900085449219,35937.796875,36000.0,0.0,0.0,0.5586425065994263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087390184402466,1.1087546348571775,-1.559224256197922e-05,0.0,0.0005669511156156,0.0,0.0,206.2176971435547,0.0,0.0,0.0,0.6770288348197937,4.0,0.0,1.0
464160,293.3219909667969,297.1499938964844,293.1499938964844,0.1944549232721328,-3897.917724609375,304.1672058105469,0.7546194195747375,0.2704734206199646,0.2475814223289489,293.3394775390625,297.1499938964844,293.1499938964844,0.1459091603755951,-3263.72412109375,304.1700439453125,0.7008703351020813,0.213535189628601,0.2072544246912002,293.2120361328125,297.1499938964844,293.1499938964844,0.4308888018131256,-5685.98388671875,304.15338134765625,0.9334838390350342,0.5144578218460083,0.3615362644195556,293.223388671875,297.1499938964844,293.1499938964844,0.5405482053756714,-9199.455078125,304.1391906738281,0.9911143183708192,0.6165366172790527,0.5855696201324463,293.2006225585937,297.1499938964844,293.1499938964844,0.0264778286218643,-4999.23388671875,304.1548156738281,0.4570768773555755,0.066177099943161,0.3178411424160003,291.1384582519531,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.2843933105469,291.1368713378906,1.0,0.4368045032024383,0.6285725235939026,0.6285725235939026,1.0,1.0,-2.0643224716186523,0.8545225858688354,1.209799885749817,0.3815698027610779,0.0,0.0,0.6727182269096375,126.22691345214844,129.0,-31.90473175048828,-24803.060546875,943.2717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.425048828125,312.09259033203125,278.1499938964844,0.0,18000.0,313.7900085449219,35930.5625,36000.0,0.0,0.0,0.5530571937561035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1120450496673584,1.1120606660842896,-1.563519072078634e-05,0.0,0.0005612827371805,0.0,0.0,207.5621490478516,0.0,0.0,0.0,0.6784476041793823,4.0,0.0,1.0
464220,293.32342529296875,297.1499938964844,293.1499938964844,0.1908547282218933,-3840.65576171875,304.16748046875,0.7460554838180542,0.2658263146877289,0.2435658872127533,293.3438415527344,297.1499938964844,293.1499938964844,0.1416177898645401,-3186.9423828125,304.1705322265625,0.6898384094238281,0.2078514099121093,0.2020615488290786,293.2151184082031,297.1499938964844,293.1499938964844,0.4296682178974151,-5673.1376953125,304.154296875,0.9251202344894408,0.512261688709259,0.3601410984992981,293.2308044433594,297.1499938964844,293.1499938964844,0.5385268926620483,-9168.236328125,304.1460876464844,0.984436333179474,0.6131690740585327,0.582381010055542,293.2022399902344,297.1499938964844,293.1499938964844,0.0254361163824796,-4904.52783203125,304.1549377441406,0.4468611180782318,0.06456159055233,0.3113329410552978,291.1181335449219,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1172180175781,1.0,0.4365757703781128,0.6314154267311096,0.6314154267311096,1.0,1.0,-2.0399417877197266,0.8452123999595642,1.1947294473648071,0.3774912357330322,0.0,0.0,0.6784850358963013,129.4511260986328,132.0,-26.45102882385254,-24482.328125,931.7108764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0225830078125,311.8272705078125,278.1499938964844,0.0,18000.0,313.7900085449219,35839.23046875,36000.0,0.0,0.0,0.5433403849601746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267387866973877,1.1267545223236084,-1.581429569341708e-05,0.0,0.0005514214280992,0.0,0.0,213.48046875,0.0,0.0,0.0,0.6846462488174438,4.0,0.0,1.0
464280,293.32342529296875,297.1499938964844,293.1499938964844,0.1908547282218933,-3840.65576171875,304.16748046875,0.7460554838180542,0.2658263146877289,0.2435658872127533,293.3438415527344,297.1499938964844,293.1499938964844,0.1416177898645401,-3186.9423828125,304.1705322265625,0.6898384094238281,0.2078514099121093,0.2020615488290786,293.2151184082031,297.1499938964844,293.1499938964844,0.4296682178974151,-5673.1376953125,304.154296875,0.9251202344894408,0.512261688709259,0.3601410984992981,293.2308044433594,297.1499938964844,293.1499938964844,0.5385268926620483,-9168.236328125,304.1460876464844,0.984436333179474,0.6131690740585327,0.582381010055542,293.2022399902344,297.1499938964844,293.1499938964844,0.0254361163824796,-4904.52783203125,304.1549377441406,0.4468611180782318,0.06456159055233,0.3113329410552978,291.1181335449219,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1172180175781,1.0,0.4365757703781128,0.6314154267311096,0.6314154267311096,1.0,1.0,-2.0399417877197266,0.8452123999595642,1.1947294473648071,0.3774912357330322,0.0,0.0,0.6784850358963013,129.4511260986328,132.0,-26.45102882385254,-24482.328125,931.7108764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0225830078125,311.8272705078125,278.1499938964844,0.0,18000.0,313.7900085449219,35839.23046875,36000.0,0.0,0.0,0.5433403849601746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267387866973877,1.1267545223236084,-1.581429569341708e-05,0.0,0.0005514214280992,0.0,0.0,213.48046875,0.0,0.0,0.0,0.6846462488174438,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.1871342658996582,-3781.06396484375,304.1678466796875,0.7380588054656982,0.2612048089504242,0.2395627498626709,293.3479309082031,297.1499938964844,293.1499938964844,0.1371859014034271,-3106.953857421875,304.1710510253906,0.6790789365768433,0.2021113783121109,0.1968035250902176,293.21807861328125,297.1499938964844,293.1499938964844,0.4280636012554168,-5656.14013671875,304.1555480957031,0.9173437356948853,0.5100134611129761,0.3587026000022888,293.2355651855469,297.1499938964844,293.1499938964844,0.5363988280296326,-9136.92578125,304.15087890625,0.9779517650604248,0.61015385389328,0.5796532034873962,293.2037048339844,297.1499938964844,293.1499938964844,0.0243764333426952,-4805.36767578125,304.1550598144531,0.4374606609344482,0.0629413649439811,0.3047593533992767,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.10546875,1.0,0.4363104701042175,0.6342249512672424,0.6342249512672424,1.0,1.0,-2.0159215927124023,0.8359789252281189,1.179942607879639,0.3734418451786041,0.0,0.0,0.6851879954338074,132.5369415283203,135.0,-18.55705642700196,-24180.75390625,920.1527099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6030578613281,311.55926513671875,278.1499938964844,0.0,18000.0,313.3099975585937,35794.4765625,36000.0,0.0,0.0,0.5306518077850342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463253498077393,1.146341323852539,-1.607453123142477e-05,0.0,0.0005385440890677,0.0,0.0,221.74961853027344,0.0,0.0,0.0,0.6929530501365662,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1871342658996582,-3781.06396484375,304.1678466796875,0.7380588054656982,0.2612048089504242,0.2395627498626709,293.3479309082031,297.1499938964844,293.1499938964844,0.1371859014034271,-3106.953857421875,304.1710510253906,0.6790789365768433,0.2021113783121109,0.1968035250902176,293.21807861328125,297.1499938964844,293.1499938964844,0.4280636012554168,-5656.14013671875,304.1555480957031,0.9173437356948853,0.5100134611129761,0.3587026000022888,293.2355651855469,297.1499938964844,293.1499938964844,0.5363988280296326,-9136.92578125,304.15087890625,0.9779517650604248,0.61015385389328,0.5796532034873962,293.2037048339844,297.1499938964844,293.1499938964844,0.0243764333426952,-4805.36767578125,304.1550598144531,0.4374606609344482,0.0629413649439811,0.3047593533992767,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.10546875,1.0,0.4363104701042175,0.6342249512672424,0.6342249512672424,1.0,1.0,-2.0159215927124023,0.8359789252281189,1.179942607879639,0.3734418451786041,0.0,0.0,0.6851879954338074,132.5369415283203,135.0,-18.55705642700196,-24180.75390625,920.1527099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6030578613281,311.55926513671875,278.1499938964844,0.0,18000.0,313.3099975585937,35794.4765625,36000.0,0.0,0.0,0.5306518077850342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463253498077393,1.146341323852539,-1.607453123142477e-05,0.0,0.0005385440890677,0.0,0.0,221.74961853027344,0.0,0.0,0.0,0.6929530501365662,4.0,0.0,1.0
464460,293.3245849609375,297.1499938964844,293.1499938964844,0.1835876703262329,-3724.198486328125,304.16778564453125,0.7306237816810608,0.2567691802978515,0.2356644719839096,293.35089111328125,297.1499938964844,293.1499938964844,0.1328572332859039,-3028.4345703125,304.1712341308594,0.6688053607940674,0.1964896917343139,0.1915864199399948,293.2200927734375,297.1499938964844,293.1499938964844,0.4266305565834045,-5641.2314453125,304.1560363769531,0.9103364944458008,0.5078771710395813,0.3572932481765747,293.2384948730469,297.1499938964844,293.1499938964844,0.5345461368560791,-9110.6240234375,304.15362548828125,0.9716495871543884,0.607388973236084,0.5771374106407166,293.20416259765625,297.1499938964844,293.1499938964844,0.0234200153499841,-4714.087890625,304.15496826171875,0.4292347431182861,0.0614870823919773,0.2985974252223968,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0887451171875,1.0,0.4360687136650085,0.6369383931159973,0.6369383931159973,1.0,1.0,-1.9928592443466189,0.8270703554153442,1.1657888889312744,0.3695082068443298,0.0,0.0,0.694175660610199,135.4745635986328,138.0,-22.518104553222656,-23863.28515625,909.1075439453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1100158691406,311.23760986328125,278.1499938964844,0.0,18000.0,313.3099975585937,35725.171875,36000.0,0.0,0.0,0.5233960747718811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171156644821167,1.171173095703125,-1.6408306692028418e-05,0.0,0.0005311804707162,0.0,0.0,232.5448303222656,0.0,0.0,0.0,0.7036262154579163,4.0,0.0,1.0
464520,293.3245849609375,297.1499938964844,293.1499938964844,0.1835876703262329,-3724.198486328125,304.16778564453125,0.7306237816810608,0.2567691802978515,0.2356644719839096,293.35089111328125,297.1499938964844,293.1499938964844,0.1328572332859039,-3028.4345703125,304.1712341308594,0.6688053607940674,0.1964896917343139,0.1915864199399948,293.2200927734375,297.1499938964844,293.1499938964844,0.4266305565834045,-5641.2314453125,304.1560363769531,0.9103364944458008,0.5078771710395813,0.3572932481765747,293.2384948730469,297.1499938964844,293.1499938964844,0.5345461368560791,-9110.6240234375,304.15362548828125,0.9716495871543884,0.607388973236084,0.5771374106407166,293.20416259765625,297.1499938964844,293.1499938964844,0.0234200153499841,-4714.087890625,304.15496826171875,0.4292347431182861,0.0614870823919773,0.2985974252223968,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0887451171875,1.0,0.4360687136650085,0.6369383931159973,0.6369383931159973,1.0,1.0,-1.9928592443466189,0.8270703554153442,1.1657888889312744,0.3695082068443298,0.0,0.0,0.694175660610199,135.4745635986328,138.0,-22.518104553222656,-23863.28515625,909.1075439453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1100158691406,311.23760986328125,278.1499938964844,0.0,18000.0,313.3099975585937,35725.171875,36000.0,0.0,0.0,0.5233960747718811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171156644821167,1.171173095703125,-1.6408306692028418e-05,0.0,0.0005311804707162,0.0,0.0,232.5448303222656,0.0,0.0,0.0,0.7036262154579163,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1801671683788299,-3669.09228515625,304.1675720214844,0.7237475514411926,0.2525437474250793,0.2319682091474533,293.3526306152344,297.1499938964844,293.1499938964844,0.1286438405513763,-2951.436279296875,304.1711730957031,0.6592762470245361,0.1910465657711029,0.1865447759628296,293.22119140625,297.1499938964844,293.1499938964844,0.4251695871353149,-5626.01806640625,304.1564636230469,0.9042912125587464,0.505878746509552,0.3559906184673309,293.2400817871094,297.1499938964844,293.1499938964844,0.5326336026191711,-9083.978515625,304.15557861328125,0.9656677842140198,0.6048213839530945,0.5748339295387268,293.20343017578125,297.1499938964844,293.1499938964844,0.0226394142955541,-4637.75146484375,304.15460205078125,0.4225691556930542,0.060261882841587,0.2935004234313965,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.076904296875,1.0,0.4359500706195831,0.6394917964935303,0.6394917964935303,1.0,1.0,-1.97191321849823,0.8189841508865356,1.1529290676116943,0.365945816040039,0.0,0.0,0.7047262191772461,138.23831176757812,141.0,-17.367013931274414,-23600.537109375,899.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63006591796875,310.938720703125,278.1499938964844,0.0,18000.0,313.3099975585937,35665.94140625,36000.0,0.0,0.0,0.5179689526557922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202973246574402,1.2029900550842283,-1.685360803094227e-05,0.0,0.0005256726290099,0.0,0.0,247.01914978027344,0.0,0.0,0.0,0.7173250913619995,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1801671683788299,-3669.09228515625,304.1675720214844,0.7237475514411926,0.2525437474250793,0.2319682091474533,293.3526306152344,297.1499938964844,293.1499938964844,0.1286438405513763,-2951.436279296875,304.1711730957031,0.6592762470245361,0.1910465657711029,0.1865447759628296,293.22119140625,297.1499938964844,293.1499938964844,0.4251695871353149,-5626.01806640625,304.1564636230469,0.9042912125587464,0.505878746509552,0.3559906184673309,293.2400817871094,297.1499938964844,293.1499938964844,0.5326336026191711,-9083.978515625,304.15557861328125,0.9656677842140198,0.6048213839530945,0.5748339295387268,293.20343017578125,297.1499938964844,293.1499938964844,0.0226394142955541,-4637.75146484375,304.15460205078125,0.4225691556930542,0.060261882841587,0.2935004234313965,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.076904296875,1.0,0.4359500706195831,0.6394917964935303,0.6394917964935303,1.0,1.0,-1.97191321849823,0.8189841508865356,1.1529290676116943,0.365945816040039,0.0,0.0,0.7047262191772461,138.23831176757812,141.0,-17.367013931274414,-23600.537109375,899.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63006591796875,310.938720703125,278.1499938964844,0.0,18000.0,313.3099975585937,35665.94140625,36000.0,0.0,0.0,0.5179689526557922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202973246574402,1.2029900550842283,-1.685360803094227e-05,0.0,0.0005256726290099,0.0,0.0,247.01914978027344,0.0,0.0,0.0,0.7173250913619995,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.1784719973802566,-3641.660888671875,304.1674499511719,0.7203781604766846,0.2504763901233673,0.2301660776138305,293.3532409667969,297.1499938964844,293.1499938964844,0.1265553086996078,-2913.03515625,304.1711120605469,0.654700517654419,0.1883592903614044,0.1840626001358032,293.2215881347656,297.1499938964844,293.1499938964844,0.4243825376033783,-5617.78955078125,304.15673828125,0.9015136361122132,0.5048962235450745,0.3553552031517029,293.2406616210937,297.1499938964844,293.1499938964844,0.5315990447998047,-9069.6826171875,304.1564636230469,0.9627001881599426,0.6035664677619934,0.5737174153327942,293.2028503417969,297.1499938964844,293.1499938964844,0.0222905464470386,-4602.97216796875,304.1543884277344,0.4196109473705292,0.0597001984715461,0.2912155389785766,291.0735168457031,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2931213378906,291.072998046875,1.0,0.4359404146671295,0.6407216191291809,0.6407216191291809,1.0,1.0,-1.961920142173767,0.8151159882545471,1.1468040943145752,0.3642397224903106,0.0,0.0,0.7102445363998413,139.60765075683594,141.0,-14.086013793945312,-23479.736328125,895.1370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3997497558594,310.79742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,35649.2734375,35280.0,0.0,0.0,0.5142723321914673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2199501991271973,1.219967246055603,-1.7099624528782442e-05,0.0,0.0005219210288487,0.0,0.0,255.0487060546875,0.0,0.0,0.0,0.7147040963172913,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.1769781559705734,-3617.727294921875,304.1669921875,0.7170015573501587,0.2484328746795654,0.2283860445022583,293.353759765625,297.1499938964844,293.1499938964844,0.1246099099516868,-2877.387939453125,304.1708068847656,0.6502256393432617,0.1856858134269714,0.1815955489873886,293.221923828125,297.1499938964844,293.1499938964844,0.4240170419216156,-5614.34228515625,304.1561584472656,0.898796021938324,0.503921627998352,0.3547246158123016,293.2411193847656,297.1499938964844,293.1499938964844,0.5310783982276917,-9062.9814453125,304.1562194824219,0.9597249031066896,0.6023257374763489,0.5726133584976196,293.2021789550781,297.1499938964844,293.1499938964844,0.02199462428689,-4574.123046875,304.1541442871094,0.4168270230293274,0.0591610297560691,0.2890470921993255,291.0582580566406,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.2930603027344,291.0565795898437,1.0,0.4359605014324188,0.6419268250465393,0.6419268250465393,1.0,1.0,-1.9521325826644893,0.8113174438476562,1.1408151388168335,0.3625603914260864,0.0,0.0,0.7177813053131104,140.98130798339844,144.0,-28.51523399353028,-23313.5625,890.9808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.173583984375,310.63531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,34997.0546875,35280.0,0.0,0.0,0.5122625231742859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2284680604934692,1.228485107421875,-1.7078767996281385e-05,0.0,0.000519881315995,0.0,0.0,257.5279541015625,0.0,0.0,0.0,0.7268162965774536,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.1749690771102905,-3585.0166015625,304.1669311523437,0.7128964066505432,0.2460079342126846,0.2262771427631378,293.354248046875,297.1499938964844,293.1499938964844,0.1221227571368217,-2831.268310546875,304.1708068847656,0.6449777483940125,0.1824903637170791,0.1786498576402664,293.2222900390625,297.1499938964844,293.1499938964844,0.4230175912380218,-5603.794921875,304.1566467285156,0.8955864310264587,0.5027574896812439,0.3539750576019287,293.2416076660156,297.1499938964844,293.1499938964844,0.5297622680664062,-9044.7900390625,304.1572570800781,0.956141710281372,0.6008486151695251,0.5713055729866028,293.2013244628906,297.1499938964844,293.1499938964844,0.0216178875416517,-4535.6611328125,304.1539306640625,0.4136696755886078,0.0585374161601066,0.2865647673606872,291.05474853515625,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2929077148437,291.0550231933594,1.0,0.4360215663909912,0.6433446407318115,0.6433446407318115,1.0,1.0,-1.9406108856201167,0.8068321943283081,1.133778691291809,0.3605719804763794,0.0,0.0,0.7258512377738953,142.63990783691406,144.0,-13.11602020263672,-23201.248046875,886.2486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91180419921875,310.48736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,34870.24609375,35280.0,0.0,0.0,0.5103410482406616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2539795637130735,1.2539970874786377,-1.743466782500036e-05,0.0,0.0005179313011467,0.0,0.0,269.8065185546875,0.0,0.0,0.0,0.7377434968948364,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1735902279615402,-3562.447021484375,304.1669921875,0.7100967168807983,0.2444052845239639,0.2248845398426056,293.3545227050781,297.1499938964844,293.1499938964844,0.1204377114772796,-2799.842041015625,304.1708374023437,0.6415437459945679,0.1803653389215469,0.1766920536756515,293.2225341796875,297.1499938964844,293.1499938964844,0.4222160279750824,-5595.27197265625,304.1571350097656,0.8934686779975891,0.501977801322937,0.3534746468067169,293.24188232421875,297.1499938964844,293.1499938964844,0.5287148356437683,-9030.2900390625,304.1581115722656,0.9537373185157776,0.5998619198799133,0.570435106754303,293.2007141113281,297.1499938964844,293.1499938964844,0.0213686879724264,-4509.69189453125,304.15380859375,0.4116525053977966,0.0581330172717571,0.2849680185317993,291.0566711425781,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.29278564453125,291.0568542480469,1.0,0.4360820651054382,0.6442761421203613,0.6442761421203613,1.0,1.0,-1.933023691177368,0.803869903087616,1.1291537284851074,0.3592550456523895,0.0,0.0,0.7306221723556519,143.75462341308594,147.0,-5.879073143005371,-23120.35546875,883.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7440185546875,310.38922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,34871.48046875,35280.0,0.0,0.0,0.5093350410461426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.269541621208191,1.2695592641830444,-1.7673419279162772e-05,0.0,0.0005169102805666,0.0,0.0,277.71356201171875,0.0,0.0,0.0,0.7445718050003052,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1701851189136505,-3506.545166015625,304.1669921875,0.7029321193695068,0.2404475063085556,0.221447616815567,293.3551025390625,297.1499938964844,293.1499938964844,0.1162538304924964,-2721.395751953125,304.1708679199219,0.6331436634063721,0.175066590309143,0.1718126088380813,293.2231140136719,297.1499938964844,293.1499938964844,0.4201629161834717,-5573.51123046875,304.1581726074219,0.8882491588592529,0.5000237226486206,0.3522186577320099,293.2425842285156,297.1499938964844,293.1499938964844,0.5260233283042908,-8993.2841796875,304.1598815917969,0.9476809501647948,0.597395658493042,0.5682572722434998,293.19921875,297.1499938964844,293.1499938964844,0.0207770727574825,-4447.0966796875,304.1535339355469,0.40683314204216,0.0571538098156452,0.2811355888843536,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.4362929165363312,0.6465661525726318,0.6465661525726318,1.0,1.0,-1.9143110513687127,0.7965352535247803,1.117775797843933,0.3559806644916534,0.0,0.0,0.7420437335968018,146.57179260253906,150.0,4.574200630187988,-22922.056640625,876.0074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3604431152344,310.1644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,34893.51171875,34200.0,0.0,0.0,0.507587194442749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062191009521484,1.3062373399734497,-1.82520852831658e-05,0.0,0.0005151364603079,0.0,0.0,297.0713195800781,0.0,0.0,0.0,0.7458757758140564,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1701851189136505,-3506.545166015625,304.1669921875,0.7029321193695068,0.2404475063085556,0.221447616815567,293.3551025390625,297.1499938964844,293.1499938964844,0.1162538304924964,-2721.395751953125,304.1708679199219,0.6331436634063721,0.175066590309143,0.1718126088380813,293.2231140136719,297.1499938964844,293.1499938964844,0.4201629161834717,-5573.51123046875,304.1581726074219,0.8882491588592529,0.5000237226486206,0.3522186577320099,293.2425842285156,297.1499938964844,293.1499938964844,0.5260233283042908,-8993.2841796875,304.1598815917969,0.9476809501647948,0.597395658493042,0.5682572722434998,293.19921875,297.1499938964844,293.1499938964844,0.0207770727574825,-4447.0966796875,304.1535339355469,0.40683314204216,0.0571538098156452,0.2811355888843536,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.4362929165363312,0.6465661525726318,0.6465661525726318,1.0,1.0,-1.9143110513687127,0.7965352535247803,1.117775797843933,0.3559806644916534,0.0,0.0,0.7420437335968018,146.57179260253906,150.0,4.574200630187988,-22922.056640625,876.0074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3604431152344,310.1644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,34893.51171875,34200.0,0.0,0.0,0.507587194442749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062191009521484,1.3062373399734497,-1.82520852831658e-05,0.0,0.0005151364603079,0.0,0.0,297.0713195800781,0.0,0.0,0.0,0.7458757758140564,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670530885457992,-3455.212890625,304.1665954589844,0.6958432793617249,0.2365603446960449,0.2180739939212799,293.35552978515625,297.1499938964844,293.1499938964844,0.1122494712471962,-2646.00439453125,304.1706237792969,0.6248815059661865,0.169784814119339,0.1669500321149826,293.2235412597656,297.1499938964844,293.1499938964844,0.4185922145843506,-5557.24365234375,304.1581726074219,0.8831610679626465,0.4980813562870025,0.350967675447464,293.2430419921875,297.1499938964844,293.1499938964844,0.5239171981811523,-8965.0087890625,304.16021728515625,0.9416135549545288,0.5949540138244629,0.566096305847168,293.1977233886719,297.1499938964844,293.1499938964844,0.0202569514513015,-4391.99365234375,304.1532287597656,0.4022015333175659,0.0562111437320709,0.2774819135665893,291.0532531738281,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2919006347656,291.0545654296875,1.0,0.4365761578083038,0.6488105654716492,0.6488105654716492,1.0,1.0,-1.8959360122680664,0.789297878742218,1.1066381931304932,0.3527325391769409,0.0,0.0,0.7559897899627686,149.4214630126953,153.0,2.391164302825928,-22697.21875,869.2429809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0565795898437,309.9697265625,278.1499938964844,0.0,18000.0,313.1499938964844,33835.51953125,34200.0,0.0,0.0,0.5064108967781067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327923059463501,1.3279414176940918,-1.835999319155235e-05,0.0,0.0005139426793903,0.0,0.0,306.06427001953125,0.0,0.0,0.0,0.7679911255836487,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670530885457992,-3455.212890625,304.1665954589844,0.6958432793617249,0.2365603446960449,0.2180739939212799,293.35552978515625,297.1499938964844,293.1499938964844,0.1122494712471962,-2646.00439453125,304.1706237792969,0.6248815059661865,0.169784814119339,0.1669500321149826,293.2235412597656,297.1499938964844,293.1499938964844,0.4185922145843506,-5557.24365234375,304.1581726074219,0.8831610679626465,0.4980813562870025,0.350967675447464,293.2430419921875,297.1499938964844,293.1499938964844,0.5239171981811523,-8965.0087890625,304.16021728515625,0.9416135549545288,0.5949540138244629,0.566096305847168,293.1977233886719,297.1499938964844,293.1499938964844,0.0202569514513015,-4391.99365234375,304.1532287597656,0.4022015333175659,0.0562111437320709,0.2774819135665893,291.0532531738281,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2919006347656,291.0545654296875,1.0,0.4365761578083038,0.6488105654716492,0.6488105654716492,1.0,1.0,-1.8959360122680664,0.789297878742218,1.1066381931304932,0.3527325391769409,0.0,0.0,0.7559897899627686,149.4214630126953,153.0,2.391164302825928,-22697.21875,869.2429809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0565795898437,309.9697265625,278.1499938964844,0.0,18000.0,313.1499938964844,33835.51953125,34200.0,0.0,0.0,0.5064108967781067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327923059463501,1.3279414176940918,-1.835999319155235e-05,0.0,0.0005139426793903,0.0,0.0,306.06427001953125,0.0,0.0,0.0,0.7679911255836487,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.1635666787624359,-3397.163330078125,304.1668701171875,0.6888698935508728,0.2327359914779663,0.2147589027881622,293.3558349609375,297.1499938964844,293.1499938964844,0.1080084517598152,-2564.96337890625,304.1708068847656,0.6164426803588867,0.164516270160675,0.1621008217334747,293.2239990234375,297.1499938964844,293.1499938964844,0.4159514605998993,-5528.97021484375,304.1598205566406,0.8781993985176086,0.4961245954036712,0.3497131466865539,293.24346923828125,297.1499938964844,293.1499938964844,0.5204923152923584,-8917.759765625,304.1625061035156,0.9355685710906982,0.5925094485282898,0.563942551612854,293.1962585449219,297.1499938964844,293.1499938964844,0.0196978114545345,-4329.23486328125,304.153076171875,0.3975762724876404,0.0552978552877903,0.2739706337451935,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.29132080078125,291.0760803222656,1.0,0.4369188249111175,0.6510233879089355,0.6510233879089355,1.0,1.0,-1.877822995185852,0.782133162021637,1.0956897735595703,0.3495024144649505,0.0,0.0,0.7645697593688965,152.29995727539062,156.0,21.68128776550293,-22539.0078125,862.8365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8038024902344,309.83575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,33895.65625,34200.0,0.0,0.0,0.50583815574646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357997179031372,1.358016014099121,-1.8864107914851047e-05,0.0,0.0005133614176884,0.0,0.0,323.18634033203125,0.0,0.0,0.0,0.7814351320266724,4.0,0.0,1.0
