time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.1635666787624359,-3397.163330078125,304.1668701171875,0.6888698935508728,0.2327359914779663,0.2147589027881622,293.3558349609375,297.1499938964844,293.1499938964844,0.1080084517598152,-2564.96337890625,304.1708068847656,0.6164426803588867,0.164516270160675,0.1621008217334747,293.2239990234375,297.1499938964844,293.1499938964844,0.4159514605998993,-5528.97021484375,304.1598205566406,0.8781993985176086,0.4961245954036712,0.3497131466865539,293.24346923828125,297.1499938964844,293.1499938964844,0.5204923152923584,-8917.759765625,304.1625061035156,0.9355685710906982,0.5925094485282898,0.563942551612854,293.1962585449219,297.1499938964844,293.1499938964844,0.0196978114545345,-4329.23486328125,304.153076171875,0.3975762724876404,0.0552978552877903,0.2739706337451935,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.29132080078125,291.0760803222656,1.0,0.4369188249111175,0.6510233879089355,0.6510233879089355,1.0,1.0,-1.877822995185852,0.782133162021637,1.0956897735595703,0.3495024144649505,0.0,0.0,0.7645697593688965,152.29995727539062,156.0,21.68128776550293,-22539.0078125,862.8365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8038024902344,309.83575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,33895.65625,34200.0,0.0,0.0,0.50583815574646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357997179031372,1.358016014099121,-1.8864107914851047e-05,0.0,0.0005133614176884,0.0,0.0,323.18634033203125,0.0,0.0,0.0,0.7814351320266724,4.0,0.0,1.0
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1618483513593673,-3368.463134765625,304.1669311523437,0.6854355931282043,0.2308482378721237,0.2131228744983673,293.35595703125,297.1499938964844,293.1499938964844,0.1059067770838737,-2524.557373046875,304.1708374023437,0.6119914054870605,0.1618873029947281,0.159681037068367,293.2242431640625,297.1499938964844,293.1499938964844,0.4146072566509247,-5514.63427734375,304.1604919433594,0.8757662773132324,0.4951435327529907,0.3490826189517975,293.24365234375,297.1499938964844,293.1499938964844,0.5187486410140991,-8893.8427734375,304.16339111328125,0.9325672388076782,0.5912887454032898,0.562865138053894,293.195556640625,297.1499938964844,293.1499938964844,0.0194292478263378,-4298.57373046875,304.15301513671875,0.3952034413814544,0.054850984364748,0.2722609341144562,291.0857238769531,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.291015625,291.0871276855469,1.0,0.4371087551116943,0.652121365070343,0.652121365070343,1.0,1.0,-1.86884880065918,0.7785733938217163,1.0902754068374634,0.3478921353816986,0.0,0.0,0.7677584290504456,153.7479705810547,156.0,26.116783142089844,-22457.564453125,859.7442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001647949219,309.78009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,33940.828125,33120.0,0.0,0.0,0.5056741237640381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3695948123931885,1.3696138858795166,-1.9066419554292224e-05,0.0,0.0005131949437782,0.0,0.0,330.0320129394531,0.0,0.0,0.0,0.7716781497001648,4.0,0.0,1.0
465360,293.3127746582031,297.1499938964844,293.1499938964844,0.1603626757860183,-3343.920654296875,304.1665344238281,0.6820430159568787,0.2289781868457794,0.2115017026662826,293.35601806640625,297.1499938964844,293.1499938964844,0.1039562076330185,-2487.18408203125,304.17059326171875,0.6073328256607056,0.1592625826597213,0.1572646647691726,293.22442626953125,297.1499938964844,293.1499938964844,0.4137994349002838,-5506.43115234375,304.1600341796875,0.8733696937561035,0.494167298078537,0.3484528064727783,293.2438049316406,297.1499938964844,293.1499938964844,0.5176636576652527,-8879.6708984375,304.16290283203125,0.9295929670333862,0.5900763869285583,0.5617913007736206,293.1948547363281,297.1499938964844,293.1499938964844,0.0192023664712905,-4273.4990234375,304.1528625488281,0.392754852771759,0.0544104166328907,0.2705799043178558,291.0819396972656,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906799316406,291.0815734863281,1.0,0.4373099207878113,0.6532143354415894,0.6532143354415894,1.0,1.0,-1.859936237335205,0.7750324606895447,1.0849037170410156,0.3462871015071869,0.0,0.0,0.7725322842597961,155.1996612548828,159.0,6.758610248565674,-22314.33984375,856.7233276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6231384277344,309.7084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,33070.29296875,33120.0,0.0,0.0,0.5054251551628113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3626843690872192,1.3627030849456787,-1.8754890334093943e-05,0.0,0.0005129423225298,0.0,0.0,323.58404541015625,0.0,0.0,0.0,0.781320333480835,4.0,0.0,1.0
465420,293.3106384277344,297.1499938964844,293.1499938964844,0.1569919735193252,-3287.255126953125,304.1666564941406,0.6754000186920166,0.2252881377935409,0.208306074142456,293.3561096191406,297.1499938964844,293.1499938964844,0.0998018160462379,-2406.439208984375,304.170654296875,0.5977152585983276,0.1540260761976242,0.1524440050125122,293.2247314453125,297.1499938964844,293.1499938964844,0.4110383689403534,-5476.92724609375,304.16131591796875,0.8686950206756592,0.492219477891922,0.3472020328044891,293.2439880371094,297.1499938964844,293.1499938964844,0.5140908360481262,-8830.6357421875,304.16461181640625,0.9237598180770874,0.5876639485359192,0.5596649646759033,293.1935119628906,297.1499938964844,293.1499938964844,0.0186940506100654,-4213.775390625,304.1527709960937,0.3875352740287781,0.0535479858517646,0.2673022449016571,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899475097656,291.1073303222656,1.0,0.4377444982528686,0.6553875803947449,0.6553875803947449,1.0,1.0,-1.842319369316101,0.7680194973945618,1.0742998123168943,0.3431008756160736,0.0,0.0,0.7772843837738037,158.11036682128906,162.0,30.329219818115234,-22187.185546875,850.9002075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5085144042969,309.6659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,32972.14453125,33120.0,0.0,0.0,0.5049231052398682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802565336227417,1.3802756071090698,-1.902538679132704e-05,0.0,0.0005124327726662,0.0,0.0,333.5578918457031,0.0,0.0,0.0,0.7888978123664856,4.0,0.0,1.0
465480,293.3106384277344,297.1499938964844,293.1499938964844,0.1569919735193252,-3287.255126953125,304.1666564941406,0.6754000186920166,0.2252881377935409,0.208306074142456,293.3561096191406,297.1499938964844,293.1499938964844,0.0998018160462379,-2406.439208984375,304.170654296875,0.5977152585983276,0.1540260761976242,0.1524440050125122,293.2247314453125,297.1499938964844,293.1499938964844,0.4110383689403534,-5476.92724609375,304.16131591796875,0.8686950206756592,0.492219477891922,0.3472020328044891,293.2439880371094,297.1499938964844,293.1499938964844,0.5140908360481262,-8830.6357421875,304.16461181640625,0.9237598180770874,0.5876639485359192,0.5596649646759033,293.1935119628906,297.1499938964844,293.1499938964844,0.0186940506100654,-4213.775390625,304.1527709960937,0.3875352740287781,0.0535479858517646,0.2673022449016571,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899475097656,291.1073303222656,1.0,0.4377444982528686,0.6553875803947449,0.6553875803947449,1.0,1.0,-1.842319369316101,0.7680194973945618,1.0742998123168943,0.3431008756160736,0.0,0.0,0.7772843837738037,158.11036682128906,162.0,30.329219818115234,-22187.185546875,850.9002075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5085144042969,309.6659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,32972.14453125,33120.0,0.0,0.0,0.5049231052398682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802565336227417,1.3802756071090698,-1.902538679132704e-05,0.0,0.0005124327726662,0.0,0.0,333.5578918457031,0.0,0.0,0.0,0.7888978123664856,4.0,0.0,1.0
465540,293.3084411621094,297.1499938964844,293.1499938964844,0.1536259353160858,-3230.33642578125,304.1667175292969,0.6689520478248596,0.2216626107692718,0.2051676511764526,293.3560791015625,297.1499938964844,293.1499938964844,0.0956620573997497,-2325.273681640625,304.1706848144531,0.5877289175987244,0.1488080322742462,0.1476397216320037,293.2250366210937,297.1499938964844,293.1499938964844,0.4080564379692077,-5445.0849609375,304.1625061035156,0.8641530871391296,0.4902608394622803,0.3459436595439911,293.2441711425781,297.1499938964844,293.1499938964844,0.5102407336235046,-8777.9052734375,304.1661376953125,0.918090522289276,0.5852454304695129,0.5575330257415771,293.19219970703125,297.1499938964844,293.1499938964844,0.0182014685124158,-4154.25537109375,304.1526794433594,0.3822309374809265,0.0527091883122921,0.2641332149505615,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891845703125,291.1371154785156,1.0,0.438215970993042,0.6575539708137512,0.6575539708137512,1.0,1.0,-1.8249057531356807,0.7610706090927124,1.0638350248336792,0.3399335145950317,0.0,0.0,0.7772353887557983,161.0345458984375,165.0,38.16900253295898,-22038.927734375,845.3106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423522949219,309.6398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,33084.92578125,32040.0,0.0,0.0,0.5042994022369385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853448629379272,1.385364055633545,-1.913634514494333e-05,0.0,0.0005117998225614,0.0,0.0,336.88916015625,0.0,0.0,0.0,0.7761731147766113,4.0,0.0,1.0
465600,293.3084411621094,297.1499938964844,293.1499938964844,0.1536259353160858,-3230.33642578125,304.1667175292969,0.6689520478248596,0.2216626107692718,0.2051676511764526,293.3560791015625,297.1499938964844,293.1499938964844,0.0956620573997497,-2325.273681640625,304.1706848144531,0.5877289175987244,0.1488080322742462,0.1476397216320037,293.2250366210937,297.1499938964844,293.1499938964844,0.4080564379692077,-5445.0849609375,304.1625061035156,0.8641530871391296,0.4902608394622803,0.3459436595439911,293.2441711425781,297.1499938964844,293.1499938964844,0.5102407336235046,-8777.9052734375,304.1661376953125,0.918090522289276,0.5852454304695129,0.5575330257415771,293.19219970703125,297.1499938964844,293.1499938964844,0.0182014685124158,-4154.25537109375,304.1526794433594,0.3822309374809265,0.0527091883122921,0.2641332149505615,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891845703125,291.1371154785156,1.0,0.438215970993042,0.6575539708137512,0.6575539708137512,1.0,1.0,-1.8249057531356807,0.7610706090927124,1.0638350248336792,0.3399335145950317,0.0,0.0,0.7772353887557983,161.0345458984375,165.0,38.16900253295898,-22038.927734375,845.3106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423522949219,309.6398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,33084.92578125,32040.0,0.0,0.0,0.5042994022369385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853448629379272,1.385364055633545,-1.913634514494333e-05,0.0,0.0005117998225614,0.0,0.0,336.88916015625,0.0,0.0,0.0,0.7761731147766113,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.150621235370636,-3179.709228515625,304.1661682128906,0.6627275943756104,0.2181072831153869,0.2020904719829559,293.35595703125,297.1499938964844,293.1499938964844,0.091741070151329,-2248.41162109375,304.1703186035156,0.5774317383766174,0.1436125785112381,0.1428550332784652,293.2252502441406,297.1499938964844,293.1499938964844,0.4058189690113067,-5421.7333984375,304.1621398925781,0.8597608804702759,0.488318532705307,0.3446917831897735,293.24420166015625,297.1499938964844,293.1499938964844,0.5073077082633972,-8738.7080078125,304.16571044921875,0.912660837173462,0.5828537940979004,0.5554182529449463,293.1909484863281,297.1499938964844,293.1499938964844,0.0177768766880035,-4103.30615234375,304.1524963378906,0.3770350217819214,0.051893014460802,0.2610653638839721,291.1435546875,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.288330078125,291.14556884765625,1.0,0.4387213289737701,0.6597159504890442,0.6597159504890442,1.0,1.0,-1.8077391386032104,0.7542085647583008,1.0535305738449097,0.3367969393730163,0.0,0.0,0.7777975797653198,163.96401977539062,168.0,25.88359642028809,-21839.212890625,839.9596557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44586181640625,309.6258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,32106.025390625,32040.0,0.0,0.0,0.5031034350395203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664509057998655,1.3664695024490356,-1.859924486780073e-05,0.0,0.0005105860182084,0.0,0.0,323.06085205078125,0.0,0.0,0.0,0.7800663113594055,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.150621235370636,-3179.709228515625,304.1661682128906,0.6627275943756104,0.2181072831153869,0.2020904719829559,293.35595703125,297.1499938964844,293.1499938964844,0.091741070151329,-2248.41162109375,304.1703186035156,0.5774317383766174,0.1436125785112381,0.1428550332784652,293.2252502441406,297.1499938964844,293.1499938964844,0.4058189690113067,-5421.7333984375,304.1621398925781,0.8597608804702759,0.488318532705307,0.3446917831897735,293.24420166015625,297.1499938964844,293.1499938964844,0.5073077082633972,-8738.7080078125,304.16571044921875,0.912660837173462,0.5828537940979004,0.5554182529449463,293.1909484863281,297.1499938964844,293.1499938964844,0.0177768766880035,-4103.30615234375,304.1524963378906,0.3770350217819214,0.051893014460802,0.2610653638839721,291.1435546875,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.288330078125,291.14556884765625,1.0,0.4387213289737701,0.6597159504890442,0.6597159504890442,1.0,1.0,-1.8077391386032104,0.7542085647583008,1.0535305738449097,0.3367969393730163,0.0,0.0,0.7777975797653198,163.96401977539062,168.0,25.88359642028809,-21839.212890625,839.9596557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44586181640625,309.6258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,32106.025390625,32040.0,0.0,0.0,0.5031034350395203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664509057998655,1.3664695024490356,-1.859924486780073e-05,0.0,0.0005105860182084,0.0,0.0,323.06085205078125,0.0,0.0,0.0,0.7800663113594055,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1474050283432006,-3124.811767578125,304.1661376953125,0.6567350029945374,0.2146178781986236,0.199073389172554,293.3557434082031,297.1499938964844,293.1499938964844,0.0876772999763488,-2168.307861328125,304.1703186035156,0.5668905973434448,0.138441652059555,0.1380925178527832,293.2254638671875,297.1499938964844,293.1499938964844,0.402818351984024,-5389.6767578125,304.1630554199219,0.8555081486701965,0.4863718748092651,0.3434424996376037,293.24420166015625,297.1499938964844,293.1499938964844,0.5034404397010803,-8685.7783203125,304.1669006347656,0.9075169563293456,0.5804635882377625,0.553314208984375,293.18975830078125,297.1499938964844,293.1499938964844,0.017330540344119,-4047.003662109375,304.15240478515625,0.3719564080238342,0.0510987937450408,0.258096694946289,291.1744079589844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.2874450683594,291.1763000488281,1.0,0.4392584562301636,0.6618807315826416,0.6618807315826416,1.0,1.0,-1.790806770324707,0.7474313974380493,1.0433753728866575,0.3336924612522125,0.0,0.0,0.7724425792694092,166.8998260498047,171.0,36.9886360168457,-21696.935546875,834.8331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4816589355469,309.6585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,32176.990234375,32040.0,0.0,0.0,0.5015002489089966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563523292541504,1.3563708066940308,-1.844832149799913e-05,0.0,0.0005089589976705,0.0,0.0,317.4629211425781,0.0,0.0,0.0,0.7752978205680847,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1474050283432006,-3124.811767578125,304.1661376953125,0.6567350029945374,0.2146178781986236,0.199073389172554,293.3557434082031,297.1499938964844,293.1499938964844,0.0876772999763488,-2168.307861328125,304.1703186035156,0.5668905973434448,0.138441652059555,0.1380925178527832,293.2254638671875,297.1499938964844,293.1499938964844,0.402818351984024,-5389.6767578125,304.1630554199219,0.8555081486701965,0.4863718748092651,0.3434424996376037,293.24420166015625,297.1499938964844,293.1499938964844,0.5034404397010803,-8685.7783203125,304.1669006347656,0.9075169563293456,0.5804635882377625,0.553314208984375,293.18975830078125,297.1499938964844,293.1499938964844,0.017330540344119,-4047.003662109375,304.15240478515625,0.3719564080238342,0.0510987937450408,0.258096694946289,291.1744079589844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.2874450683594,291.1763000488281,1.0,0.4392584562301636,0.6618807315826416,0.6618807315826416,1.0,1.0,-1.790806770324707,0.7474313974380493,1.0433753728866575,0.3336924612522125,0.0,0.0,0.7724425792694092,166.8998260498047,171.0,36.9886360168457,-21696.935546875,834.8331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4816589355469,309.6585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,32176.990234375,32040.0,0.0,0.0,0.5015002489089966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563523292541504,1.3563708066940308,-1.844832149799913e-05,0.0,0.0005089589976705,0.0,0.0,317.4629211425781,0.0,0.0,0.0,0.7752978205680847,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1458505243062973,-3098.224853515625,304.166015625,0.6538267135620117,0.2128984928131103,0.1975870877504348,293.3555908203125,297.1499938964844,293.1499938964844,0.085670106112957,-2128.8359375,304.1702880859375,0.5615553259849548,0.1358665823936462,0.1357205063104629,293.2255554199219,297.1499938964844,293.1499938964844,0.4013765752315521,-5374.3408203125,304.1632995605469,0.8534295558929443,0.4853976964950561,0.3428160548210144,293.24420166015625,297.1499938964844,293.1499938964844,0.501578688621521,-8660.427734375,304.1672058105469,0.9050661325454712,0.5792698264122009,0.5522615313529968,293.1891784667969,297.1499938964844,293.1499938964844,0.0171194598078727,-4020.071044921875,304.15234375,0.3694625794887543,0.0507094860076904,0.2566477358341217,291.18798828125,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2869873046875,291.1897277832031,1.0,0.4395376443862915,0.6629666090011597,0.6629666090011597,1.0,1.0,-1.782417893409729,0.7440713047981262,1.038346529006958,0.3321505784988403,0.0,0.0,0.7685374617576599,168.37033081054688,171.0,36.94713592529297,-21617.318359375,832.3441772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,309.6769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,32228.24609375,30960.0,0.0,0.0,0.5005119442939758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3473538160324097,1.3473721742630005,-1.831217377912253e-05,0.0,0.0005079560214653,0.0,0.0,312.50311279296875,0.0,0.0,0.0,0.7561889290809631,4.0,0.0,1.0
465960,293.301513671875,297.1499938964844,293.1499938964844,0.1445323824882507,-3075.968994140625,304.1654968261719,0.6509785056114197,0.2111971974372863,0.196116030216217,293.3553771972656,297.1499938964844,293.1499938964844,0.0837955996394157,-2092.3251953125,304.16998291015625,0.5561950206756592,0.133299320936203,0.1333551406860351,293.2256164550781,297.1499938964844,293.1499938964844,0.4005277454853058,-5365.796875,304.16241455078125,0.8513848185539246,0.484429121017456,0.3421908915042877,293.2441711425781,297.1499938964844,293.1499938964844,0.5004464387893677,-8645.8662109375,304.1661071777344,0.9027094841003418,0.578084409236908,0.5512123107910156,293.1885986328125,297.1499938964844,293.1499938964844,0.0169459469616413,-3998.914306640625,304.1522216796875,0.3670006692409515,0.0503252521157264,0.2552213072776794,291.1851501464844,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2864990234375,291.1845397949219,1.0,0.439823716878891,0.6640549898147583,0.6640549898147583,1.0,1.0,-1.7740881443023682,0.7407339811325073,1.0333541631698608,0.3306175172328949,0.0,0.0,0.7663177251815796,169.84149169921875,174.0,11.982651710510254,-21470.78515625,829.9068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590209960937,309.6703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,31363.6875,30960.0,0.0,0.0,0.4992665350437164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319483518600464,1.3195011615753174,-1.7665312043391168e-05,0.0,0.0005066921003162,0.0,0.0,294.73931884765625,0.0,0.0,0.0,0.7562609314918518,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.141632005572319,-3026.23193359375,304.1651916503906,0.6455588936805725,0.2078432738780975,0.193215012550354,293.3549499511719,297.1499938964844,293.1499938964844,0.079860620200634,-2015.559814453125,304.1698913574219,0.5455605387687683,0.1281863152980804,0.1286400258541107,293.2256774902344,297.1499938964844,293.1499938964844,0.3979982435703277,-5338.990234375,304.1625366210937,0.847529411315918,0.4824979603290558,0.3409464657306671,293.2440490722656,297.1499938964844,293.1499938964844,0.4971732199192047,-8601.4677734375,304.166259765625,0.8982998132705688,0.5757264494895935,0.5491299033164978,293.1875915527344,297.1499938964844,293.1499938964844,0.0166711751371622,-3964.182861328125,304.1458740234375,0.363210916519165,0.050000000745058,0.2535028159618377,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2855224609375,291.203369140625,1.0,0.4404593110084533,0.66617751121521,0.66617751121521,1.0,1.0,-1.7588832378387451,0.7346929907798767,1.0241903066635132,0.3278475701808929,0.0,0.0,0.7585492134094238,172.66200256347656,162.0,23.688589096069336,-21339.05078125,825.8638305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.869140625,30960.0,0.0,0.0,0.496334969997406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986469268798828,1.2986642122268677,-1.730174153635744e-05,0.0,0.000503716932144,0.0,0.0,283.2314758300781,0.0,0.0,0.0,0.7464069128036499,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.141632005572319,-3026.23193359375,304.1651916503906,0.6455588936805725,0.2078432738780975,0.193215012550354,293.3549499511719,297.1499938964844,293.1499938964844,0.079860620200634,-2015.559814453125,304.1698913574219,0.5455605387687683,0.1281863152980804,0.1286400258541107,293.2256774902344,297.1499938964844,293.1499938964844,0.3979982435703277,-5338.990234375,304.1625366210937,0.847529411315918,0.4824979603290558,0.3409464657306671,293.2440490722656,297.1499938964844,293.1499938964844,0.4971732199192047,-8601.4677734375,304.166259765625,0.8982998132705688,0.5757264494895935,0.5491299033164978,293.1875915527344,297.1499938964844,293.1499938964844,0.0166711751371622,-3964.182861328125,304.1458740234375,0.363210916519165,0.050000000745058,0.2535028159618377,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2855224609375,291.203369140625,1.0,0.4404593110084533,0.66617751121521,0.66617751121521,1.0,1.0,-1.7588832378387451,0.7346929907798767,1.0241903066635132,0.3278475701808929,0.0,0.0,0.7585492134094238,172.66200256347656,162.0,23.688589096069336,-21339.05078125,825.8638305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.869140625,30960.0,0.0,0.0,0.496334969997406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986469268798828,1.2986642122268677,-1.730174153635744e-05,0.0,0.000503716932144,0.0,0.0,283.2314758300781,0.0,0.0,0.0,0.7464069128036499,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1386651992797851,-2975.14208984375,304.1650695800781,0.6439799666404724,0.2045927941799163,0.1901764869689941,293.354248046875,297.1499938964844,293.1499938964844,0.0757782757282257,-1936.6065673828125,304.1700744628906,0.538719117641449,0.1231344491243362,0.1237433850765228,293.2255859375,297.1499938964844,293.1499938964844,0.3953576385974884,-5310.966796875,304.1627502441406,0.8486750721931458,0.4806022644042969,0.3395472168922424,293.2437744140625,297.1499938964844,293.1499938964844,0.4938030540943146,-8555.6787109375,304.1664428710937,0.8995785117149353,0.5733976364135742,0.5468361377716064,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357422083616,-3947.64013671875,304.13336181640625,0.3646016120910644,0.050000000745058,0.2529971003532409,291.2173767089844,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.2844543457031,291.2182312011719,1.0,0.4364329278469085,0.6682744026184082,0.6682744026184082,1.0,1.0,-1.744315505027771,0.7288999557495117,1.0154155492782593,0.3252317011356354,0.0,0.0,0.74848872423172,169.83351135253906,150.0,20.89881706237793,-21183.205078125,805.5581665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.482421875,29880.0,0.0,0.0,0.4929387867450714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713088989257812,1.271325707435608,-1.6884514479897916e-05,0.0,0.000500270165503,0.0,0.0,269.2162475585937,0.0,0.0,0.0,0.7190647721290588,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1386651992797851,-2975.14208984375,304.1650695800781,0.6439799666404724,0.2045927941799163,0.1901764869689941,293.354248046875,297.1499938964844,293.1499938964844,0.0757782757282257,-1936.6065673828125,304.1700744628906,0.538719117641449,0.1231344491243362,0.1237433850765228,293.2255859375,297.1499938964844,293.1499938964844,0.3953576385974884,-5310.966796875,304.1627502441406,0.8486750721931458,0.4806022644042969,0.3395472168922424,293.2437744140625,297.1499938964844,293.1499938964844,0.4938030540943146,-8555.6787109375,304.1664428710937,0.8995785117149353,0.5733976364135742,0.5468361377716064,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357422083616,-3947.64013671875,304.13336181640625,0.3646016120910644,0.050000000745058,0.2529971003532409,291.2173767089844,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.2844543457031,291.2182312011719,1.0,0.4364329278469085,0.6682744026184082,0.6682744026184082,1.0,1.0,-1.744315505027771,0.7288999557495117,1.0154155492782593,0.3252317011356354,0.0,0.0,0.74848872423172,169.83351135253906,150.0,20.89881706237793,-21183.205078125,805.5581665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.482421875,29880.0,0.0,0.0,0.4929387867450714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713088989257812,1.271325707435608,-1.6884514479897916e-05,0.0,0.000500270165503,0.0,0.0,269.2162475585937,0.0,0.0,0.0,0.7190647721290588,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1360146552324295,-2929.766357421875,304.1644897460937,0.644929826259613,0.2014884501695633,0.1871343851089477,293.3531188964844,297.1499938964844,293.1499938964844,0.0717919096350669,-1860.7366943359373,304.1700439453125,0.5342869162559509,0.1181869804859161,0.1188006177544593,293.2249755859375,297.1499938964844,293.1499938964844,0.3935359120368957,-5292.2490234375,304.1615905761719,0.8531845808029175,0.4788070321083069,0.3381093740463257,293.2431030273437,297.1499938964844,293.1499938964844,0.4914446175098419,-8524.66796875,304.1649780273437,0.9046667218208312,0.5711588859558105,0.5444793701171875,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704492151737,-3929.09521484375,304.1202392578125,0.3681637942790985,0.050000000745058,0.2518624663352966,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.429771214723587,0.6704306602478027,0.6704306602478027,1.0,1.0,-1.7288100719451904,0.7226866483688354,1.006123423576355,0.322374552488327,0.0,0.0,0.74180668592453,163.4404296875,138.0,2.4815618991851807,-20962.685546875,774.2847290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9148864746094,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.353515625,29880.0,0.0,0.0,0.4887837171554565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283371686935425,1.2283531427383425,-1.599046117917169e-05,0.0,0.0004960533115081,0.0,0.0,245.3685760498047,0.0,0.0,0.0,0.7120703458786011,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1360146552324295,-2929.766357421875,304.1644897460937,0.644929826259613,0.2014884501695633,0.1871343851089477,293.3531188964844,297.1499938964844,293.1499938964844,0.0717919096350669,-1860.7366943359373,304.1700439453125,0.5342869162559509,0.1181869804859161,0.1188006177544593,293.2249755859375,297.1499938964844,293.1499938964844,0.3935359120368957,-5292.2490234375,304.1615905761719,0.8531845808029175,0.4788070321083069,0.3381093740463257,293.2431030273437,297.1499938964844,293.1499938964844,0.4914446175098419,-8524.66796875,304.1649780273437,0.9046667218208312,0.5711588859558105,0.5444793701171875,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704492151737,-3929.09521484375,304.1202392578125,0.3681637942790985,0.050000000745058,0.2518624663352966,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.429771214723587,0.6704306602478027,0.6704306602478027,1.0,1.0,-1.7288100719451904,0.7226866483688354,1.006123423576355,0.322374552488327,0.0,0.0,0.74180668592453,163.4404296875,138.0,2.4815618991851807,-20962.685546875,774.2847290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9148864746094,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.353515625,29880.0,0.0,0.0,0.4887837171554565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283371686935425,1.2283531427383425,-1.599046117917169e-05,0.0,0.0004960533115081,0.0,0.0,245.3685760498047,0.0,0.0,0.0,0.7120703458786011,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331384629011154,-2879.80712890625,304.1644592285156,0.6476361155509949,0.1985119879245758,0.1841347217559814,293.35162353515625,297.1499938964844,293.1499938964844,0.0676073059439659,-1781.787109375,304.1703186035156,0.531376838684082,0.1133423447608947,0.1138753890991211,293.22418212890625,297.1499938964844,293.1499938964844,0.3909192979335785,-5264.3251953125,304.1620788574219,0.8600950241088867,0.4770685732364654,0.3366618752479553,293.2422790527344,297.1499938964844,293.1499938964844,0.4881076216697693,-8478.9951171875,304.16552734375,0.9128261804580688,0.5689674615859985,0.5421007871627808,293.1872863769531,297.1499938964844,293.1499938964844,0.0161210745573043,-3897.556396484375,304.107421875,0.3732333183288574,0.050000000745058,0.250348687171936,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2211608886719,1.0,0.4214058518409729,0.6726503372192383,0.6726503372192383,1.0,1.0,-1.712883710861206,0.7162877917289734,0.9965959787368774,0.3194111883640289,0.0,0.0,0.7314457893371582,155.0184326171875,126.0,12.377406120300291,-20795.05859375,737.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406799316406,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.08984375,29880.0,0.0,0.0,0.4842102825641632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005208730697632,1.2005364894866943,-1.557990617584437e-05,0.0,0.0004914118908345,0.0,0.0,232.39781188964844,0.0,0.0,0.0,0.6994975209236145,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331384629011154,-2879.80712890625,304.1644592285156,0.6476361155509949,0.1985119879245758,0.1841347217559814,293.35162353515625,297.1499938964844,293.1499938964844,0.0676073059439659,-1781.787109375,304.1703186035156,0.531376838684082,0.1133423447608947,0.1138753890991211,293.22418212890625,297.1499938964844,293.1499938964844,0.3909192979335785,-5264.3251953125,304.1620788574219,0.8600950241088867,0.4770685732364654,0.3366618752479553,293.2422790527344,297.1499938964844,293.1499938964844,0.4881076216697693,-8478.9951171875,304.16552734375,0.9128261804580688,0.5689674615859985,0.5421007871627808,293.1872863769531,297.1499938964844,293.1499938964844,0.0161210745573043,-3897.556396484375,304.107421875,0.3732333183288574,0.050000000745058,0.250348687171936,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2211608886719,1.0,0.4214058518409729,0.6726503372192383,0.6726503372192383,1.0,1.0,-1.712883710861206,0.7162877917289734,0.9965959787368774,0.3194111883640289,0.0,0.0,0.7314457893371582,155.0184326171875,126.0,12.377406120300291,-20795.05859375,737.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406799316406,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.08984375,29880.0,0.0,0.0,0.4842102825641632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005208730697632,1.2005364894866943,-1.557990617584437e-05,0.0,0.0004914118908345,0.0,0.0,232.39781188964844,0.0,0.0,0.0,0.6994975209236145,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317571848630905,-2855.785888671875,304.1643371582031,0.6495514512062073,0.197070226073265,0.1826583743095398,293.35076904296875,297.1499938964844,293.1499938964844,0.0655246526002883,-1742.98974609375,304.17041015625,0.5303621888160706,0.1109596267342567,0.1114303916692733,293.2237548828125,297.1499938964844,293.1499938964844,0.3896926939487457,-5251.3076171875,304.162109375,0.8643290996551514,0.4762158691883087,0.3359351456165313,293.2418212890625,297.1499938964844,293.1499938964844,0.4865374267101288,-8457.62890625,304.1655578613281,0.9179820418357848,0.5678867101669312,0.5409050583839417,293.1872253417969,297.1499938964844,293.1499938964844,0.0159920323640108,-3881.225830078125,304.1011657714844,0.3762460947036743,0.050000000745058,0.2494999766349792,291.2247009277344,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.2805480957031,291.2251281738281,1.0,0.4167698323726654,0.6737845540046692,0.6737845540046692,1.0,1.0,-1.704848289489746,0.7130579352378845,0.9917904138565063,0.3179104328155517,0.0,0.0,0.726034939289093,150.31712341308594,126.0,11.471649169921877,-20700.8515625,717.4862670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1003112792969,309.9268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,30203.490234375,28800.0,0.0,0.0,0.4817703068256378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185219168663025,1.185234546661377,-1.5360803445219062e-05,0.0,0.0004889356205239,0.0,0.0,225.50997924804688,0.0,0.0,0.0,0.6777075529098511,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1306081265211105,-2836.131103515625,304.163818359375,0.6518154144287109,0.1956588476896286,0.1812004148960113,293.3498229980469,297.1499938964844,293.1499938964844,0.0635583251714706,-1706.9317626953125,304.1702880859375,0.5295971035957336,0.1086037009954452,0.1090011969208717,293.2232360839844,297.1499938964844,293.1499938964844,0.3890948593616485,-5245.53076171875,304.1609802246094,0.8690499663352966,0.4753780961036682,0.3352101445198059,293.2413024902344,297.1499938964844,293.1499938964844,0.4857397973537445,-8447.740234375,304.1641540527344,0.9237833023071288,0.5668220520019531,0.5397117137908936,293.1871337890625,297.1499938964844,293.1499938964844,0.0158912017941474,-3869.958251953125,304.0948791503906,0.3795477449893951,0.050000000745058,0.2486095279455185,291.2111511230469,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.27960205078125,291.20880126953125,1.0,0.4119043052196502,0.6749338507652283,0.6749338507652283,1.0,1.0,-1.6968088150024414,0.7098273634910583,0.9869813919067384,0.3164071142673492,0.0,0.0,0.7231315970420837,145.3937225341797,114.0,-16.498294830322266,-20534.947265625,697.2421264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1697692871094,309.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,29285.69140625,28800.0,0.0,0.0,0.4791070222854614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1540641784667969,1.1540788412094116,-1.4710677533003036e-05,0.0,0.0004862327186856,0.0,0.0,209.72561645507807,0.0,0.0,0.0,0.6763726472854614,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280195713043213,-2790.96728515625,304.1635437011719,0.6574093103408813,0.1929241716861724,0.1783475875854492,293.34765625,297.1499938964844,293.1499938964844,0.0594237074255943,-1631.5479736328125,304.17041015625,0.5287871956825256,0.1039773747324943,0.1042031571269035,293.2221984863281,297.1499938964844,293.1499938964844,0.3869015574455261,-5222.2470703125,304.1610412597656,0.8799653053283691,0.4737338423728943,0.3337747454643249,293.240234375,297.1499938964844,293.1499938964844,0.4829279482364654,-8409.427734375,304.1641845703125,0.9371052980422974,0.5647274255752563,0.5373489856719971,293.1867980957031,297.1499938964844,293.1499938964844,0.0156298875808715,-3836.66650390625,304.0829772949219,0.3869939744472503,0.050000000745058,0.2467374354600906,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.277587890625,291.21246337890625,1.0,0.4016070961952209,0.6772770285606384,0.6772770285606384,1.0,1.0,-1.6808148622512815,0.7034075856208801,0.9774072170257568,0.3134165108203888,0.0,0.0,0.7152745127677917,135.0647430419922,102.0,2.197899341583252,-20378.94921875,655.9522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29248046875,309.9869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,29073.80078125,28800.0,0.0,0.0,0.4735439419746399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131038784980774,1.13105309009552,-1.4343252587423194e-05,0.0,0.0004805868957191,0.0,0.0,199.6124267578125,0.0,0.0,0.0,0.6657128930091858,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280195713043213,-2790.96728515625,304.1635437011719,0.6574093103408813,0.1929241716861724,0.1783475875854492,293.34765625,297.1499938964844,293.1499938964844,0.0594237074255943,-1631.5479736328125,304.17041015625,0.5287871956825256,0.1039773747324943,0.1042031571269035,293.2221984863281,297.1499938964844,293.1499938964844,0.3869015574455261,-5222.2470703125,304.1610412597656,0.8799653053283691,0.4737338423728943,0.3337747454643249,293.240234375,297.1499938964844,293.1499938964844,0.4829279482364654,-8409.427734375,304.1641845703125,0.9371052980422974,0.5647274255752563,0.5373489856719971,293.1867980957031,297.1499938964844,293.1499938964844,0.0156298875808715,-3836.66650390625,304.0829772949219,0.3869939744472503,0.050000000745058,0.2467374354600906,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.277587890625,291.21246337890625,1.0,0.4016070961952209,0.6772770285606384,0.6772770285606384,1.0,1.0,-1.6808148622512815,0.7034075856208801,0.9774072170257568,0.3134165108203888,0.0,0.0,0.7152745127677917,135.0647430419922,102.0,2.197899341583252,-20378.94921875,655.9522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29248046875,309.9869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,29073.80078125,28800.0,0.0,0.0,0.4735439419746399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131038784980774,1.13105309009552,-1.4343252587423194e-05,0.0,0.0004805868957191,0.0,0.0,199.6124267578125,0.0,0.0,0.0,0.6657128930091858,4.0,0.0,1.0
466740,293.27947998046875,297.1499938964844,293.1499938964844,0.1254933178424835,-2746.676513671875,304.1632385253906,0.66450035572052,0.1903018653392791,0.1755804121494293,293.3451843261719,297.1499938964844,293.1499938964844,0.0552889592945575,-1557.4249267578125,304.1705017089844,0.5289395451545715,0.0994739457964897,0.0995018705725669,293.2212219238281,297.1499938964844,293.1499938964844,0.3846279978752136,-5198.06640625,304.1611328125,0.8928711414337158,0.4721029102802276,0.332338273525238,293.2392272949219,297.1499938964844,293.1499938964844,0.4800168573856354,-8369.69140625,304.164306640625,0.952196478843689,0.5626466274261475,0.5349851846694946,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621537610888,-3801.7412109375,304.0716552734375,0.3950972259044647,0.050000000745058,0.2447883039712906,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907006978988647,0.6796859502792358,0.6796859502792358,1.0,1.0,-1.6649448871612549,0.6970494389533997,0.9678955078125,0.3104510307312011,0.0,0.0,0.7060277462005615,124.33077239990234,90.0,3.5091021060943604,-20188.34765625,614.3098754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890380859375,310.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,29077.37109375,27720.0,0.0,0.0,0.4678075611591339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045382022857666,1.104552149772644,-1.3984299584990367e-05,0.0,0.0004747651983052,0.0,0.0,188.9643402099609,0.0,0.0,0.0,0.6391105651855469,4.0,0.0,1.0
466800,293.27947998046875,297.1499938964844,293.1499938964844,0.1254933178424835,-2746.676513671875,304.1632385253906,0.66450035572052,0.1903018653392791,0.1755804121494293,293.3451843261719,297.1499938964844,293.1499938964844,0.0552889592945575,-1557.4249267578125,304.1705017089844,0.5289395451545715,0.0994739457964897,0.0995018705725669,293.2212219238281,297.1499938964844,293.1499938964844,0.3846279978752136,-5198.06640625,304.1611328125,0.8928711414337158,0.4721029102802276,0.332338273525238,293.2392272949219,297.1499938964844,293.1499938964844,0.4800168573856354,-8369.69140625,304.164306640625,0.952196478843689,0.5626466274261475,0.5349851846694946,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621537610888,-3801.7412109375,304.0716552734375,0.3950972259044647,0.050000000745058,0.2447883039712906,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907006978988647,0.6796859502792358,0.6796859502792358,1.0,1.0,-1.6649448871612549,0.6970494389533997,0.9678955078125,0.3104510307312011,0.0,0.0,0.7060277462005615,124.33077239990234,90.0,3.5091021060943604,-20188.34765625,614.3098754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890380859375,310.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,29077.37109375,27720.0,0.0,0.0,0.4678075611591339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045382022857666,1.104552149772644,-1.3984299584990367e-05,0.0,0.0004747651983052,0.0,0.0,188.9643402099609,0.0,0.0,0.0,0.6391105651855469,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1233583316206932,-2709.61572265625,304.16241455078125,0.6733017563819885,0.1877903044223785,0.1729042530059814,293.34228515625,297.1499938964844,293.1499938964844,0.051354207098484,-1488.3909912109375,304.17022705078125,0.5301880240440369,0.0951117277145385,0.0949188321828842,293.2201843261719,297.1499938964844,293.1499938964844,0.3833089470863342,-5184.77392578125,304.1596984863281,0.9080971479415894,0.4705084562301636,0.3309161365032196,293.2381286621094,297.1499938964844,293.1499938964844,0.4782858490943908,-8347.283203125,304.1625061035156,0.9684224128723145,0.560610294342041,0.5326463580131531,293.18572998046875,297.1499938964844,293.1499938964844,0.0151392165571451,-3774.54052734375,304.0605773925781,0.4032438099384308,0.050000000745058,0.2427947223186493,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.379294753074646,0.6821584105491638,0.6821584105491638,1.0,1.0,-1.649320125579834,0.6908065676689148,0.958513617515564,0.3075379431247711,0.0,0.0,0.7022231221199036,113.36807250976562,78.0,-13.948915481567385,-19950.087890625,572.9107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4875793457031,310.0277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,27947.376953125,27720.0,0.0,0.0,0.4616604745388031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690301656723022,1.0690433979034424,-1.3260082596389113e-05,0.0,0.0004685267049353,0.0,0.0,172.8744659423828,0.0,0.0,0.0,0.6355223655700684,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233583316206932,-2709.61572265625,304.16241455078125,0.6733017563819885,0.1877903044223785,0.1729042530059814,293.34228515625,297.1499938964844,293.1499938964844,0.051354207098484,-1488.3909912109375,304.17022705078125,0.5301880240440369,0.0951117277145385,0.0949188321828842,293.2201843261719,297.1499938964844,293.1499938964844,0.3833089470863342,-5184.77392578125,304.1596984863281,0.9080971479415894,0.4705084562301636,0.3309161365032196,293.2381286621094,297.1499938964844,293.1499938964844,0.4782858490943908,-8347.283203125,304.1625061035156,0.9684224128723145,0.560610294342041,0.5326463580131531,293.18572998046875,297.1499938964844,293.1499938964844,0.0151392165571451,-3774.54052734375,304.0605773925781,0.4032438099384308,0.050000000745058,0.2427947223186493,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.379294753074646,0.6821584105491638,0.6821584105491638,1.0,1.0,-1.649320125579834,0.6908065676689148,0.958513617515564,0.3075379431247711,0.0,0.0,0.7022231221199036,113.36807250976562,78.0,-13.948915481567385,-19950.087890625,572.9107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4875793457031,310.0277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,27947.376953125,27720.0,0.0,0.0,0.4616604745388031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690301656723022,1.0690433979034424,-1.3260082596389113e-05,0.0,0.0004685267049353,0.0,0.0,172.8744659423828,0.0,0.0,0.0,0.6355223655700684,4.0,0.0,1.0
