time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1209960356354713,-2667.821533203125,304.1622009277344,0.684120774269104,0.1853807717561721,0.1703166365623474,293.3388671875,297.1499938964844,293.1499938964844,0.047332115471363,-1418.36865234375,304.1701965332031,0.5328468084335327,0.0909362435340881,0.0904944613575935,293.2192687988281,297.1499938964844,293.1499938964844,0.3810473680496216,-5160.505859375,304.16021728515625,0.9276304841041564,0.46892049908638,0.3295023441314697,293.23712158203125,297.1499938964844,293.1499938964844,0.4754028022289276,-8307.5302734375,304.1631164550781,0.9850578308105468,0.5585829615592957,0.5303233861923218,293.1849975585937,297.1499938964844,293.1499938964844,0.014872957020998,-3738.512451171875,304.05035400390625,0.4124159216880798,0.050000000745058,0.2407768815755844,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.198486328125,1.0,0.3674444556236267,0.6846970915794373,0.6846970915794373,1.0,1.0,-1.633992314338684,0.6847022175788879,0.9492901563644408,0.3046902418136596,0.0,0.0,0.6952892541885376,102.285400390625,66.0,-0.3599862158298492,-19777.7421875,532.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5470275878906,310.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,27921.505859375,27720.0,0.0,0.0,0.4555852115154266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506120920181274,1.0506250858306885,-1.3017163837503176e-05,0.0,0.0004623610875569,0.0,0.0,166.0926513671875,0.0,0.0,0.0,0.6273730397224426,4.0,0.0,1.0
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1209960356354713,-2667.821533203125,304.1622009277344,0.684120774269104,0.1853807717561721,0.1703166365623474,293.3388671875,297.1499938964844,293.1499938964844,0.047332115471363,-1418.36865234375,304.1701965332031,0.5328468084335327,0.0909362435340881,0.0904944613575935,293.2192687988281,297.1499938964844,293.1499938964844,0.3810473680496216,-5160.505859375,304.16021728515625,0.9276304841041564,0.46892049908638,0.3295023441314697,293.23712158203125,297.1499938964844,293.1499938964844,0.4754028022289276,-8307.5302734375,304.1631164550781,0.9850578308105468,0.5585829615592957,0.5303233861923218,293.1849975585937,297.1499938964844,293.1499938964844,0.014872957020998,-3738.512451171875,304.05035400390625,0.4124159216880798,0.050000000745058,0.2407768815755844,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.198486328125,1.0,0.3674444556236267,0.6846970915794373,0.6846970915794373,1.0,1.0,-1.633992314338684,0.6847022175788879,0.9492901563644408,0.3046902418136596,0.0,0.0,0.6952892541885376,102.285400390625,66.0,-0.3599862158298492,-19777.7421875,532.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5470275878906,310.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,27921.505859375,27720.0,0.0,0.0,0.4555852115154266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506120920181274,1.0506250858306885,-1.3017163837503176e-05,0.0,0.0004623610875569,0.0,0.0,166.0926513671875,0.0,0.0,0.0,0.6273730397224426,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1198787614703178,-2648.05078125,304.1620178222656,0.690414309501648,0.1842149645090103,0.1690564006567001,293.33697509765625,297.1499938964844,293.1499938964844,0.0453824512660503,-1384.7586669921875,304.1700744628906,0.5348449349403381,0.0889157056808471,0.0883507207036018,293.21881103515625,297.1499938964844,293.1499938964844,0.3800098299980163,-5149.45849609375,304.1602478027344,0.938837468624115,0.4681295752525329,0.3287953436374664,293.23663330078125,297.1499938964844,293.1499938964844,0.4740758240222931,-8289.3818359375,304.16314697265625,0.993289053440094,0.5575734376907349,0.5291623473167419,293.1846008300781,297.1499938964844,293.1499938964844,0.0147459656000137,-3721.3486328125,304.0453796386719,0.4178040027618408,0.050000000745058,0.2397628128528595,291.198486328125,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.1983642578125,1.0,0.3613593578338623,0.6859936118125916,0.6859936118125916,1.0,1.0,-1.626445174217224,0.6817048788070679,0.9447402954101562,0.3032925426959991,0.0,0.0,0.6920497417449951,96.72014617919922,66.0,-0.5059993267059326,-19684.23828125,511.9464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5653381347656,310.0473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,27915.9296875,26640.0,0.0,0.0,0.4525879323482513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0411728620529177,1.041185736656189,-1.289600277232239e-05,0.0,0.0004593192134052,0.0,0.0,162.7100830078125,0.0,0.0,0.0,0.6083065867424011,4.0,0.0,1.0
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1189915239810943,-2632.701416015625,304.16143798828125,0.6968877911567688,0.1830816566944122,0.1678304970264434,293.3349914550781,297.1499938964844,293.1499938964844,0.0435666553676128,-1353.857421875,304.1697082519531,0.5369239449501038,0.0869322121143341,0.0862513706088066,293.21832275390625,297.1499938964844,293.1499938964844,0.3796166181564331,-5145.87353515625,304.1590576171875,0.9500046372413636,0.467353492975235,0.3281006515026092,293.2357788085937,297.1499938964844,293.1499938964844,0.4714060127735138,-8251.0009765625,304.1658630371094,0.9990000128746032,0.5566399097442627,0.525775671005249,293.1841125488281,297.1499938964844,293.1499938964844,0.0146554447710514,-3710.708251953125,304.0404052734375,0.4236214160919189,0.050000000745058,0.2388035058975219,291.1803283691406,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,293.2679138183594,291.1771545410156,1.0,0.3551020622253418,0.6874599456787109,0.6874599456787109,1.0,1.0,-1.6164369583129885,0.6775931715965271,0.9388437867164612,0.301438570022583,0.0,0.0,0.6916492581367493,91.40283966064452,69.0,-28.579713821411133,-19497.666015625,491.1733093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59033203125,310.00958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,26979.638671875,26640.0,0.0,0.0,0.4494832754135132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0173592567443848,1.017371654510498,-1.2386581147438848e-05,0.0,0.0004561683745123,0.0,0.0,152.47901916503906,0.0,0.0,0.0,0.6101685762405396,4.0,0.0,1.0
467220,293.2642822265625,297.1499938964844,293.1499938964844,0.1168265864253044,-2593.811767578125,304.1612548828125,0.7018771171569824,0.180843710899353,0.1656478196382522,293.3311767578125,297.1499938964844,293.1499938964844,0.0398771204054355,-1290.3963623046875,304.1693115234375,0.5340708494186401,0.0830217227339744,0.082357257604599,293.21759033203125,297.1499938964844,293.1499938964844,0.3770835697650909,-5118.20458984375,304.16033935546875,0.960120439529419,0.4657718241214752,0.3268844783306122,293.2179260253906,297.1499938964844,293.1499938964844,0.4531045258045196,-7985.9462890625,304.19049072265625,0.9990000128746032,0.5580493807792664,0.5088558793067932,293.1832275390625,297.1499938964844,293.1499938964844,0.0144972540438175,-3687.572998046875,304.0311584472656,0.4298113584518432,0.050000000745058,0.2379146665334701,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2030029296875,1.0,0.3469120264053345,0.6909726858139038,0.6909726858139038,1.0,1.0,-1.5862489938735962,0.6650220155715942,0.9212270379066468,0.2950882613658905,0.0,0.0,0.6842682361602783,86.05899047851562,72.0,21.82690620422364,-19232.416015625,458.8714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.640869140625,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.65234375,26640.0,0.0,0.0,0.4431142508983612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002743124961853,1.0027554035186768,-1.2179471013951115e-05,0.0,0.0004497046465985,0.0,0.0,147.33033752441406,0.0,0.0,0.0,0.6032464504241943,4.0,0.0,1.0
467280,293.2642822265625,297.1499938964844,293.1499938964844,0.1168265864253044,-2593.811767578125,304.1612548828125,0.7018771171569824,0.180843710899353,0.1656478196382522,293.3311767578125,297.1499938964844,293.1499938964844,0.0398771204054355,-1290.3963623046875,304.1693115234375,0.5340708494186401,0.0830217227339744,0.082357257604599,293.21759033203125,297.1499938964844,293.1499938964844,0.3770835697650909,-5118.20458984375,304.16033935546875,0.960120439529419,0.4657718241214752,0.3268844783306122,293.2179260253906,297.1499938964844,293.1499938964844,0.4531045258045196,-7985.9462890625,304.19049072265625,0.9990000128746032,0.5580493807792664,0.5088558793067932,293.1832275390625,297.1499938964844,293.1499938964844,0.0144972540438175,-3687.572998046875,304.0311584472656,0.4298113584518432,0.050000000745058,0.2379146665334701,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2030029296875,1.0,0.3469120264053345,0.6909726858139038,0.6909726858139038,1.0,1.0,-1.5862489938735962,0.6650220155715942,0.9212270379066468,0.2950882613658905,0.0,0.0,0.6842682361602783,86.05899047851562,72.0,21.82690620422364,-19232.416015625,458.8714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.640869140625,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.65234375,26640.0,0.0,0.0,0.4431142508983612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002743124961853,1.0027554035186768,-1.2179471013951115e-05,0.0,0.0004497046465985,0.0,0.0,147.33033752441406,0.0,0.0,0.0,0.6032464504241943,4.0,0.0,1.0
467340,293.2611389160156,297.1499938964844,293.1499938964844,0.1148391291499137,-2558.182861328125,304.1607971191406,0.7035707235336304,0.1785849034786224,0.1635202169418335,293.327880859375,297.1499938964844,293.1499938964844,0.036337211728096,-1229.468505859375,304.16876220703125,0.5280911922454834,0.0791001468896865,0.0785401165485382,293.2174987792969,297.1499938964844,293.1499938964844,0.3748744130134582,-5094.4697265625,304.1605529785156,0.9653874039649964,0.4640801250934601,0.3256470859050751,293.19195556640625,297.1499938964844,293.1499938964844,0.4417440593242645,-7826.01611328125,304.19549560546875,0.9990000128746032,0.5615882277488708,0.498905211687088,293.1827697753906,297.1499938964844,293.1499938964844,0.014397201128304,-3673.58837890625,304.0208740234375,0.4337017834186554,0.050000000745058,0.2374137043952942,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.18280029296875,293.2562561035156,291.2131652832031,1.0,0.341632604598999,0.6943038702011108,0.6943038702011108,1.0,1.0,-1.5650955438613892,0.6564677357673645,0.9086278080940248,0.2908909320831299,0.0,0.0,0.6747336983680725,82.97274780273438,75.0,12.733427047729492,-18965.431640625,438.59674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917724609375,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.21875,25560.0,0.0,0.0,0.436538815498352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763527512550354,0.9763646125793456,-1.1872162758663762e-05,0.0,0.0004430314293131,0.0,0.0,138.88063049316406,0.0,0.0,0.0,0.5771462917327881,4.0,0.0,1.0
467400,293.2611389160156,297.1499938964844,293.1499938964844,0.1148391291499137,-2558.182861328125,304.1607971191406,0.7035707235336304,0.1785849034786224,0.1635202169418335,293.327880859375,297.1499938964844,293.1499938964844,0.036337211728096,-1229.468505859375,304.16876220703125,0.5280911922454834,0.0791001468896865,0.0785401165485382,293.2174987792969,297.1499938964844,293.1499938964844,0.3748744130134582,-5094.4697265625,304.1605529785156,0.9653874039649964,0.4640801250934601,0.3256470859050751,293.19195556640625,297.1499938964844,293.1499938964844,0.4417440593242645,-7826.01611328125,304.19549560546875,0.9990000128746032,0.5615882277488708,0.498905211687088,293.1827697753906,297.1499938964844,293.1499938964844,0.014397201128304,-3673.58837890625,304.0208740234375,0.4337017834186554,0.050000000745058,0.2374137043952942,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.18280029296875,293.2562561035156,291.2131652832031,1.0,0.341632604598999,0.6943038702011108,0.6943038702011108,1.0,1.0,-1.5650955438613892,0.6564677357673645,0.9086278080940248,0.2908909320831299,0.0,0.0,0.6747336983680725,82.97274780273438,75.0,12.733427047729492,-18965.431640625,438.59674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917724609375,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.21875,25560.0,0.0,0.0,0.436538815498352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763527512550354,0.9763646125793456,-1.1872162758663762e-05,0.0,0.0004430314293131,0.0,0.0,138.88063049316406,0.0,0.0,0.0,0.5771462917327881,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.1133421212434768,-2531.97412109375,304.15972900390625,0.7028629183769226,0.1763671785593032,0.1614716500043869,293.3248291015625,297.1499938964844,293.1499938964844,0.0331046059727668,-1173.671142578125,304.1679077148437,0.5199546813964844,0.0752152577042579,0.0748016238212585,293.2174987792969,297.1499938964844,293.1499938964844,0.3740567564964294,-5086.728515625,304.158447265625,0.9673272967338562,0.4623732268810272,0.3244272768497467,293.1703186035156,297.1499938964844,293.1499938964844,0.4369771778583526,-7764.10400390625,304.18817138671875,0.9990000128746032,0.5649257898330688,0.4940613210201263,293.1825866699219,297.1499938964844,293.1499938964844,0.0143847502768039,-3675.482421875,304.009521484375,0.4356821775436401,0.050000000745058,0.2371736019849777,291.1823425292969,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.25311279296875,291.18212890625,1.0,0.3385571837425232,0.6974918842315674,0.6974918842315674,1.0,1.0,-1.5505768060684204,0.6508529186248779,0.8997238874435425,0.2882682681083679,0.0,0.0,0.6726098656654358,81.41223907470703,78.0,-19.13680458068848,-18716.56640625,426.42425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7502746582031,310.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,25739.234375,25560.0,0.0,0.0,0.4296585321426391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449059963226318,0.9449172616004944,-1.124272330343956e-05,0.0,0.0004360487801022,0.0,0.0,126.94236755371094,0.0,0.0,0.0,0.5753160715103149,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.1133421212434768,-2531.97412109375,304.15972900390625,0.7028629183769226,0.1763671785593032,0.1614716500043869,293.3248291015625,297.1499938964844,293.1499938964844,0.0331046059727668,-1173.671142578125,304.1679077148437,0.5199546813964844,0.0752152577042579,0.0748016238212585,293.2174987792969,297.1499938964844,293.1499938964844,0.3740567564964294,-5086.728515625,304.158447265625,0.9673272967338562,0.4623732268810272,0.3244272768497467,293.1703186035156,297.1499938964844,293.1499938964844,0.4369771778583526,-7764.10400390625,304.18817138671875,0.9990000128746032,0.5649257898330688,0.4940613210201263,293.1825866699219,297.1499938964844,293.1499938964844,0.0143847502768039,-3675.482421875,304.009521484375,0.4356821775436401,0.050000000745058,0.2371736019849777,291.1823425292969,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.25311279296875,291.18212890625,1.0,0.3385571837425232,0.6974918842315674,0.6974918842315674,1.0,1.0,-1.5505768060684204,0.6508529186248779,0.8997238874435425,0.2882682681083679,0.0,0.0,0.6726098656654358,81.41223907470703,78.0,-19.13680458068848,-18716.56640625,426.42425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7502746582031,310.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,25739.234375,25560.0,0.0,0.0,0.4296585321426391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449059963226318,0.9449172616004944,-1.124272330343956e-05,0.0,0.0004360487801022,0.0,0.0,126.94236755371094,0.0,0.0,0.0,0.5753160715103149,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1116632521152496,-2501.90234375,304.1592712402344,0.7003318667411804,0.1742028295993805,0.1595079004764557,293.32177734375,297.1499938964844,293.1499938964844,0.0299203675240278,-1116.9083251953125,304.167236328125,0.5104891657829285,0.0714044496417045,0.0711647719144821,293.2176208496094,297.1499938964844,293.1499938964844,0.372430145740509,-5069.42236328125,304.1583251953125,0.9667861461639404,0.4606364369392395,0.3232224881649017,293.1575927734375,297.1499938964844,293.1499938964844,0.4352098703384399,-7744.869140625,304.17828369140625,0.9990000128746032,0.5670109391212463,0.4930552244186401,293.1826171875,297.1499938964844,293.1499938964844,0.0143530583009123,-3672.561279296875,303.9979248046875,0.4361010491847992,0.050000000745058,0.2371242940425872,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806945800781,293.2510070800781,291.1775207519531,1.0,0.3371491134166717,0.7004925012588501,0.7004925012588501,1.0,1.0,-1.5411372184753418,0.6474615335464478,0.893675684928894,0.28682342171669,0.0,0.0,0.6689183712005615,80.96952819824219,81.0,-13.387798309326172,-18589.986328125,420.1112365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510681152344,309.9953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,25671.595703125,25560.0,0.0,0.0,0.4232287108898163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342050552368164,0.9342161417007446,-1.1105319572379813e-05,0.0,0.000429523322964,0.0,0.0,123.65876770019533,0.0,0.0,0.0,0.5706020593643188,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1116632521152496,-2501.90234375,304.1592712402344,0.7003318667411804,0.1742028295993805,0.1595079004764557,293.32177734375,297.1499938964844,293.1499938964844,0.0299203675240278,-1116.9083251953125,304.167236328125,0.5104891657829285,0.0714044496417045,0.0711647719144821,293.2176208496094,297.1499938964844,293.1499938964844,0.372430145740509,-5069.42236328125,304.1583251953125,0.9667861461639404,0.4606364369392395,0.3232224881649017,293.1575927734375,297.1499938964844,293.1499938964844,0.4352098703384399,-7744.869140625,304.17828369140625,0.9990000128746032,0.5670109391212463,0.4930552244186401,293.1826171875,297.1499938964844,293.1499938964844,0.0143530583009123,-3672.561279296875,303.9979248046875,0.4361010491847992,0.050000000745058,0.2371242940425872,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806945800781,293.2510070800781,291.1775207519531,1.0,0.3371491134166717,0.7004925012588501,0.7004925012588501,1.0,1.0,-1.5411372184753418,0.6474615335464478,0.893675684928894,0.28682342171669,0.0,0.0,0.6689183712005615,80.96952819824219,81.0,-13.387798309326172,-18589.986328125,420.1112365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510681152344,309.9953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,25671.595703125,25560.0,0.0,0.0,0.4232287108898163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342050552368164,0.9342161417007446,-1.1105319572379813e-05,0.0,0.000429523322964,0.0,0.0,123.65876770019533,0.0,0.0,0.0,0.5706020593643188,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1109011992812156,-2488.316650390625,304.1589660644531,0.6985316276550293,0.1731425076723098,0.1585562080144882,293.3201904296875,297.1499938964844,293.1499938964844,0.0280867870897054,-1089.012939453125,304.1674499511719,0.5054842233657837,0.0695376619696617,0.0693914592266082,293.2177124023437,297.1499938964844,293.1499938964844,0.3717844486236572,-5062.69873046875,304.1579895019531,0.9657714366912842,0.4597592353820801,0.322620689868927,293.1548767089844,297.1499938964844,293.1499938964844,0.4357312321662903,-7755.46875,304.1722106933594,0.9990000128746032,0.5674548745155334,0.493684321641922,293.1827697753906,297.1499938964844,293.1499938964844,0.0143495658412575,-3673.328125,303.9917297363281,0.4358392059803009,0.050000000745058,0.2371555119752884,291.17138671875,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,293.2498474121094,291.1700744628906,1.0,0.3369402885437011,0.7019099593162537,0.7019099593162537,1.0,1.0,-1.5379350185394287,0.6464217901229858,0.8915132284164429,0.2864445745944977,0.0,0.0,0.6682011485099792,81.07553100585938,81.0,-17.147798538208008,-18536.044921875,418.6540222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7298278808594,309.9692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,25638.31640625,24480.0,0.0,0.0,0.4202582240104675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9305997490882874,0.9306108355522156,-1.1056967196054757e-05,0.0,0.0004265086899977,0.0,0.0,122.54639434814452,0.0,0.0,0.0,0.5540764927864075,4.0,0.0,1.0
467760,293.2525634765625,297.1499938964844,293.1499938964844,0.1103563904762268,-2479.018798828125,304.1583251953125,0.6964471936225891,0.172097772359848,0.1576239764690399,293.31854248046875,297.1499938964844,293.1499938964844,0.0270580295473337,-1064.6346435546875,304.1661376953125,0.5003897547721863,0.0677056908607482,0.0676531642675399,293.2178039550781,297.1499938964844,293.1499938964844,0.3718160688877105,-5063.8427734375,304.15643310546875,0.9643459916114808,0.4588832557201385,0.3220217227935791,293.1543884277344,297.1499938964844,293.1499938964844,0.4377170205116272,-7787.5498046875,304.1645202636719,0.9990000128746032,0.5674871206283569,0.4949290156364441,293.1830444335937,297.1499938964844,293.1499938964844,0.0143783716484904,-3680.48193359375,303.9848937988281,0.4353238642215729,0.050000000745058,0.2372171878814697,291.14459228515625,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,293.2484741210937,291.139404296875,1.0,0.3370039761066437,0.703271746635437,0.703271746635437,1.0,1.0,-1.535577416419983,0.6457444429397583,0.8898329734802246,0.2862540185451507,0.0,0.0,0.6710149049758911,81.36033630371094,84.0,-51.72722244262695,-18412.66015625,418.1241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7074890136719,309.8943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,24676.56640625,24480.0,0.0,0.0,0.4173439741134643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914396345615387,0.9144070148468018,-1.065792912413599e-05,0.0,0.000423551100539,0.0,0.0,116.11212921142578,0.0,0.0,0.0,0.5590366721153259,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.1089520677924156,-2453.9404296875,304.1579284667969,0.6916060447692871,0.1700533032417297,0.1558164358139038,293.3148193359375,297.1499938964844,293.1499938964844,0.0244367346167564,-1013.5236206054688,304.1651306152344,0.4900605380535126,0.0641874223947525,0.0643203184008598,293.218017578125,297.1499938964844,293.1499938964844,0.3707090020179748,-5052.2109375,304.15625,0.96045982837677,0.4571263492107391,0.3208382725715637,293.1597900390625,297.1499938964844,293.1499938964844,0.4420489966869354,-7854.41259765625,304.152587890625,0.9990000128746032,0.5663009881973267,0.4989374876022339,293.18389892578125,297.1499938964844,293.1499938964844,0.014386766590178,-3684.69091796875,303.970703125,0.4336899816989898,0.050000000745058,0.2374166995286941,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1237487792969,1.0,0.3378180265426636,0.7058448195457458,0.7058448195457458,1.0,1.0,-1.5330357551574707,0.6453210115432739,0.8877148032188416,0.2863553762435913,0.0,0.0,0.6764844655990601,82.37747192382812,87.0,-24.74708366394043,-18409.919921875,419.4061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063232421875,309.85174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,24393.884765625,24480.0,0.0,0.0,0.4122989475727081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256353378295898,0.9256460666656494,-1.0719581041485071e-05,0.0,0.0004184310091659,0.0,0.0,118.75196075439452,0.0,0.0,0.0,0.5630583167076111,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.1089520677924156,-2453.9404296875,304.1579284667969,0.6916060447692871,0.1700533032417297,0.1558164358139038,293.3148193359375,297.1499938964844,293.1499938964844,0.0244367346167564,-1013.5236206054688,304.1651306152344,0.4900605380535126,0.0641874223947525,0.0643203184008598,293.218017578125,297.1499938964844,293.1499938964844,0.3707090020179748,-5052.2109375,304.15625,0.96045982837677,0.4571263492107391,0.3208382725715637,293.1597900390625,297.1499938964844,293.1499938964844,0.4420489966869354,-7854.41259765625,304.152587890625,0.9990000128746032,0.5663009881973267,0.4989374876022339,293.18389892578125,297.1499938964844,293.1499938964844,0.014386766590178,-3684.69091796875,303.970703125,0.4336899816989898,0.050000000745058,0.2374166995286941,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1237487792969,1.0,0.3378180265426636,0.7058448195457458,0.7058448195457458,1.0,1.0,-1.5330357551574707,0.6453210115432739,0.8877148032188416,0.2863553762435913,0.0,0.0,0.6764844655990601,82.37747192382812,87.0,-24.74708366394043,-18409.919921875,419.4061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063232421875,309.85174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,24393.884765625,24480.0,0.0,0.0,0.4122989475727081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256353378295898,0.9256460666656494,-1.0719581041485071e-05,0.0,0.0004184310091659,0.0,0.0,118.75196075439452,0.0,0.0,0.0,0.5630583167076111,4.0,0.0,1.0
467940,293.2471618652344,297.1499938964844,293.1499938964844,0.1075489148497581,-2428.710205078125,304.1576232910156,0.6860983967781067,0.1680673211812973,0.154077261686325,293.31134033203125,297.1499938964844,293.1499938964844,0.0220237597823143,-963.6539306640624,304.16412353515625,0.4787680506706238,0.060723565518856,0.0611041970551013,293.21832275390625,297.1499938964844,293.1499938964844,0.3693822026252746,-5038.0771484375,304.1563415527344,0.9554025530815125,0.455337792634964,0.3196458220481872,293.17266845703125,297.1499938964844,293.1499938964844,0.4480399191379547,-7943.6416015625,304.1417541503906,0.9990000128746032,0.5634526014328003,0.5045632123947144,293.1852111816406,297.1499938964844,293.1499938964844,0.014390280470252,-3687.909423828125,303.9550476074219,0.4314625561237335,0.050000000745058,0.237699270248413,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.2427673339844,291.1114807128906,1.0,0.3393591642379761,0.7083110213279724,0.7083110213279724,1.0,1.0,-1.5327472686767578,0.6458762288093567,0.8868710994720459,0.2869690060615539,0.0,0.0,0.6821549534797668,83.88044738769531,90.0,-20.25252723693848,-18389.611328125,423.17034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344177246094,309.7465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,24345.5078125,23400.0,0.0,0.0,0.4085201323032379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378452897071838,0.937856137752533,-1.084680752683198e-05,0.0,0.0004145959974266,0.0,0.0,122.17516326904295,0.0,0.0,0.0,0.553214430809021,4.0,0.0,1.0
468000,293.2471618652344,297.1499938964844,293.1499938964844,0.1075489148497581,-2428.710205078125,304.1576232910156,0.6860983967781067,0.1680673211812973,0.154077261686325,293.31134033203125,297.1499938964844,293.1499938964844,0.0220237597823143,-963.6539306640624,304.16412353515625,0.4787680506706238,0.060723565518856,0.0611041970551013,293.21832275390625,297.1499938964844,293.1499938964844,0.3693822026252746,-5038.0771484375,304.1563415527344,0.9554025530815125,0.455337792634964,0.3196458220481872,293.17266845703125,297.1499938964844,293.1499938964844,0.4480399191379547,-7943.6416015625,304.1417541503906,0.9990000128746032,0.5634526014328003,0.5045632123947144,293.1852111816406,297.1499938964844,293.1499938964844,0.014390280470252,-3687.909423828125,303.9550476074219,0.4314625561237335,0.050000000745058,0.237699270248413,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.2427673339844,291.1114807128906,1.0,0.3393591642379761,0.7083110213279724,0.7083110213279724,1.0,1.0,-1.5327472686767578,0.6458762288093567,0.8868710994720459,0.2869690060615539,0.0,0.0,0.6821549534797668,83.88044738769531,90.0,-20.25252723693848,-18389.611328125,423.17034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344177246094,309.7465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,24345.5078125,23400.0,0.0,0.0,0.4085201323032379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378452897071838,0.937856137752533,-1.084680752683198e-05,0.0,0.0004145959974266,0.0,0.0,122.17516326904295,0.0,0.0,0.0,0.553214430809021,4.0,0.0,1.0
468060,293.2444763183594,297.1499938964844,293.1499938964844,0.1064779087901115,-2409.965576171875,304.1568908691406,0.6801772713661194,0.166147768497467,0.1524088233709335,293.3085327148437,297.1499938964844,293.1499938964844,0.0198254324495792,-915.347900390625,304.1630859375,0.4636663198471069,0.0572020411491394,0.0578606314957141,293.2185974121094,297.1499938964844,293.1499938964844,0.3690059781074524,-5034.9130859375,304.1549377441406,0.9494415521621704,0.4535529911518097,0.3184601664543152,293.1916198730469,297.1499938964844,293.1499938964844,0.4566827714443207,-8070.0400390625,304.1302185058594,0.9990000128746032,0.5590484738349915,0.5114043951034546,293.1869506835937,297.1499938964844,293.1499938964844,0.0144385546445846,-3700.118896484375,303.93719482421875,0.42885422706604,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0700988769531,1.0,0.3414400517940521,0.7107861042022705,0.7107861042022705,1.0,1.0,-1.5340569019317627,0.6471467614173889,0.886910080909729,0.2879698276519775,0.0,0.0,0.6957835555076599,85.76188659667969,93.0,-36.67605972290039,-18338.97265625,428.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2393493652344,309.60015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,23178.171875,23400.0,0.0,0.0,0.4057081043720245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452685117721558,0.9452791810035706,-1.066770164470654e-05,0.0,0.0004117421631235,0.0,0.0,122.08758544921876,0.0,0.0,0.0,0.5677455067634583,4.0,0.0,1.0
468120,293.2444763183594,297.1499938964844,293.1499938964844,0.1064779087901115,-2409.965576171875,304.1568908691406,0.6801772713661194,0.166147768497467,0.1524088233709335,293.3085327148437,297.1499938964844,293.1499938964844,0.0198254324495792,-915.347900390625,304.1630859375,0.4636663198471069,0.0572020411491394,0.0578606314957141,293.2185974121094,297.1499938964844,293.1499938964844,0.3690059781074524,-5034.9130859375,304.1549377441406,0.9494415521621704,0.4535529911518097,0.3184601664543152,293.1916198730469,297.1499938964844,293.1499938964844,0.4566827714443207,-8070.0400390625,304.1302185058594,0.9990000128746032,0.5590484738349915,0.5114043951034546,293.1869506835937,297.1499938964844,293.1499938964844,0.0144385546445846,-3700.118896484375,303.93719482421875,0.42885422706604,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0700988769531,1.0,0.3414400517940521,0.7107861042022705,0.7107861042022705,1.0,1.0,-1.5340569019317627,0.6471467614173889,0.886910080909729,0.2879698276519775,0.0,0.0,0.6957835555076599,85.76188659667969,93.0,-36.67605972290039,-18338.97265625,428.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2393493652344,309.60015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,23178.171875,23400.0,0.0,0.0,0.4057081043720245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452685117721558,0.9452791810035706,-1.066770164470654e-05,0.0,0.0004117421631235,0.0,0.0,122.08758544921876,0.0,0.0,0.0,0.5677455067634583,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.1051092967391014,-2385.04345703125,304.1568603515625,0.6740503311157227,0.1642954051494598,0.1508110016584396,293.3064270019531,297.1499938964844,293.1499938964844,0.0176726393401622,-863.3209228515625,304.1623229980469,0.4446571469306946,0.0536185316741466,0.0545672327280044,293.21893310546875,297.1499938964844,293.1499938964844,0.367391973733902,-5017.2861328125,304.1559753417969,0.9427998661994934,0.4517451524734497,0.3172741532325744,293.2157287597656,297.1499938964844,293.1499938964844,0.4649913012981415,-8188.74267578125,304.1229858398437,0.9990000128746032,0.553117036819458,0.5191376805305481,293.18896484375,297.1499938964844,293.1499938964844,0.0144324041903018,-3701.486328125,303.918701171875,0.4260332286357879,0.050000000745058,0.2384458482265472,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.3439204096794128,0.7133752703666687,0.7133752703666687,1.0,1.0,-1.5365232229232788,0.6489595770835876,0.8875635862350464,0.2892803251743316,0.0,0.0,0.7067557573318481,87.93733215332031,96.0,-13.753527641296388,-18380.091796875,435.8321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99029541015625,309.4752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,23117.330078125,23400.0,0.0,0.0,0.4043280184268951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733938574790956,0.973404824733734,-1.09816319309175e-05,0.0,0.0004103415412828,0.0,0.0,130.3982696533203,0.0,0.0,0.0,0.5796796679496765,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.1051092967391014,-2385.04345703125,304.1568603515625,0.6740503311157227,0.1642954051494598,0.1508110016584396,293.3064270019531,297.1499938964844,293.1499938964844,0.0176726393401622,-863.3209228515625,304.1623229980469,0.4446571469306946,0.0536185316741466,0.0545672327280044,293.21893310546875,297.1499938964844,293.1499938964844,0.367391973733902,-5017.2861328125,304.1559753417969,0.9427998661994934,0.4517451524734497,0.3172741532325744,293.2157287597656,297.1499938964844,293.1499938964844,0.4649913012981415,-8188.74267578125,304.1229858398437,0.9990000128746032,0.553117036819458,0.5191376805305481,293.18896484375,297.1499938964844,293.1499938964844,0.0144324041903018,-3701.486328125,303.918701171875,0.4260332286357879,0.050000000745058,0.2384458482265472,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.3439204096794128,0.7133752703666687,0.7133752703666687,1.0,1.0,-1.5365232229232788,0.6489595770835876,0.8875635862350464,0.2892803251743316,0.0,0.0,0.7067557573318481,87.93733215332031,96.0,-13.753527641296388,-18380.091796875,435.8321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99029541015625,309.4752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,23117.330078125,23400.0,0.0,0.0,0.4043280184268951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733938574790956,0.973404824733734,-1.09816319309175e-05,0.0,0.0004103415412828,0.0,0.0,130.3982696533203,0.0,0.0,0.0,0.5796796679496765,4.0,0.0,1.0
468300,293.2404479980469,297.1499938964844,293.1499938964844,0.104467287659645,-2373.36328125,304.15679931640625,0.6707570552825928,0.1633996218442917,0.150044783949852,293.3055419921875,297.1499938964844,293.1499938964844,0.0166643317788839,-837.2506713867188,304.1618957519531,0.4352899491786957,0.0518118850886821,0.0529110208153724,293.2191162109375,297.1499938964844,293.1499938964844,0.3666248023509979,-5008.97900390625,304.1562805175781,0.93896222114563,0.4508365392684936,0.3166809976100921,293.2291564941406,297.1499938964844,293.1499938964844,0.4684943258762359,-8237.552734375,304.12164306640625,0.9990000128746032,0.5496444702148438,0.5221741795539856,293.1899719238281,297.1499938964844,293.1499938964844,0.0144349848851561,-3703.14208984375,303.9090576171875,0.424417108297348,0.050000000745058,0.2386858314275741,291.0660400390625,291.1499938964844,259.9416809082031,258.5334777832031,279.17706298828125,293.2490539550781,291.06573486328125,1.0,0.3452414274215698,0.714826762676239,0.714826762676239,1.0,1.0,-1.536849021911621,0.6494725942611694,0.8873764276504517,0.2897803783416748,0.0,0.0,0.7126166820526123,89.2260513305664,96.0,-9.879202842712402,-18386.58984375,439.3788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8551330566406,309.4036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,23103.326171875,22320.0,0.0,0.0,0.404139369726181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98770409822464,0.9877152442932128,-1.1148882549605332e-05,0.0,0.0004101500671822,0.0,0.0,134.81967163085938,0.0,0.0,0.0,0.5709130167961121,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1039890348911285,-2364.915283203125,304.1564025878906,0.666549026966095,0.1625337898731231,0.1493289172649383,293.3046569824219,297.1499938964844,293.1499938964844,0.0158306136727333,-814.2084350585938,304.1612548828125,0.4256114363670349,0.0500106774270534,0.0512829199433326,293.21923828125,297.1499938964844,293.1499938964844,0.3663124442100525,-5005.9921875,304.1556701660156,0.9335386157035828,0.4499399960041046,0.3161129057407379,293.23980712890625,297.1499938964844,293.1499938964844,0.4670094549655914,-8212.75,304.1295166015625,0.994926393032074,0.5465483069419861,0.5196377038955688,293.1909484863281,297.1499938964844,293.1499938964844,0.0144704319536685,-3710.651123046875,303.89910888671875,0.4220521152019501,0.050000000745058,0.2390536069869995,291.0507202148437,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,293.25250244140625,291.0483703613281,1.0,0.3464017510414123,0.7166836261749268,0.7166836261749268,1.0,1.0,-1.5307446718215942,0.6471513509750366,0.8835933804512024,0.2887642681598663,0.0,0.0,0.7206107378005981,91.07588958740234,99.0,-27.12560272216797,-18264.912109375,440.8252868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.736328125,309.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,22212.17578125,22320.0,0.0,0.0,0.4040394127368927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9848886132240297,0.9848995208740234,-1.0913622645603027e-05,0.0,0.0004100486403331,0.0,0.0,132.13636779785156,0.0,0.0,0.0,0.5816224813461304,4.0,0.0,1.0
468420,293.236328125,297.1499938964844,293.1499938964844,0.1026253551244735,-2339.653076171875,304.15655517578125,0.659343421459198,0.1608251929283142,0.1479137688875198,293.3050537109375,297.1499938964844,293.1499938964844,0.0150884352624416,-795.4530639648438,304.1038818359375,0.418273389339447,0.050000000745058,0.050531517714262,293.2196655273437,297.1499938964844,293.1499938964844,0.3641572296619415,-4982.08984375,304.1574401855469,0.9242613315582277,0.4481016397476196,0.3149481117725372,293.24969482421875,297.1499938964844,293.1499938964844,0.4624434411525726,-8141.74951171875,304.143798828125,0.9869707226753236,0.5422487854957581,0.5152214765548706,293.19305419921875,297.1499938964844,293.1499938964844,0.0144595317542552,-3710.069580078125,303.8792724609375,0.4182631373405456,0.050000000745058,0.2396869659423828,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486720621585846,0.7203887701034546,0.7203887701034546,1.0,1.0,-1.5222010612487793,0.6441928148269653,0.878008246421814,0.2875269055366516,0.0,0.0,0.7315797805786133,94.2957763671875,102.0,14.295619010925291,-18238.666015625,444.4506530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196533203125,309.2191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,22052.87109375,22320.0,0.0,0.0,0.4042992889881134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140442848205566,1.014055609703064,-1.123150377679849e-05,0.0,0.0004103123792447,0.0,0.0,141.11685180664062,0.0,0.0,0.0,0.5939199328422546,4.0,0.0,1.0
468480,293.236328125,297.1499938964844,293.1499938964844,0.1026253551244735,-2339.653076171875,304.15655517578125,0.659343421459198,0.1608251929283142,0.1479137688875198,293.3050537109375,297.1499938964844,293.1499938964844,0.0150884352624416,-795.4530639648438,304.1038818359375,0.418273389339447,0.050000000745058,0.050531517714262,293.2196655273437,297.1499938964844,293.1499938964844,0.3641572296619415,-4982.08984375,304.1574401855469,0.9242613315582277,0.4481016397476196,0.3149481117725372,293.24969482421875,297.1499938964844,293.1499938964844,0.4624434411525726,-8141.74951171875,304.143798828125,0.9869707226753236,0.5422487854957581,0.5152214765548706,293.19305419921875,297.1499938964844,293.1499938964844,0.0144595317542552,-3710.069580078125,303.8792724609375,0.4182631373405456,0.050000000745058,0.2396869659423828,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486720621585846,0.7203887701034546,0.7203887701034546,1.0,1.0,-1.5222010612487793,0.6441928148269653,0.878008246421814,0.2875269055366516,0.0,0.0,0.7315797805786133,94.2957763671875,102.0,14.295619010925291,-18238.666015625,444.4506530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196533203125,309.2191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,22052.87109375,22320.0,0.0,0.0,0.4042992889881134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140442848205566,1.014055609703064,-1.123150377679849e-05,0.0,0.0004103123792447,0.0,0.0,141.11685180664062,0.0,0.0,0.0,0.5939199328422546,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.1012820452451706,-2314.67626953125,304.1566162109375,0.6529871821403503,0.1591928452253341,0.1465453207492828,293.3105773925781,297.1499938964844,293.1499938964844,0.0149063616991043,-791.6736450195312,304.0320739746094,0.4150662124156952,0.050000000745058,0.0506511442363262,293.2201843261719,297.1499938964844,293.1499938964844,0.3618291616439819,-4956.416015625,304.1588134765625,0.9160333871841432,0.4462319016456604,0.3137440383434295,293.2530822753906,297.1499938964844,293.1499938964844,0.4587637484073639,-8086.404296875,304.15185546875,0.9798237681388856,0.5390256643295288,0.5121437907218933,293.1952819824219,297.1499938964844,293.1499938964844,0.0144355427473783,-3707.505126953125,303.8584899902344,0.4150662720203399,0.050000000745058,0.2402672916650772,291.0838928222656,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603759765625,291.0852355957031,1.0,0.3509708642959595,0.7241674661636353,0.7241674661636353,1.0,1.0,-1.516257643699646,0.6423959136009216,0.8738617897033691,0.2869526445865631,0.0,0.0,0.7390464544296265,97.28290557861328,105.0,22.126489639282227,-18196.2890625,448.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,309.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22104.7421875,21240.0,0.0,0.0,0.4051329791545868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348387956619265,1.0348503589630127,-1.1501954759296495e-05,0.0,0.0004111584566999,0.0,0.0,148.14927673339844,0.0,0.0,0.0,0.5882017612457275,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.1012820452451706,-2314.67626953125,304.1566162109375,0.6529871821403503,0.1591928452253341,0.1465453207492828,293.3105773925781,297.1499938964844,293.1499938964844,0.0149063616991043,-791.6736450195312,304.0320739746094,0.4150662124156952,0.050000000745058,0.0506511442363262,293.2201843261719,297.1499938964844,293.1499938964844,0.3618291616439819,-4956.416015625,304.1588134765625,0.9160333871841432,0.4462319016456604,0.3137440383434295,293.2530822753906,297.1499938964844,293.1499938964844,0.4587637484073639,-8086.404296875,304.15185546875,0.9798237681388856,0.5390256643295288,0.5121437907218933,293.1952819824219,297.1499938964844,293.1499938964844,0.0144355427473783,-3707.505126953125,303.8584899902344,0.4150662720203399,0.050000000745058,0.2402672916650772,291.0838928222656,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603759765625,291.0852355957031,1.0,0.3509708642959595,0.7241674661636353,0.7241674661636353,1.0,1.0,-1.516257643699646,0.6423959136009216,0.8738617897033691,0.2869526445865631,0.0,0.0,0.7390464544296265,97.28290557861328,105.0,22.126489639282227,-18196.2890625,448.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,309.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22104.7421875,21240.0,0.0,0.0,0.4051329791545868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348387956619265,1.0348503589630127,-1.1501954759296495e-05,0.0,0.0004111584566999,0.0,0.0,148.14927673339844,0.0,0.0,0.0,0.5882017612457275,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1002865359187126,-2296.604736328125,304.15606689453125,0.6471245288848877,0.1576529741287231,0.1452565491199493,293.3194580078125,297.1499938964844,293.1499938964844,0.014747099019587,-789.2449340820312,303.9495544433594,0.4121299088001251,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604863882064819,-4942.3037109375,304.1581726074219,0.908450961112976,0.4443766474723816,0.3125425577163696,293.25421142578125,297.1499938964844,293.1499938964844,0.4566217064857483,-8055.3271484375,304.1548156738281,0.9727660417556764,0.5361835956573486,0.5095330476760864,293.19757080078125,297.1499938964844,293.1499938964844,0.0144533971324563,-3713.689697265625,303.83599853515625,0.4121299088001251,0.050000000745058,0.2408400177955627,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646789550781,291.0716247558594,1.0,0.3532914519309997,0.7281007170677185,0.7281007170677185,1.0,1.0,-1.510966181755066,0.6408984661102295,0.8700677156448364,0.2865483462810516,0.0,0.0,0.7506374716758728,100.24224853515624,108.0,0.7296597957611084,-18094.181640625,453.5346984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19903564453125,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.12890625,21240.0,0.0,0.0,0.4059832096099853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357604026794434,1.035771727561951,-1.127956602431368e-05,0.0,0.0004120213270653,0.0,0.0,146.26507568359375,0.0,0.0,0.0,0.6003953218460083,4.0,0.0,1.0
