time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1002865359187126,-2296.604736328125,304.15606689453125,0.6471245288848877,0.1576529741287231,0.1452565491199493,293.3194580078125,297.1499938964844,293.1499938964844,0.014747099019587,-789.2449340820312,303.9495544433594,0.4121299088001251,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604863882064819,-4942.3037109375,304.1581726074219,0.908450961112976,0.4443766474723816,0.3125425577163696,293.25421142578125,297.1499938964844,293.1499938964844,0.4566217064857483,-8055.3271484375,304.1548156738281,0.9727660417556764,0.5361835956573486,0.5095330476760864,293.19757080078125,297.1499938964844,293.1499938964844,0.0144533971324563,-3713.689697265625,303.83599853515625,0.4121299088001251,0.050000000745058,0.2408400177955627,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646789550781,291.0716247558594,1.0,0.3532914519309997,0.7281007170677185,0.7281007170677185,1.0,1.0,-1.510966181755066,0.6408984661102295,0.8700677156448364,0.2865483462810516,0.0,0.0,0.7506374716758728,100.24224853515624,108.0,0.7296597957611084,-18094.181640625,453.5346984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19903564453125,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.12890625,21240.0,0.0,0.0,0.4059832096099853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357604026794434,1.035771727561951,-1.127956602431368e-05,0.0,0.0004120213270653,0.0,0.0,146.26507568359375,0.0,0.0,0.0,0.6003953218460083,4.0,0.0,1.0
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.0990617051720619,-2273.6484375,304.1560974121094,0.6416684985160828,0.1562035232782364,0.1440500319004058,293.3302307128906,297.1499938964844,293.1499938964844,0.0145178670063614,-784.1767578125,303.85986328125,0.4093737602233886,0.050000000745058,0.0508926920592784,293.2209167480469,297.1499938964844,293.1499938964844,0.3580555915832519,-4915.43994140625,304.15948486328125,0.901562750339508,0.4425132870674133,0.3113428354263305,293.2546081542969,297.1499938964844,293.1499938964844,0.4531887471675873,-8005.4765625,304.1589050292969,0.965623378753662,0.5334641337394714,0.5070867538452148,293.1999206542969,297.1499938964844,293.1499938964844,0.0144183821976184,-3709.43017578125,303.8135070800781,0.4093737602233886,0.050000000745058,0.2414130121469497,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699890136719,291.09429931640625,1.0,0.3556292355060577,0.7322233319282532,0.7322233319282532,1.0,1.0,-1.5059734582901,0.6395450234413147,0.8664284348487854,0.2862292826175689,0.0,0.0,0.7569130063056946,103.2090072631836,111.0,22.873855590820312,-18086.96484375,458.35009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.02734375,21240.0,0.0,0.0,0.407075822353363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540320873260498,1.0540436506271362,-1.1510283911775332e-05,0.0,0.0004131302121095,0.0,0.0,152.51174926757812,0.0,0.0,0.0,0.6084076762199402,4.0,0.0,1.0
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.0990617051720619,-2273.6484375,304.1560974121094,0.6416684985160828,0.1562035232782364,0.1440500319004058,293.3302307128906,297.1499938964844,293.1499938964844,0.0145178670063614,-784.1767578125,303.85986328125,0.4093737602233886,0.050000000745058,0.0508926920592784,293.2209167480469,297.1499938964844,293.1499938964844,0.3580555915832519,-4915.43994140625,304.15948486328125,0.901562750339508,0.4425132870674133,0.3113428354263305,293.2546081542969,297.1499938964844,293.1499938964844,0.4531887471675873,-8005.4765625,304.1589050292969,0.965623378753662,0.5334641337394714,0.5070867538452148,293.1999206542969,297.1499938964844,293.1499938964844,0.0144183821976184,-3709.43017578125,303.8135070800781,0.4093737602233886,0.050000000745058,0.2414130121469497,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699890136719,291.09429931640625,1.0,0.3556292355060577,0.7322233319282532,0.7322233319282532,1.0,1.0,-1.5059734582901,0.6395450234413147,0.8664284348487854,0.2862292826175689,0.0,0.0,0.7569130063056946,103.2090072631836,111.0,22.873855590820312,-18086.96484375,458.35009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.02734375,21240.0,0.0,0.0,0.407075822353363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540320873260498,1.0540436506271362,-1.1510283911775332e-05,0.0,0.0004131302121095,0.0,0.0,152.51174926757812,0.0,0.0,0.0,0.6084076762199402,4.0,0.0,1.0
468900,293.2262878417969,297.1499938964844,293.1499938964844,0.0984777882695198,-2262.6875,304.1560363769531,0.6390759348869324,0.1555129438638687,0.1434773206710815,293.3360290527344,297.1499938964844,293.1499938964844,0.0143989669159054,-781.5016479492188,303.8127136230469,0.4080491364002228,0.050000000745058,0.0509532764554023,293.2211303710937,297.1499938964844,293.1499938964844,0.3568305969238281,-4901.9462890625,304.15997314453125,0.8982855081558228,0.4415767788887024,0.310738742351532,293.2546691894531,297.1499938964844,293.1499938964844,0.4514619708061218,-7980.67822265625,304.160400390625,0.9620048999786376,0.5321232676506042,0.5058848261833191,293.2011108398437,297.1499938964844,293.1499938964844,0.0144000351428985,-3707.219482421875,303.8019104003906,0.4080491364002228,0.050000000745058,0.2417003959417343,291.10357666015625,291.1499938964844,260.125,258.6915588378906,279.1913146972656,293.2730407714844,291.1053161621094,1.0,0.3568017482757568,0.7343644499778748,0.7343644499778748,1.0,1.0,-1.5035353899002075,0.6388988494873047,0.8646366000175476,0.2860886752605438,0.0,0.0,0.7588897347450256,104.69833374023438,111.0,26.44308090209961,-18075.109375,460.7917785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04901123046875,308.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,21097.1015625,20160.0,0.0,0.0,0.4076693058013916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0603468418121338,1.0603585243225098,-1.1598616765695624e-05,0.0,0.0004137325158808,0.0,0.0,154.78878784179688,0.0,0.0,0.0,0.5962696075439453,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.0980770215392112,-2255.45263671875,304.1556701660156,0.6365681886672974,0.154845729470253,0.1429251879453659,293.3420104980469,297.1499938964844,293.1499938964844,0.0143048577010631,-779.92138671875,303.7637023925781,0.4067557454109192,0.050000000745058,0.0510139465332031,293.2212829589844,297.1499938964844,293.1499938964844,0.3562010526657104,-4895.4814453125,304.1592712402344,0.8950605988502502,0.4406434893608093,0.3101343214511871,293.2546691894531,297.1499938964844,293.1499938964844,0.4504768848419189,-7967.236328125,304.1602783203125,0.9583640694618224,0.5307992696762085,0.5046947002410889,293.2023010253906,297.1499938964844,293.1499938964844,0.0144083686172962,-3710.546875,303.7895812988281,0.4067557454109192,0.050000000745058,0.2419881969690323,291.0966186523437,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2763671875,291.0941772460937,1.0,0.3579757511615753,0.7365605235099792,0.7365605235099792,1.0,1.0,-1.5011365413665771,0.6382728815078735,0.8628636598587036,0.2859603762626648,0.0,0.0,0.7629178762435913,106.1906509399414,114.0,-4.052206039428711,-17976.779296875,463.25384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02691650390625,308.9161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,20274.54296875,20160.0,0.0,0.0,0.4081177711486816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453091859817505,1.0453203916549685,-1.1220314263482578e-05,0.0,0.0004141876415815,0.0,0.0,147.80667114257812,0.0,0.0,0.0,0.6016530990600586,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.0971075594425201,-2237.35595703125,304.1554260253906,0.6318017840385437,0.15359428524971,0.1418907046318054,293.3542175292969,297.1499938964844,293.1499938964844,0.0140736224129796,-774.8889770507812,303.6627197265625,0.4042525589466095,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.354140967130661,-4872.9541015625,304.1596984863281,0.8887892365455627,0.4387858510017395,0.3089354038238525,293.2543334960937,297.1499938964844,293.1499938964844,0.4475315809249878,-7925.470703125,304.1618347167969,0.9510734677314758,0.5282130241394043,0.5023759603500366,293.2047424316406,297.1499938964844,293.1499938964844,0.0143854049965739,-3709.18310546875,303.7648010253906,0.4042525589466095,0.050000000745058,0.2425637543201446,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836608886719,291.10675048828125,1.0,0.3603278994560241,0.741121232509613,0.741121232509613,1.0,1.0,-1.496508240699768,0.6371042132377625,0.8594039678573608,0.2857529819011688,0.0,0.0,0.7690473794937134,109.1785659790039,117.0,18.03516387939453,-17984.623046875,468.2546997070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,308.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,20055.306640625,20160.0,0.0,0.0,0.4089082777500152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572364330291748,1.057247757911682,-1.1323018043185584e-05,0.0,0.0004149899177718,0.0,0.0,151.44061279296875,0.0,0.0,0.0,0.6065477728843689,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.0971075594425201,-2237.35595703125,304.1554260253906,0.6318017840385437,0.15359428524971,0.1418907046318054,293.3542175292969,297.1499938964844,293.1499938964844,0.0140736224129796,-774.8889770507812,303.6627197265625,0.4042525589466095,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.354140967130661,-4872.9541015625,304.1596984863281,0.8887892365455627,0.4387858510017395,0.3089354038238525,293.2543334960937,297.1499938964844,293.1499938964844,0.4475315809249878,-7925.470703125,304.1618347167969,0.9510734677314758,0.5282130241394043,0.5023759603500366,293.2047424316406,297.1499938964844,293.1499938964844,0.0143854049965739,-3709.18310546875,303.7648010253906,0.4042525589466095,0.050000000745058,0.2425637543201446,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836608886719,291.10675048828125,1.0,0.3603278994560241,0.741121232509613,0.741121232509613,1.0,1.0,-1.496508240699768,0.6371042132377625,0.8594039678573608,0.2857529819011688,0.0,0.0,0.7690473794937134,109.1785659790039,117.0,18.03516387939453,-17984.623046875,468.2546997070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,308.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,20055.306640625,20160.0,0.0,0.0,0.4089082777500152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572364330291748,1.057247757911682,-1.1323018043185584e-05,0.0,0.0004149899177718,0.0,0.0,151.44061279296875,0.0,0.0,0.0,0.6065477728843689,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.0961063131690025,-2218.421142578125,304.1552734375,0.6273306012153625,0.1524519026279449,0.1409583687782287,293.36651611328125,297.1499938964844,293.1499938964844,0.0138174118474125,-768.7003784179688,303.55828857421875,0.4018309712409973,0.050000000745058,0.0512568391859531,293.2218322753906,297.1499938964844,293.1499938964844,0.3516164422035217,-4845.06494140625,304.1606750488281,0.8827221989631653,0.4369118809700012,0.3077273964881897,293.2539367675781,297.1499938964844,293.1499938964844,0.4440262913703918,-7875.61865234375,304.1636962890625,0.943777322769165,0.5256526470184326,0.5000913739204407,293.207275390625,297.1499938964844,293.1499938964844,0.0143386153504252,-3703.272705078125,303.73956298828125,0.4018309712409973,0.050000000745058,0.2431403845548629,291.1294860839844,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904052734375,291.1313781738281,1.0,0.3626818358898163,0.7458508014678955,0.7458508014678955,1.0,1.0,-1.4920341968536377,0.6360001564025879,0.8560340404510498,0.2855802774429321,0.0,0.0,0.770082950592041,112.1752700805664,120.0,29.08940887451172,-17972.287109375,473.3296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.40234375,19080.0,0.0,0.0,0.4096385538578033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630652904510498,1.063076734542847,-1.1410300430725329e-05,0.0,0.0004157310468144,0.0,0.0,153.59390258789062,0.0,0.0,0.0,0.5941734910011292,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.0961063131690025,-2218.421142578125,304.1552734375,0.6273306012153625,0.1524519026279449,0.1409583687782287,293.36651611328125,297.1499938964844,293.1499938964844,0.0138174118474125,-768.7003784179688,303.55828857421875,0.4018309712409973,0.050000000745058,0.0512568391859531,293.2218322753906,297.1499938964844,293.1499938964844,0.3516164422035217,-4845.06494140625,304.1606750488281,0.8827221989631653,0.4369118809700012,0.3077273964881897,293.2539367675781,297.1499938964844,293.1499938964844,0.4440262913703918,-7875.61865234375,304.1636962890625,0.943777322769165,0.5256526470184326,0.5000913739204407,293.207275390625,297.1499938964844,293.1499938964844,0.0143386153504252,-3703.272705078125,303.73956298828125,0.4018309712409973,0.050000000745058,0.2431403845548629,291.1294860839844,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904052734375,291.1313781738281,1.0,0.3626818358898163,0.7458508014678955,0.7458508014678955,1.0,1.0,-1.4920341968536377,0.6360001564025879,0.8560340404510498,0.2855802774429321,0.0,0.0,0.770082950592041,112.1752700805664,120.0,29.08940887451172,-17972.287109375,473.3296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.40234375,19080.0,0.0,0.0,0.4096385538578033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630652904510498,1.063076734542847,-1.1410300430725329e-05,0.0,0.0004157310468144,0.0,0.0,153.59390258789062,0.0,0.0,0.0,0.5941734910011292,4.0,0.0,1.0
469260,293.2149658203125,297.1499938964844,293.1499938964844,0.0954651683568954,-2206.751708984375,304.15460205078125,0.6230711936950684,0.151393249630928,0.1401053965091705,293.378662109375,297.1499938964844,293.1499938964844,0.0136035066097974,-764.3666381835938,303.44854736328125,0.3994637727737427,0.050000000745058,0.0513785369694232,293.2220458984375,297.1499938964844,293.1499938964844,0.3501630127429962,-4829.76904296875,304.1595458984375,0.8768714666366577,0.4350502789020538,0.3065219819545746,293.2533569335937,297.1499938964844,293.1499938964844,0.441870629787445,-7846.27880859375,304.1627502441406,0.9365431666374208,0.5231390595436096,0.4978426992893219,293.2098999023437,297.1499938964844,293.1499938964844,0.0143381813541054,-3707.15771484375,303.7120361328125,0.3994637727737427,0.050000000745058,0.2437176704406738,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1199951171875,1.0,0.365033894777298,0.7507386207580566,0.7507386207580566,1.0,1.0,-1.4877026081085205,0.6349497437477112,0.8527528047561646,0.2854334712028503,0.0,0.0,0.7749114036560059,115.17840576171876,123.0,3.3326282501220703,-17875.6484375,478.467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.458984375,19080.0,0.0,0.0,0.4098460972309112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445258617401123,1.044536828994751,-1.0946438123937696e-05,0.0,0.0004159416712354,0.0,0.0,145.04071044921875,0.0,0.0,0.0,0.5976061224937439,4.0,0.0,1.0
469320,293.2149658203125,297.1499938964844,293.1499938964844,0.0954651683568954,-2206.751708984375,304.15460205078125,0.6230711936950684,0.151393249630928,0.1401053965091705,293.378662109375,297.1499938964844,293.1499938964844,0.0136035066097974,-764.3666381835938,303.44854736328125,0.3994637727737427,0.050000000745058,0.0513785369694232,293.2220458984375,297.1499938964844,293.1499938964844,0.3501630127429962,-4829.76904296875,304.1595458984375,0.8768714666366577,0.4350502789020538,0.3065219819545746,293.2533569335937,297.1499938964844,293.1499938964844,0.441870629787445,-7846.27880859375,304.1627502441406,0.9365431666374208,0.5231390595436096,0.4978426992893219,293.2098999023437,297.1499938964844,293.1499938964844,0.0143381813541054,-3707.15771484375,303.7120361328125,0.3994637727737427,0.050000000745058,0.2437176704406738,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1199951171875,1.0,0.365033894777298,0.7507386207580566,0.7507386207580566,1.0,1.0,-1.4877026081085205,0.6349497437477112,0.8527528047561646,0.2854334712028503,0.0,0.0,0.7749114036560059,115.17840576171876,123.0,3.3326282501220703,-17875.6484375,478.467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.458984375,19080.0,0.0,0.0,0.4098460972309112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445258617401123,1.044536828994751,-1.0946438123937696e-05,0.0,0.0004159416712354,0.0,0.0,145.04071044921875,0.0,0.0,0.0,0.5976061224937439,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0946158692240715,-2190.645751953125,304.15447998046875,0.6189470291137695,0.1504003703594207,0.1393173485994339,293.3905639648437,297.1499938964844,293.1499938964844,0.013345742598176,-757.8671875,303.3372497558594,0.397123247385025,0.050000000745058,0.0515003874897956,293.2222595214844,297.1499938964844,293.1499938964844,0.3477513492107391,-4803.091796875,304.160400390625,0.8712337017059326,0.4331847131252289,0.3053204119205475,293.2527160644531,297.1499938964844,293.1499938964844,0.4385409355163574,-7799.0478515625,304.1640625,0.9294352531433104,0.5206464529037476,0.4956262111663818,293.2125244140625,297.1499938964844,293.1499938964844,0.0142899388447403,-3701.41943359375,303.6847229003906,0.397123247385025,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.3032531738281,291.142333984375,1.0,0.3673816621303558,0.7558112144470215,0.7558112144470215,1.0,1.0,-1.4834933280944824,0.6339468359947205,0.8495465517044067,0.2853117883205414,0.0,0.0,0.7748448848724365,118.1879425048828,126.0,23.51499557495117,-17876.12890625,483.65631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.8671875,19080.0,0.0,0.0,0.4098469316959381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467013120651243,1.0467122793197632,-1.096691903512692e-05,0.0,0.0004159425152465,0.0,0.0,145.71009826660156,0.0,0.0,0.0,0.5983640551567078,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0946158692240715,-2190.645751953125,304.15447998046875,0.6189470291137695,0.1504003703594207,0.1393173485994339,293.3905639648437,297.1499938964844,293.1499938964844,0.013345742598176,-757.8671875,303.3372497558594,0.397123247385025,0.050000000745058,0.0515003874897956,293.2222595214844,297.1499938964844,293.1499938964844,0.3477513492107391,-4803.091796875,304.160400390625,0.8712337017059326,0.4331847131252289,0.3053204119205475,293.2527160644531,297.1499938964844,293.1499938964844,0.4385409355163574,-7799.0478515625,304.1640625,0.9294352531433104,0.5206464529037476,0.4956262111663818,293.2125244140625,297.1499938964844,293.1499938964844,0.0142899388447403,-3701.41943359375,303.6847229003906,0.397123247385025,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.3032531738281,291.142333984375,1.0,0.3673816621303558,0.7558112144470215,0.7558112144470215,1.0,1.0,-1.4834933280944824,0.6339468359947205,0.8495465517044067,0.2853117883205414,0.0,0.0,0.7748448848724365,118.1879425048828,126.0,23.51499557495117,-17876.12890625,483.65631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.8671875,19080.0,0.0,0.0,0.4098469316959381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467013120651243,1.0467122793197632,-1.096691903512692e-05,0.0,0.0004159425152465,0.0,0.0,145.71009826660156,0.0,0.0,0.0,0.5983640551567078,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.0942052751779556,-2182.8525390625,304.1544189453125,0.616902768611908,0.1499186009168625,0.1389386355876922,293.3963623046875,297.1499938964844,293.1499938964844,0.0132169872522354,-754.5467529296875,303.28057861328125,0.3959533870220184,0.050000000745058,0.0515614412724971,293.22235107421875,297.1499938964844,293.1499938964844,0.3465384542942047,-4789.69580078125,304.16070556640625,0.8684858679771423,0.4322482049465179,0.3047162890434265,293.25244140625,297.1499938964844,293.1499938964844,0.4368709325790405,-7775.42333984375,304.16455078125,0.9259408116340636,0.5194034576416016,0.4945200979709625,293.2138366699219,297.1499938964844,293.1499938964844,0.0142649933695793,-3698.44970703125,303.6707763671875,0.3959533870220184,0.050000000745058,0.2445852905511856,291.1514587402344,291.1499938964844,260.3083190917969,258.845947265625,279.20074462890625,293.3064270019531,291.1531677246094,1.0,0.3685522675514221,0.7584164142608643,0.7584164142608643,1.0,1.0,-1.481406569480896,0.6334493160247803,0.8479572534561157,0.2852522432804107,0.0,0.0,0.773636519908905,119.69641876220705,126.0,26.351198196411133,-17866.33984375,486.2577209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,309.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,19102.015625,18000.0,0.0,0.0,0.4097774028778076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0454881191253662,1.045498967170715,-1.0957419362966904e-05,0.0,0.0004158719675615,0.0,0.0,145.35476684570312,0.0,0.0,0.0,0.5828155875205994,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.093975655734539,-2178.789306640625,304.1540222167969,0.6148602366447449,0.149448737502098,0.138569176197052,293.402099609375,297.1499938964844,293.1499938964844,0.013112187385559,-752.396484375,303.2218322753906,0.3947808444499969,0.050000000745058,0.0516225174069404,293.2224426269531,297.1499938964844,293.1499938964844,0.3459596633911133,-4783.8212890625,304.1597900390625,0.8657891750335693,0.4313157796859741,0.3041122853755951,293.2521057128906,297.1499938964844,293.1499938964844,0.435992419719696,-7763.884765625,304.1634521484375,0.9225043654441832,0.5181703567504883,0.4934188425540924,293.21514892578125,297.1499938964844,293.1499938964844,0.0142683489248156,-3701.489501953125,303.65582275390625,0.3947808444499969,0.050000000745058,0.2448749989271164,291.1429443359375,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,293.3096008300781,291.1398620605469,1.0,0.3697204291820526,0.7610722780227661,0.7610722780227661,1.0,1.0,-1.4793369770050049,0.6329574584960938,0.8463795185089111,0.2851953208446502,0.0,0.0,0.7747156620025635,121.20580291748048,129.0,-7.958335876464844,-17760.734375,488.8629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,308.9725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.6015625,18000.0,0.0,0.0,0.409496933221817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0218455791473389,1.0218560695648191,-1.0477791875018738e-05,0.0,0.0004155873320996,0.0,0.0,135.81080627441406,0.0,0.0,0.0,0.5841813087463379,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0933547094464302,-2167.208740234375,304.1537475585937,0.6107670068740845,0.1485503166913986,0.137866199016571,293.4132080078125,297.1499938964844,293.1499938964844,0.0128766987472772,-746.6116333007812,303.103515625,0.3924198150634765,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.3441329598426819,-4763.9208984375,304.1596374511719,0.8605642914772034,0.4294648766517639,0.3029170334339142,293.2513427734375,297.1499938964844,293.1499938964844,0.4334242939949035,-7728.02685546875,304.1633605957031,0.9158698320388794,0.5157367587089539,0.4912520349025726,293.2177124023437,297.1499938964844,293.1499938964844,0.014242029748857,-3700.627685546875,303.6260986328125,0.3924198150634765,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720508813858032,0.7665392756462097,0.7665392756462097,1.0,1.0,-1.4752980470657349,0.6320115923881531,0.8432864546775818,0.285101443529129,0.0,0.0,0.7761214971542358,124.2226104736328,132.0,10.1885404586792,-17762.771484375,494.1012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015686035156,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.826171875,18000.0,0.0,0.0,0.4086817800998688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202455520629885,1.0202559232711792,-1.0399429811513984e-05,0.0,0.0004147600557189,0.0,0.0,134.75234985351562,0.0,0.0,0.0,0.5829131007194519,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0933547094464302,-2167.208740234375,304.1537475585937,0.6107670068740845,0.1485503166913986,0.137866199016571,293.4132080078125,297.1499938964844,293.1499938964844,0.0128766987472772,-746.6116333007812,303.103515625,0.3924198150634765,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.3441329598426819,-4763.9208984375,304.1596374511719,0.8605642914772034,0.4294648766517639,0.3029170334339142,293.2513427734375,297.1499938964844,293.1499938964844,0.4334242939949035,-7728.02685546875,304.1633605957031,0.9158698320388794,0.5157367587089539,0.4912520349025726,293.2177124023437,297.1499938964844,293.1499938964844,0.014242029748857,-3700.627685546875,303.6260986328125,0.3924198150634765,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720508813858032,0.7665392756462097,0.7665392756462097,1.0,1.0,-1.4752980470657349,0.6320115923881531,0.8432864546775818,0.285101443529129,0.0,0.0,0.7761214971542358,124.2226104736328,132.0,10.1885404586792,-17762.771484375,494.1012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015686035156,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.826171875,18000.0,0.0,0.0,0.4086817800998688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202455520629885,1.0202559232711792,-1.0399429811513984e-05,0.0,0.0004147600557189,0.0,0.0,134.75234985351562,0.0,0.0,0.0,0.5829131007194519,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.0926506742835044,-2153.829833984375,304.1536560058594,0.606712818145752,0.1477068066596985,0.1372122168540954,293.4239196777344,297.1499938964844,293.1499938964844,0.0126229207962751,-739.707763671875,302.98419189453125,0.3900129795074463,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418341279029846,-4738.47509765625,304.1602478027344,0.8555263876914978,0.4276028573513031,0.3017166256904602,293.25067138671875,297.1499938964844,293.1499938964844,0.4302823841571808,-7683.52099609375,304.16412353515625,0.9095837473869324,0.513306200504303,0.4890932738780975,293.22027587890625,297.1499938964844,293.1499938964844,0.0141915157437324,-3694.964111328125,303.5964050292969,0.3900129795074463,0.050000000745058,0.2460326552391052,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743716776371002,0.7722358703613281,0.7722358703613281,1.0,1.0,-1.471321940422058,0.6310849785804749,0.8402369022369385,0.2850180864334106,0.0,0.0,0.7731541395187378,127.24252319335938,135.0,20.609769821166992,-17745.16015625,499.3507995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.9140625,18000.0,0.0,0.0,0.4077351689338684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0160001516342163,1.0160105228424072,-1.0351704077038448e-05,0.0,0.0004137993673793,0.0,0.0,133.4330291748047,0.0,0.0,0.0,0.580928385257721,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.0926506742835044,-2153.829833984375,304.1536560058594,0.606712818145752,0.1477068066596985,0.1372122168540954,293.4239196777344,297.1499938964844,293.1499938964844,0.0126229207962751,-739.707763671875,302.98419189453125,0.3900129795074463,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418341279029846,-4738.47509765625,304.1602478027344,0.8555263876914978,0.4276028573513031,0.3017166256904602,293.25067138671875,297.1499938964844,293.1499938964844,0.4302823841571808,-7683.52099609375,304.16412353515625,0.9095837473869324,0.513306200504303,0.4890932738780975,293.22027587890625,297.1499938964844,293.1499938964844,0.0141915157437324,-3694.964111328125,303.5964050292969,0.3900129795074463,0.050000000745058,0.2460326552391052,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743716776371002,0.7722358703613281,0.7722358703613281,1.0,1.0,-1.471321940422058,0.6310849785804749,0.8402369022369385,0.2850180864334106,0.0,0.0,0.7731541395187378,127.24252319335938,135.0,20.609769821166992,-17745.16015625,499.3507995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.9140625,18000.0,0.0,0.0,0.4077351689338684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0160001516342163,1.0160105228424072,-1.0351704077038448e-05,0.0,0.0004137993673793,0.0,0.0,133.4330291748047,0.0,0.0,0.0,0.580928385257721,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0920318961143493,-2142.127197265625,304.1534729003906,0.6027690172195435,0.1469211876392364,0.1366095095872879,293.43414306640625,297.1499938964844,293.1499938964844,0.0123763531446456,-732.927734375,302.8622741699219,0.3875629901885986,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396835029125213,-4714.80615234375,304.160400390625,0.8506737351417542,0.4257438480854034,0.3005155920982361,293.25,297.1499938964844,293.1499938964844,0.4273363351821899,-7642.04296875,304.164306640625,0.903745174407959,0.5108940005302429,0.4869475364685058,293.2227478027344,297.1499938964844,293.1499938964844,0.0141461454331874,-3690.5234375,303.5658569335937,0.3875629901885986,0.050000000745058,0.2466114312410354,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766823410987854,0.7781752943992615,0.7781752943992615,1.0,1.0,-1.4674218893051147,0.6301826238632202,0.8372392058372498,0.2849476933479309,0.0,0.0,0.7686542868614197,130.26296997070312,138.0,17.980016708374023,-17706.4140625,504.6135559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.86328125,18000.0,0.0,0.0,0.4066225588321686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007979154586792,1.0079894065856934,-1.0261250281473622e-05,0.0,0.0004126701969653,0.0,0.0,130.95867919921875,0.0,0.0,0.0,0.577303409576416,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0920318961143493,-2142.127197265625,304.1534729003906,0.6027690172195435,0.1469211876392364,0.1366095095872879,293.43414306640625,297.1499938964844,293.1499938964844,0.0123763531446456,-732.927734375,302.8622741699219,0.3875629901885986,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396835029125213,-4714.80615234375,304.160400390625,0.8506737351417542,0.4257438480854034,0.3005155920982361,293.25,297.1499938964844,293.1499938964844,0.4273363351821899,-7642.04296875,304.164306640625,0.903745174407959,0.5108940005302429,0.4869475364685058,293.2227478027344,297.1499938964844,293.1499938964844,0.0141461454331874,-3690.5234375,303.5658569335937,0.3875629901885986,0.050000000745058,0.2466114312410354,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766823410987854,0.7781752943992615,0.7781752943992615,1.0,1.0,-1.4674218893051147,0.6301826238632202,0.8372392058372498,0.2849476933479309,0.0,0.0,0.7686542868614197,130.26296997070312,138.0,17.980016708374023,-17706.4140625,504.6135559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.86328125,18000.0,0.0,0.0,0.4066225588321686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007979154586792,1.0079894065856934,-1.0261250281473622e-05,0.0,0.0004126701969653,0.0,0.0,130.95867919921875,0.0,0.0,0.0,0.577303409576416,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.091508999466896,-2132.313720703125,304.1531982421875,0.598947286605835,0.146196186542511,0.1360602080821991,293.44384765625,297.1499938964844,293.1499938964844,0.0121384104713797,-726.3492431640625,302.7378234863281,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377304673194885,-4693.44677734375,304.1601867675781,0.8460039496421814,0.4238956868648529,0.2993209660053253,293.249267578125,297.1499938964844,293.1499938964844,0.4246499538421631,-7604.45654296875,304.1640014648437,0.8983085751533508,0.50850909948349,0.4848256707191467,293.2251281738281,297.1499938964844,293.1499938964844,0.0141075011342763,-3687.644287109375,303.5343933105469,0.3851724565029144,0.050000000745058,0.2471895366907119,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.378983736038208,0.7843658924102783,0.7843658924102783,1.0,1.0,-1.4636212587356567,0.6293132305145264,0.8343080282211304,0.2848949134349823,0.0,0.0,0.763623058795929,133.28196716308594,126.0,10.924412727355955,-17656.046875,509.8990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.279296875,18000.0,0.0,0.0,0.4053257703781128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978072047233582,0.99781733751297,-1.0141971870325506e-05,0.0,0.000411354121752,0.0,0.0,127.8187255859375,0.0,0.0,0.0,0.5727086663246155,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.091508999466896,-2132.313720703125,304.1531982421875,0.598947286605835,0.146196186542511,0.1360602080821991,293.44384765625,297.1499938964844,293.1499938964844,0.0121384104713797,-726.3492431640625,302.7378234863281,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377304673194885,-4693.44677734375,304.1601867675781,0.8460039496421814,0.4238956868648529,0.2993209660053253,293.249267578125,297.1499938964844,293.1499938964844,0.4246499538421631,-7604.45654296875,304.1640014648437,0.8983085751533508,0.50850909948349,0.4848256707191467,293.2251281738281,297.1499938964844,293.1499938964844,0.0141075011342763,-3687.644287109375,303.5343933105469,0.3851724565029144,0.050000000745058,0.2471895366907119,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.378983736038208,0.7843658924102783,0.7843658924102783,1.0,1.0,-1.4636212587356567,0.6293132305145264,0.8343080282211304,0.2848949134349823,0.0,0.0,0.763623058795929,133.28196716308594,126.0,10.924412727355955,-17656.046875,509.8990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.279296875,18000.0,0.0,0.0,0.4053257703781128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978072047233582,0.99781733751297,-1.0141971870325506e-05,0.0,0.000411354121752,0.0,0.0,127.8187255859375,0.0,0.0,0.0,0.5727086663246155,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.091223120689392,-2126.962890625,304.15313720703125,0.598761796951294,0.1458686739206314,0.1357385963201522,293.4484558105469,297.1499938964844,293.1499938964844,0.0119950836524367,-722.0694580078125,302.6749572753906,0.385450929403305,0.050000000745058,0.0520960912108421,293.22271728515625,297.1499938964844,293.1499938964844,0.3367409110069275,-4682.60888671875,304.1601257324219,0.845833957195282,0.4229849278926849,0.2986733615398407,293.24884033203125,297.1499938964844,293.1499938964844,0.4233109652996063,-7585.69140625,304.1639099121094,0.8980665802955627,0.5073350071907043,0.4837020933628082,293.22625732421875,297.1499938964844,293.1499938964844,0.0140552883967757,-3681.349853515625,303.5185241699219,0.385450929403305,0.050000000745058,0.2471214234828949,291.1855163574219,291.1499938964844,260.4916687011719,258.998779296875,279.2123413085937,293.3390808105469,291.1858215332031,1.0,0.3780506551265716,0.7876060605049133,0.7876060605049133,1.0,1.0,-1.4610109329223633,0.628550112247467,0.8324608206748962,0.2846983075141907,0.0,0.0,0.7610636353492737,132.87266540527344,126.0,8.348322868347168,-17623.482421875,507.3372192382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.395263671875,309.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.654296875,18000.0,0.0,0.0,0.4046057462692261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923909306526184,0.9924010038375854,-1.0077503247885032e-05,0.0,0.0004106233827769,0.0,0.0,126.1563720703125,0.0,0.0,0.0,0.5702598094940186,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0909245982766151,-2121.369140625,304.1531066894531,0.5996962189674377,0.1455834209918975,0.1354046911001205,293.4527893066406,297.1499938964844,293.1499938964844,0.0118368649855256,-717.118408203125,302.6120300292969,0.3866575360298157,0.050000000745058,0.0520343817770481,293.2225341796875,297.1499938964844,293.1499938964844,0.3357137441635132,-4671.3251953125,304.16015625,0.8470249176025391,0.4220959842205047,0.2980032563209533,293.2483215332031,297.1499938964844,293.1499938964844,0.4219341576099396,-7566.33349609375,304.16387939453125,0.899384081363678,0.506183922290802,0.482549786567688,293.2272644042969,297.1499938964844,293.1499938964844,0.0139813888818025,-3671.672607421875,303.5028381347656,0.3866575360298157,0.050000000745058,0.2468287050724029,291.1877136230469,291.1499938964844,260.510009765625,259.0140380859375,279.2141418457031,293.3422241210937,291.1880798339844,1.0,0.3762120604515075,0.7909491658210754,0.7909491658210754,1.0,1.0,-1.45799720287323,0.6276043057441711,0.8303928971290588,0.2843939065933227,0.0,0.0,0.7583309412002563,131.2571258544922,114.0,7.362890243530273,-17587.033203125,501.552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212646484375,309.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.70703125,18000.0,0.0,0.0,0.4038289189338684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9867581725120544,0.9867681860923768,-1.0010949154093396e-05,0.0,0.0004098350182175,0.0,0.0,124.44538879394533,0.0,0.0,0.0,0.5677094459533691,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.0903504565358161,-2110.61669921875,304.15301513671875,0.6039307713508606,0.1451367735862732,0.1347621232271194,293.4606018066406,297.1499938964844,293.1499938964844,0.0114986840635538,-706.0298461914062,302.48638916015625,0.3909504115581512,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336382806301117,-4648.5009765625,304.16021728515625,0.8522975444793701,0.4203815758228302,0.296640008687973,293.2470703125,297.1499938964844,293.1499938964844,0.4191659986972809,-7527.35498046875,304.1638488769531,0.9053218960762024,0.5039488077163696,0.4802171885967254,293.2288818359375,297.1499938964844,293.1499938964844,0.0137955471873283,-3646.19677734375,303.4721069335937,0.3909504115581512,0.050000000745058,0.2458096593618393,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480834960937,291.1922302246094,1.0,0.3704088032245636,0.7979315519332886,0.7979315519332886,1.0,1.0,-1.451308250427246,0.6254056096076965,0.8259026408195496,0.2836136817932129,0.0,0.0,0.7524471879005432,125.70003509521484,102.0,5.965007781982422,-17504.9296875,483.9198303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.986328125,18000.0,0.0,0.0,0.4020940959453583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744802117347716,0.9744900465011596,-9.867726475931704e-06,0.0,0.000408074381994,0.0,0.0,120.77938842773438,0.0,0.0,0.0,0.5621734261512756,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.0903504565358161,-2110.61669921875,304.15301513671875,0.6039307713508606,0.1451367735862732,0.1347621232271194,293.4606018066406,297.1499938964844,293.1499938964844,0.0114986840635538,-706.0298461914062,302.48638916015625,0.3909504115581512,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336382806301117,-4648.5009765625,304.16021728515625,0.8522975444793701,0.4203815758228302,0.296640008687973,293.2470703125,297.1499938964844,293.1499938964844,0.4191659986972809,-7527.35498046875,304.1638488769531,0.9053218960762024,0.5039488077163696,0.4802171885967254,293.2288818359375,297.1499938964844,293.1499938964844,0.0137955471873283,-3646.19677734375,303.4721069335937,0.3909504115581512,0.050000000745058,0.2458096593618393,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480834960937,291.1922302246094,1.0,0.3704088032245636,0.7979315519332886,0.7979315519332886,1.0,1.0,-1.451308250427246,0.6254056096076965,0.8259026408195496,0.2836136817932129,0.0,0.0,0.7524471879005432,125.70003509521484,102.0,5.965007781982422,-17504.9296875,483.9198303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.986328125,18000.0,0.0,0.0,0.4020940959453583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744802117347716,0.9744900465011596,-9.867726475931704e-06,0.0,0.000408074381994,0.0,0.0,120.77938842773438,0.0,0.0,0.0,0.5621734261512756,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.0898350402712822,-2100.984619140625,304.1528625488281,0.6106703281402588,0.1448415666818618,0.1341796666383743,293.4671936035156,297.1499938964844,293.1499938964844,0.0111488318070769,-693.9835205078125,302.361328125,0.3967454135417938,0.050000000745058,0.0515204481780529,293.22100830078125,297.1499938964844,293.1499938964844,0.3315885365009308,-4625.9599609375,304.1602478027344,0.8608725070953369,0.4187438488006592,0.2952696084976196,293.2455444335937,297.1499938964844,293.1499938964844,0.416439801454544,-7488.95556640625,304.1637878417969,0.9155411124229432,0.501797080039978,0.4778805077075958,293.2298889160156,297.1499938964844,293.1499938964844,0.0135791888460516,-3615.51806640625,303.4423522949219,0.3967454135417938,0.050000000745058,0.2443908303976059,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2218017578125,293.35321044921875,291.1952209472656,1.0,0.3625374734401703,0.8053058981895447,0.8053058981895447,1.0,1.0,-1.444096565246582,0.6229529976844788,0.8211435079574585,0.282688558101654,0.0,0.0,0.7462221384048462,118.00038146972656,90.0,4.389152050018311,-17414.3203125,460.87786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.11328125,18000.0,0.0,0.0,0.4001086056232452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611440300941468,0.9611537456512452,-9.7132624432561e-06,0.0,0.0004060593782924,0.0,0.0,116.87940979003906,0.0,0.0,0.0,0.5561826229095459,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.0898350402712822,-2100.984619140625,304.1528625488281,0.6106703281402588,0.1448415666818618,0.1341796666383743,293.4671936035156,297.1499938964844,293.1499938964844,0.0111488318070769,-693.9835205078125,302.361328125,0.3967454135417938,0.050000000745058,0.0515204481780529,293.22100830078125,297.1499938964844,293.1499938964844,0.3315885365009308,-4625.9599609375,304.1602478027344,0.8608725070953369,0.4187438488006592,0.2952696084976196,293.2455444335937,297.1499938964844,293.1499938964844,0.416439801454544,-7488.95556640625,304.1637878417969,0.9155411124229432,0.501797080039978,0.4778805077075958,293.2298889160156,297.1499938964844,293.1499938964844,0.0135791888460516,-3615.51806640625,303.4423522949219,0.3967454135417938,0.050000000745058,0.2443908303976059,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2218017578125,293.35321044921875,291.1952209472656,1.0,0.3625374734401703,0.8053058981895447,0.8053058981895447,1.0,1.0,-1.444096565246582,0.6229529976844788,0.8211435079574585,0.282688558101654,0.0,0.0,0.7462221384048462,118.00038146972656,90.0,4.389152050018311,-17414.3203125,460.87786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.11328125,18000.0,0.0,0.0,0.4001086056232452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611440300941468,0.9611537456512452,-9.7132624432561e-06,0.0,0.0004060593782924,0.0,0.0,116.87940979003906,0.0,0.0,0.0,0.5561826229095459,4.0,0.0,1.0
