time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.0893584787845611,-2092.035888671875,304.1527099609375,0.6191485524177551,0.1446789354085922,0.1336710900068283,293.4725341796875,297.1499938964844,293.1499938964844,0.0107974391430616,-681.2679443359375,302.2379150390625,0.4035743772983551,0.050000000745058,0.0511694699525833,293.21990966796875,297.1499938964844,293.1499938964844,0.3294703066349029,-4602.56201171875,304.1603698730469,0.8724913597106934,0.4171702861785888,0.2939077615737915,293.2438659667969,297.1499938964844,293.1499938964844,0.4136355519294739,-7449.27197265625,304.16387939453125,0.929817795753479,0.4997173249721527,0.4755624830722809,293.2304077148437,297.1499938964844,293.1499938964844,0.0133433658629655,-3580.833251953125,303.413818359375,0.4035743772983551,0.050000000745058,0.2427259236574173,291.2008056640625,291.1499938964844,260.6199951171875,259.10601806640625,279.2459411621094,293.35760498046875,291.20147705078125,1.0,0.3532367944717407,0.8044427037239075,0.8044427037239075,1.0,1.0,-1.4366484880447388,0.6194494962692261,0.8171990513801575,0.2807658612728119,0.0,0.0,0.7391549348831177,108.98373413085938,78.0,8.547533988952637,-17306.005859375,434.7046203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5926208496094,309.2239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18161.3515625,18000.0,0.0,0.0,0.3978579640388489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9466190338134766,0.9466285705566406,-9.54866482061334e-06,0.0,0.0004037752514705,0.0,0.0,112.74784088134766,0.0,0.0,0.0,0.5496683120727539,4.0,0.0,1.0
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.0893584787845611,-2092.035888671875,304.1527099609375,0.6191485524177551,0.1446789354085922,0.1336710900068283,293.4725341796875,297.1499938964844,293.1499938964844,0.0107974391430616,-681.2679443359375,302.2379150390625,0.4035743772983551,0.050000000745058,0.0511694699525833,293.21990966796875,297.1499938964844,293.1499938964844,0.3294703066349029,-4602.56201171875,304.1603698730469,0.8724913597106934,0.4171702861785888,0.2939077615737915,293.2438659667969,297.1499938964844,293.1499938964844,0.4136355519294739,-7449.27197265625,304.16387939453125,0.929817795753479,0.4997173249721527,0.4755624830722809,293.2304077148437,297.1499938964844,293.1499938964844,0.0133433658629655,-3580.833251953125,303.413818359375,0.4035743772983551,0.050000000745058,0.2427259236574173,291.2008056640625,291.1499938964844,260.6199951171875,259.10601806640625,279.2459411621094,293.35760498046875,291.20147705078125,1.0,0.3532367944717407,0.8044427037239075,0.8044427037239075,1.0,1.0,-1.4366484880447388,0.6194494962692261,0.8171990513801575,0.2807658612728119,0.0,0.0,0.7391549348831177,108.98373413085938,78.0,8.547533988952637,-17306.005859375,434.7046203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5926208496094,309.2239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18161.3515625,18000.0,0.0,0.0,0.3978579640388489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9466190338134766,0.9466285705566406,-9.54866482061334e-06,0.0,0.0004037752514705,0.0,0.0,112.74784088134766,0.0,0.0,0.0,0.5496683120727539,4.0,0.0,1.0
470580,293.1796875,297.1499938964844,293.1499938964844,0.0889439582824707,-2084.24462890625,304.1524963378906,0.6291221380233765,0.1446343660354614,0.1332417577505111,293.47662353515625,297.1499938964844,293.1499938964844,0.0104540567845106,-668.3231811523438,302.1162414550781,0.4117865264415741,0.050000000745058,0.050787266343832,293.2186584472656,297.1499938964844,293.1499938964844,0.3273584544658661,-4579.220703125,304.1604309082031,0.887222945690155,0.4156502783298492,0.2925613522529602,293.2420959472656,297.1499938964844,293.1499938964844,0.4108431935310364,-7409.73095703125,304.1639099121094,0.9474338293075562,0.4976992011070251,0.4732726514339447,293.23046875,297.1499938964844,293.1499938964844,0.0131007470190525,-3544.254150390625,303.3863830566406,0.4117865264415741,0.050000000745058,0.240912914276123,291.2074279785156,291.1499938964844,260.6566772460937,259.1368103027344,279.2714538574219,293.36114501953125,291.2077941894531,1.0,0.3428821265697479,0.8035303354263306,0.8035303354263306,1.0,1.0,-1.4291328191757202,0.6158751845359802,0.8132575750350952,0.2787901759147644,0.0,0.0,0.731014609336853,99.17616271972656,66.0,8.037596702575684,-17184.345703125,406.8287658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65789794921875,309.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18186.556640625,18000.0,0.0,0.0,0.3953050971031189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9293935298919678,0.9294028878211976,-9.35813022806542e-06,0.0,0.0004011844284832,0.0,0.0,107.99996948242188,0.0,0.0,0.0,0.5420160889625549,4.0,0.0,1.0
470640,293.1796875,297.1499938964844,293.1499938964844,0.0889439582824707,-2084.24462890625,304.1524963378906,0.6291221380233765,0.1446343660354614,0.1332417577505111,293.47662353515625,297.1499938964844,293.1499938964844,0.0104540567845106,-668.3231811523438,302.1162414550781,0.4117865264415741,0.050000000745058,0.050787266343832,293.2186584472656,297.1499938964844,293.1499938964844,0.3273584544658661,-4579.220703125,304.1604309082031,0.887222945690155,0.4156502783298492,0.2925613522529602,293.2420959472656,297.1499938964844,293.1499938964844,0.4108431935310364,-7409.73095703125,304.1639099121094,0.9474338293075562,0.4976992011070251,0.4732726514339447,293.23046875,297.1499938964844,293.1499938964844,0.0131007470190525,-3544.254150390625,303.3863830566406,0.4117865264415741,0.050000000745058,0.240912914276123,291.2074279785156,291.1499938964844,260.6566772460937,259.1368103027344,279.2714538574219,293.36114501953125,291.2077941894531,1.0,0.3428821265697479,0.8035303354263306,0.8035303354263306,1.0,1.0,-1.4291328191757202,0.6158751845359802,0.8132575750350952,0.2787901759147644,0.0,0.0,0.731014609336853,99.17616271972656,66.0,8.037596702575684,-17184.345703125,406.8287658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65789794921875,309.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18186.556640625,18000.0,0.0,0.0,0.3953050971031189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9293935298919678,0.9294028878211976,-9.35813022806542e-06,0.0,0.0004011844284832,0.0,0.0,107.99996948242188,0.0,0.0,0.0,0.5420160889625549,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.08877494931221,-2081.086669921875,304.15234375,0.6348860859870911,0.1446615159511566,0.1330603659152984,293.4781494140625,297.1499938964844,293.1499938964844,0.0102886278182268,-661.935546875,302.05615234375,0.4166914224624634,0.050000000745058,0.050588633865118,293.2179870605469,297.1499938964844,293.1499938964844,0.32635298371315,-4568.13671875,304.16033935546875,0.8958401083946228,0.4149104654788971,0.2918963134288788,293.2411499023437,297.1499938964844,293.1499938964844,0.4095109701156616,-7390.9140625,304.1637878417969,0.9571664333343506,0.4967137277126312,0.4721418619155884,293.2303466796875,297.1499938964844,293.1499938964844,0.0129806222394108,-3525.972412109375,303.3729553222656,0.4166914224624634,0.050000000745058,0.2399706989526748,291.2093505859375,291.1499938964844,260.67498779296875,259.1522827148437,279.28399658203125,293.3625183105469,291.2095947265625,1.0,0.337382823228836,0.8030741810798645,0.8030741810798645,1.0,1.0,-1.4253896474838257,0.6140953302383423,0.8112942576408386,0.2778079211711883,0.0,0.0,0.7268598675727844,94.08231353759766,66.0,6.395401477813721,-17121.138671875,392.5418090820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.692138671875,309.2464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18192.927734375,18000.0,0.0,0.0,0.3939124345779419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9202560186386108,0.9202653169631958,-9.256939847546164e-06,0.0,0.0003997710300609,0.0,0.0,105.5290298461914,0.0,0.0,0.0,0.5379687547683716,4.0,0.0,1.0
470760,293.1754455566406,297.1499938964844,293.1499938964844,0.0886422917246818,-2078.623046875,304.15216064453125,0.6413657665252686,0.1447405219078064,0.132915049791336,293.4790344238281,297.1499938964844,293.1499938964844,0.0101289711892604,-655.6715698242188,301.997314453125,0.4223437905311584,0.050000000745058,0.0503864809870719,293.2173156738281,297.1499938964844,293.1499938964844,0.325382262468338,-4557.453125,304.1602478027344,0.9054028391838074,0.4141860902309418,0.2912387549877167,293.2402038574219,297.1499938964844,293.1499938964844,0.408222496509552,-7372.74169921875,304.16363525390625,0.9673052430152892,0.4957460463047027,0.4710233211517334,293.23016357421875,297.1499938964844,293.1499938964844,0.0128618283197283,-3507.78076171875,303.3597106933594,0.4223437905311584,0.050000000745058,0.2390117645263672,291.21044921875,291.1499938964844,260.6933288574219,259.1677551269531,279.296142578125,293.3634338378906,291.21051025390625,1.0,0.331695556640625,0.8026490211486816,0.8026490211486816,1.0,1.0,-1.4216891527175903,0.6123387813568115,0.809350311756134,0.2768411040306091,0.0,0.0,0.7227177023887634,88.90021514892578,54.0,4.377987861633301,-17057.431640625,378.1343078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72686767578125,309.252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18196.029296875,18000.0,0.0,0.0,0.3924459815025329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9109821915626526,0.910991370677948,-9.1545143732219e-06,0.0,0.0003982827765867,0.0,0.0,103.05775451660156,0.0,0.0,0.0,0.5338694453239441,4.0,0.0,1.0
470820,293.1708679199219,297.1499938964844,293.1499938964844,0.0884950459003448,-2075.943115234375,304.15167236328125,0.6571471095085144,0.1450232863426208,0.1327433288097381,293.47906494140625,297.1499938964844,293.1499938964844,0.0098257176578044,-643.508544921875,301.8835144042969,0.4366993606090545,0.050000000745058,0.0499748513102531,293.2158203125,297.1499938964844,293.1499938964844,0.3235490322113037,-4537.322265625,304.1598815917969,0.9299392700195312,0.4127793312072754,0.2899488806724548,293.2382507324219,297.1499938964844,293.1499938964844,0.4057816565036773,-7338.38623046875,304.16314697265625,0.9880713820457458,0.4938600659370422,0.4688270986080169,293.2295227050781,297.1499938964844,293.1499938964844,0.0126293860375881,-3471.87060546875,303.33380126953125,0.4366993606090545,0.050000000745058,0.2370591759681701,291.2100830078125,291.1499938964844,260.7300109863281,259.19879150390625,279.3195495605469,293.36383056640625,291.2098999023437,1.0,0.3198069334030151,0.8017987608909607,0.8017987608909607,1.0,1.0,-1.4144599437713623,0.6089059114456177,0.8055539727210999,0.2749557793140411,0.0,0.0,0.7146981358528137,78.35428619384766,42.0,0.0432669669389724,-16930.3984375,349.1792297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79541015625,309.26300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.26953125,18000.0,0.0,0.0,0.389314591884613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8925777673721313,0.8925867080688477,-8.952322787081357e-06,0.0,0.0003951048420276,0.0,0.0,98.26349639892578,0.0,0.0,0.0,0.5257622599601746,4.0,0.0,1.0
470880,293.1708679199219,297.1499938964844,293.1499938964844,0.0884950459003448,-2075.943115234375,304.15167236328125,0.6571471095085144,0.1450232863426208,0.1327433288097381,293.47906494140625,297.1499938964844,293.1499938964844,0.0098257176578044,-643.508544921875,301.8835144042969,0.4366993606090545,0.050000000745058,0.0499748513102531,293.2158203125,297.1499938964844,293.1499938964844,0.3235490322113037,-4537.322265625,304.1598815917969,0.9299392700195312,0.4127793312072754,0.2899488806724548,293.2382507324219,297.1499938964844,293.1499938964844,0.4057816565036773,-7338.38623046875,304.16314697265625,0.9880713820457458,0.4938600659370422,0.4688270986080169,293.2295227050781,297.1499938964844,293.1499938964844,0.0126293860375881,-3471.87060546875,303.33380126953125,0.4366993606090545,0.050000000745058,0.2370591759681701,291.2100830078125,291.1499938964844,260.7300109863281,259.19879150390625,279.3195495605469,293.36383056640625,291.2098999023437,1.0,0.3198069334030151,0.8017987608909607,0.8017987608909607,1.0,1.0,-1.4144599437713623,0.6089059114456177,0.8055539727210999,0.2749557793140411,0.0,0.0,0.7146981358528137,78.35428619384766,42.0,0.0432669669389724,-16930.3984375,349.1792297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79541015625,309.26300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.26953125,18000.0,0.0,0.0,0.389314591884613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8925777673721313,0.8925867080688477,-8.952322787081357e-06,0.0,0.0003951048420276,0.0,0.0,98.26349639892578,0.0,0.0,0.0,0.5257622599601746,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.0884464681148529,-2075.0322265625,304.1512145996094,0.6750667691230774,0.1454371064901352,0.1327313780784607,293.47735595703125,297.1499938964844,293.1499938964844,0.0095521695911884,-632.1424560546875,301.7750549316406,0.4538996815681457,0.050000000745058,0.0496086254715919,293.2142028808594,297.1499938964844,293.1499938964844,0.3216990828514099,-4516.8623046875,304.1596984863281,0.9560140371322632,0.4114431142807007,0.2887351214885711,293.2312927246094,297.1499938964844,293.1499938964844,0.3919548094272613,-7130.90380859375,304.183837890625,0.9990000128746032,0.4929890036582947,0.4549567997455597,293.2284851074219,297.1499938964844,293.1499938964844,0.0124191893264651,-3438.50537109375,303.30938720703125,0.4538996815681457,0.050000000745058,0.2353219538927078,291.2128601074219,291.1499938964844,260.76666259765625,259.2300109863281,279.351318359375,293.363525390625,291.2156982421875,1.0,0.3069046437740326,0.800948441028595,0.800948441028595,1.0,1.0,-1.393829345703125,0.59930020570755,0.794529139995575,0.2697933316230774,0.0,0.0,0.7063903212547302,68.73560333251953,45.0,16.284452438354492,-16709.318359375,316.6818542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86572265625,309.3004455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18190.16796875,18000.0,0.0,0.0,0.3858959376811981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.874780535697937,0.874789297580719,-8.760616765357554e-06,0.0,0.0003916353161912,0.0,0.0,93.78450775146484,0.0,0.0,0.0,0.5179314017295837,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.0884464681148529,-2075.0322265625,304.1512145996094,0.6750667691230774,0.1454371064901352,0.1327313780784607,293.47735595703125,297.1499938964844,293.1499938964844,0.0095521695911884,-632.1424560546875,301.7750549316406,0.4538996815681457,0.050000000745058,0.0496086254715919,293.2142028808594,297.1499938964844,293.1499938964844,0.3216990828514099,-4516.8623046875,304.1596984863281,0.9560140371322632,0.4114431142807007,0.2887351214885711,293.2312927246094,297.1499938964844,293.1499938964844,0.3919548094272613,-7130.90380859375,304.183837890625,0.9990000128746032,0.4929890036582947,0.4549567997455597,293.2284851074219,297.1499938964844,293.1499938964844,0.0124191893264651,-3438.50537109375,303.30938720703125,0.4538996815681457,0.050000000745058,0.2353219538927078,291.2128601074219,291.1499938964844,260.76666259765625,259.2300109863281,279.351318359375,293.363525390625,291.2156982421875,1.0,0.3069046437740326,0.800948441028595,0.800948441028595,1.0,1.0,-1.393829345703125,0.59930020570755,0.794529139995575,0.2697933316230774,0.0,0.0,0.7063903212547302,68.73560333251953,45.0,16.284452438354492,-16709.318359375,316.6818542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86572265625,309.3004455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18190.16796875,18000.0,0.0,0.0,0.3858959376811981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.874780535697937,0.874789297580719,-8.760616765357554e-06,0.0,0.0003916353161912,0.0,0.0,93.78450775146484,0.0,0.0,0.0,0.5179314017295837,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.0883181542158126,-2072.001220703125,304.1510009765625,0.686988353729248,0.1459825038909912,0.1330108940601349,293.4747619628906,297.1499938964844,293.1499938964844,0.0093099623918533,-621.1262817382812,301.67803955078125,0.4653010070323944,0.050000000745058,0.0494122467935085,293.2129821777344,297.1499938964844,293.1499938964844,0.3188611268997192,-4484.48388671875,304.1611633300781,0.9702897667884828,0.4100611507892608,0.2876516282558441,293.1956481933594,297.1499938964844,293.1499938964844,0.3691974580287933,-6791.517578125,304.2096252441406,0.9990000128746032,0.4981160759925842,0.4339946806430816,293.227294921875,297.1499938964844,293.1499938964844,0.0122378440573811,-3406.02294921875,303.2886047363281,0.4653010070323944,0.050000000745058,0.2343904227018356,291.25885009765625,291.1499938964844,260.8033447265625,259.2613830566406,279.3873596191406,293.36407470703125,291.2613220214844,1.0,0.2980942130088806,0.8002029657363892,0.8002029657363892,1.0,1.0,-1.3663374185562134,0.586671769618988,0.7796656489372253,0.2626819908618927,0.0,0.0,0.6886613368988037,63.30165100097656,48.0,43.82701110839844,-16389.0859375,291.91632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9891052246094,309.3486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18355.390625,18000.0,0.0,0.0,0.381570816040039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8436794281005859,0.843687891960144,-8.473431080346927e-06,0.0,0.0003872458764817,0.0,0.0,86.61585998535156,0.0,0.0,0.0,0.5045447945594788,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.0883181542158126,-2072.001220703125,304.1510009765625,0.686988353729248,0.1459825038909912,0.1330108940601349,293.4747619628906,297.1499938964844,293.1499938964844,0.0093099623918533,-621.1262817382812,301.67803955078125,0.4653010070323944,0.050000000745058,0.0494122467935085,293.2129821777344,297.1499938964844,293.1499938964844,0.3188611268997192,-4484.48388671875,304.1611633300781,0.9702897667884828,0.4100611507892608,0.2876516282558441,293.1956481933594,297.1499938964844,293.1499938964844,0.3691974580287933,-6791.517578125,304.2096252441406,0.9990000128746032,0.4981160759925842,0.4339946806430816,293.227294921875,297.1499938964844,293.1499938964844,0.0122378440573811,-3406.02294921875,303.2886047363281,0.4653010070323944,0.050000000745058,0.2343904227018356,291.25885009765625,291.1499938964844,260.8033447265625,259.2613830566406,279.3873596191406,293.36407470703125,291.2613220214844,1.0,0.2980942130088806,0.8002029657363892,0.8002029657363892,1.0,1.0,-1.3663374185562134,0.586671769618988,0.7796656489372253,0.2626819908618927,0.0,0.0,0.6886613368988037,63.30165100097656,48.0,43.82701110839844,-16389.0859375,291.91632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9891052246094,309.3486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18355.390625,18000.0,0.0,0.0,0.381570816040039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8436794281005859,0.843687891960144,-8.473431080346927e-06,0.0,0.0003872458764817,0.0,0.0,86.61585998535156,0.0,0.0,0.0,0.5045447945594788,4.0,0.0,1.0
471180,293.1604309082031,297.1499938964844,293.1499938964844,0.0882976651191711,-2071.5263671875,304.1507263183594,0.6947932243347168,0.1459176242351532,0.133065178990364,293.4717712402344,297.1499938964844,293.1499938964844,0.0091198403388261,-613.020263671875,301.5762939453125,0.4720811247825622,0.050000000745058,0.0492917895317077,293.212158203125,297.1499938964844,293.1499938964844,0.3170640766620636,-4464.689453125,304.1603698730469,0.9786961674690248,0.4086375832557678,0.2865771949291229,293.1534118652344,297.1499938964844,293.1499938964844,0.3547373116016388,-6579.9130859375,304.2134094238281,0.9990000128746032,0.5055232644081116,0.4206190705299377,293.2259216308594,297.1499938964844,293.1499938964844,0.0121311461552977,-3389.088623046875,303.2662658691406,0.4720811247825622,0.050000000745058,0.2338190227746963,291.2683410644531,291.1499938964844,260.8399963378906,259.2929382324219,279.4026794433594,293.3395080566406,291.2677307128906,1.0,0.2923347353935241,0.7994574308395386,0.7994574308395386,1.0,1.0,-1.3482224941253662,0.5783280730247498,0.7698944211006165,0.2580285370349884,0.0,0.0,0.6718393564224243,59.95439529418945,66.0,13.350604057312012,-16109.03125,276.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15386962890625,309.3715515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18387.150390625,18000.0,0.0,0.0,0.3762440383434295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8045873641967773,0.8045954704284668,-8.089338734862395e-06,0.0,0.000381839898182,0.0,0.0,77.91790771484375,0.0,0.0,0.0,0.4880227148532867,4.0,0.0,1.0
471240,293.1604309082031,297.1499938964844,293.1499938964844,0.0882976651191711,-2071.5263671875,304.1507263183594,0.6947932243347168,0.1459176242351532,0.133065178990364,293.4717712402344,297.1499938964844,293.1499938964844,0.0091198403388261,-613.020263671875,301.5762939453125,0.4720811247825622,0.050000000745058,0.0492917895317077,293.212158203125,297.1499938964844,293.1499938964844,0.3170640766620636,-4464.689453125,304.1603698730469,0.9786961674690248,0.4086375832557678,0.2865771949291229,293.1534118652344,297.1499938964844,293.1499938964844,0.3547373116016388,-6579.9130859375,304.2134094238281,0.9990000128746032,0.5055232644081116,0.4206190705299377,293.2259216308594,297.1499938964844,293.1499938964844,0.0121311461552977,-3389.088623046875,303.2662658691406,0.4720811247825622,0.050000000745058,0.2338190227746963,291.2683410644531,291.1499938964844,260.8399963378906,259.2929382324219,279.4026794433594,293.3395080566406,291.2677307128906,1.0,0.2923347353935241,0.7994574308395386,0.7994574308395386,1.0,1.0,-1.3482224941253662,0.5783280730247498,0.7698944211006165,0.2580285370349884,0.0,0.0,0.6718393564224243,59.95439529418945,66.0,13.350604057312012,-16109.03125,276.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15386962890625,309.3715515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18387.150390625,18000.0,0.0,0.0,0.3762440383434295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8045873641967773,0.8045954704284668,-8.089338734862395e-06,0.0,0.000381839898182,0.0,0.0,77.91790771484375,0.0,0.0,0.0,0.4880227148532867,4.0,0.0,1.0
471300,293.1612243652344,297.1499938964844,293.1499938964844,0.0881766825914383,-2069.3779296875,304.1508178710937,0.6942846179008484,0.1456297636032104,0.132845789194107,293.4702453613281,297.1499938964844,293.1499938964844,0.0090498700737953,-610.330322265625,301.5235595703125,0.4719990789890289,0.050000000745058,0.0492933355271816,293.2118225097656,297.1499938964844,293.1499938964844,0.3165467083454132,-4459.322265625,304.159423828125,0.9780628085136414,0.4079127311706543,0.2860807478427887,293.1361694335937,297.1499938964844,293.1499938964844,0.3544248938560486,-6580.65576171875,304.2022705078125,0.9990000128746032,0.5088778138160706,0.4207906126976013,293.2252502441406,297.1499938964844,293.1499938964844,0.0121150454506278,-3387.98583984375,303.25445556640625,0.4719990789890289,0.050000000745058,0.2338263690471649,291.26141357421875,291.1499938964844,260.8583374023437,259.3088073730469,279.4076538085937,293.3314514160156,291.2587585449219,1.0,0.2927351593971252,0.7990846633911133,0.7990846633911133,1.0,1.0,-1.347570300102234,0.5780026912689209,0.769567608833313,0.2577751874923706,0.0,0.0,0.665043830871582,59.98122024536133,66.0,-9.250627517700195,-16034.958984375,276.3986511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2367553710937,309.3714904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18356.66796875,18000.0,0.0,0.0,0.3733230531215668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7871545553207397,0.7871624231338501,-7.913941772130784e-06,0.0,0.0003788754402194,0.0,0.0,74.18470764160156,0.0,0.0,0.0,0.4806606769561767,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0881989747285842,-2070.150634765625,304.150634765625,0.6911674737930298,0.1454371958971023,0.1326615214347839,293.4687194824219,297.1499938964844,293.1499938964844,0.0089996829628944,-608.8570556640625,301.4679870605469,0.4696754813194275,0.050000000745058,0.0493358150124549,293.2115783691406,297.1499938964844,293.1499938964844,0.3164765238761902,-4459.27392578125,304.1578369140625,0.974172592163086,0.407178521156311,0.2856050133705139,293.1268310546875,297.1499938964844,293.1499938964844,0.3591112494468689,-6657.50927734375,304.1842041015625,0.9990000128746032,0.5108913779258728,0.4255505204200744,293.22467041015625,297.1499938964844,293.1499938964844,0.0121302120387554,-3393.572021484375,303.2413635253906,0.4696754813194275,0.050000000745058,0.2340278625488281,291.2396545410156,291.1499938964844,260.8766784667969,259.32470703125,279.4117126464844,293.3284912109375,291.2344665527344,1.0,0.2949002683162689,0.7987951636314392,0.7987951636314392,1.0,1.0,-1.3527801036834717,0.5803385972976685,0.7724415063858032,0.2590608894824981,0.0,0.0,0.661170482635498,61.14153671264648,84.0,-40.35868835449219,-16012.9375,281.2197570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30450439453125,309.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18284.681640625,18000.0,0.0,0.0,0.3704006671905517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77345210313797,0.7734599113464355,-7.767807801428717e-06,0.0,0.0003759096143767,0.0,0.0,71.26795196533203,0.0,0.0,0.0,0.4748964011669159,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.0888891816139221,-2084.20947265625,304.14923095703125,0.6803655028343201,0.1456635594367981,0.1328404247760772,293.46563720703125,297.1499938964844,293.1499938964844,0.0089406007900834,-608.3595581054688,301.3512878417969,0.4589844644069671,0.050000000745058,0.0495180189609527,293.2112121582031,297.1499938964844,293.1499938964844,0.3171530067920685,-4468.677734375,304.1540832519531,0.9584614634513856,0.4056912362575531,0.2847108244895935,293.13592529296875,297.1499938964844,293.1499938964844,0.3799126148223877,-6981.552734375,304.13787841796875,0.9990000128746032,0.5097140669822693,0.4453960657119751,293.22430419921875,297.1499938964844,293.1499938964844,0.012221815995872,-3417.646240234375,303.21124267578125,0.4589844644069671,0.050000000745058,0.2348921597003936,291.1689758300781,291.1499938964844,260.913330078125,259.3567199707031,279.4179382324219,293.3343505859375,291.1619567871094,1.0,0.303743451833725,0.7982161641120911,0.7982161641120911,1.0,1.0,-1.3769923448562622,0.591295599937439,0.785696804523468,0.2651607990264892,0.0,0.0,0.663117527961731,66.15534973144531,87.0,-87.6473388671875,-16137.92578125,303.17071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3539123535156,309.3154602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18042.76953125,18000.0,0.0,0.0,0.3651436567306518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7654014825820923,0.7654091119766235,-7.637868293386418e-06,0.0,0.0003705743874888,0.0,0.0,69.28015899658203,0.0,0.0,0.0,0.4712284207344055,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.0888891816139221,-2084.20947265625,304.14923095703125,0.6803655028343201,0.1456635594367981,0.1328404247760772,293.46563720703125,297.1499938964844,293.1499938964844,0.0089406007900834,-608.3595581054688,301.3512878417969,0.4589844644069671,0.050000000745058,0.0495180189609527,293.2112121582031,297.1499938964844,293.1499938964844,0.3171530067920685,-4468.677734375,304.1540832519531,0.9584614634513856,0.4056912362575531,0.2847108244895935,293.13592529296875,297.1499938964844,293.1499938964844,0.3799126148223877,-6981.552734375,304.13787841796875,0.9990000128746032,0.5097140669822693,0.4453960657119751,293.22430419921875,297.1499938964844,293.1499938964844,0.012221815995872,-3417.646240234375,303.21124267578125,0.4589844644069671,0.050000000745058,0.2348921597003936,291.1689758300781,291.1499938964844,260.913330078125,259.3567199707031,279.4179382324219,293.3343505859375,291.1619567871094,1.0,0.303743451833725,0.7982161641120911,0.7982161641120911,1.0,1.0,-1.3769923448562622,0.591295599937439,0.785696804523468,0.2651607990264892,0.0,0.0,0.663117527961731,66.15534973144531,87.0,-87.6473388671875,-16137.92578125,303.17071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3539123535156,309.3154602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18042.76953125,18000.0,0.0,0.0,0.3651436567306518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7654014825820923,0.7654091119766235,-7.637868293386418e-06,0.0,0.0003705743874888,0.0,0.0,69.28015899658203,0.0,0.0,0.0,0.4712284207344055,4.0,0.0,1.0
471540,293.1524353027344,297.1499938964844,293.1499938964844,0.0901963487267494,-2109.751220703125,304.1473083496094,0.6724462509155273,0.1467397361993789,0.1338078081607818,293.4624328613281,297.1499938964844,293.1499938964844,0.0088801374658942,-607.6194458007812,301.2357177734375,0.4494558870792389,0.050000000745058,0.0496936999261379,293.2108764648437,297.1499938964844,293.1499938964844,0.3177265524864197,-4476.40673828125,304.15185546875,0.9432997107505798,0.4042108654975891,0.2838088870048523,293.1732482910156,297.1499938964844,293.1499938964844,0.4003467261791229,-7289.72998046875,304.1084289550781,0.9990000128746032,0.5025357604026794,0.4637313187122345,293.2252197265625,297.1499938964844,293.1499938964844,0.012299015186727,-3439.019775390625,303.1778259277344,0.4494558870792389,0.050000000745058,0.2357255220413208,291.1017761230469,291.1499938964844,260.95001220703125,259.3889465332031,279.4302673339844,293.3502197265625,291.0976257324219,1.0,0.3115103542804718,0.7976371049880981,0.7976371049880981,1.0,1.0,-1.4002972841262815,0.6018291711807251,0.7984680533409119,0.2711585462093353,0.0,0.0,0.6744540929794312,71.0006332397461,90.0,-82.58683013916016,-16341.185546875,324.9931030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2514038085937,309.2543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17817.51953125,18000.0,0.0,0.0,0.3615092039108276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7818579077720642,0.7818655967712402,-7.741547960904427e-06,0.0,0.0003668858844321,0.0,0.0,72.22770690917969,0.0,0.0,0.0,0.4777086079120636,4.0,0.0,1.0
471600,293.1524353027344,297.1499938964844,293.1499938964844,0.0901963487267494,-2109.751220703125,304.1473083496094,0.6724462509155273,0.1467397361993789,0.1338078081607818,293.4624328613281,297.1499938964844,293.1499938964844,0.0088801374658942,-607.6194458007812,301.2357177734375,0.4494558870792389,0.050000000745058,0.0496936999261379,293.2108764648437,297.1499938964844,293.1499938964844,0.3177265524864197,-4476.40673828125,304.15185546875,0.9432997107505798,0.4042108654975891,0.2838088870048523,293.1732482910156,297.1499938964844,293.1499938964844,0.4003467261791229,-7289.72998046875,304.1084289550781,0.9990000128746032,0.5025357604026794,0.4637313187122345,293.2252197265625,297.1499938964844,293.1499938964844,0.012299015186727,-3439.019775390625,303.1778259277344,0.4494558870792389,0.050000000745058,0.2357255220413208,291.1017761230469,291.1499938964844,260.95001220703125,259.3889465332031,279.4302673339844,293.3502197265625,291.0976257324219,1.0,0.3115103542804718,0.7976371049880981,0.7976371049880981,1.0,1.0,-1.4002972841262815,0.6018291711807251,0.7984680533409119,0.2711585462093353,0.0,0.0,0.6744540929794312,71.0006332397461,90.0,-82.58683013916016,-16341.185546875,324.9931030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2514038085937,309.2543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17817.51953125,18000.0,0.0,0.0,0.3615092039108276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7818579077720642,0.7818655967712402,-7.741547960904427e-06,0.0,0.0003668858844321,0.0,0.0,72.22770690917969,0.0,0.0,0.0,0.4777086079120636,4.0,0.0,1.0
471660,293.14892578125,297.1499938964844,293.1499938964844,0.0913024768233299,-2131.005126953125,304.1464233398437,0.6640734672546387,0.1474021077156067,0.1347859054803848,293.45904541015625,297.1499938964844,293.1499938964844,0.0088121155276894,-605.9063720703125,301.1274719238281,0.4399093985557556,0.050000000745058,0.0498980842530727,293.21051025390625,297.1499938964844,293.1499938964844,0.3175624012947082,-4475.064453125,304.15155029296875,0.9266135096549988,0.40274378657341,0.2829359173774719,293.21612548828125,297.1499938964844,293.1499938964844,0.409060537815094,-7410.24658203125,304.109619140625,0.9926287531852722,0.4932324290275574,0.4697892665863037,293.2268371582031,297.1499938964844,293.1499938964844,0.0123525168746709,-3454.072265625,303.1440734863281,0.4399093985557556,0.050000000745058,0.2366950213909149,291.0633239746094,291.1499938964844,260.9866638183594,259.4213562011719,279.4410095214844,293.345458984375,291.063232421875,1.0,0.3182789385318756,0.7964766621589661,0.7964766621589661,1.0,1.0,-1.4096012115478516,0.6058807969093323,0.8037204146385193,0.2736055254936218,0.0,0.0,0.6889318823814392,76.34162139892578,93.0,-46.17104721069336,-16467.244140625,341.9371032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0228576660156,309.161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17701.599609375,18000.0,0.0,0.0,0.3598169982433319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8102611899375916,0.8102691769599915,-7.98993914941093e-06,0.0,0.0003651684965007,0.0,0.0,78.00701904296875,0.0,0.0,0.0,0.4895376861095428,4.0,0.0,1.0
471720,293.14892578125,297.1499938964844,293.1499938964844,0.0913024768233299,-2131.005126953125,304.1464233398437,0.6640734672546387,0.1474021077156067,0.1347859054803848,293.45904541015625,297.1499938964844,293.1499938964844,0.0088121155276894,-605.9063720703125,301.1274719238281,0.4399093985557556,0.050000000745058,0.0498980842530727,293.21051025390625,297.1499938964844,293.1499938964844,0.3175624012947082,-4475.064453125,304.15155029296875,0.9266135096549988,0.40274378657341,0.2829359173774719,293.21612548828125,297.1499938964844,293.1499938964844,0.409060537815094,-7410.24658203125,304.109619140625,0.9926287531852722,0.4932324290275574,0.4697892665863037,293.2268371582031,297.1499938964844,293.1499938964844,0.0123525168746709,-3454.072265625,303.1440734863281,0.4399093985557556,0.050000000745058,0.2366950213909149,291.0633239746094,291.1499938964844,260.9866638183594,259.4213562011719,279.4410095214844,293.345458984375,291.063232421875,1.0,0.3182789385318756,0.7964766621589661,0.7964766621589661,1.0,1.0,-1.4096012115478516,0.6058807969093323,0.8037204146385193,0.2736055254936218,0.0,0.0,0.6889318823814392,76.34162139892578,93.0,-46.17104721069336,-16467.244140625,341.9371032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0228576660156,309.161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17701.599609375,18000.0,0.0,0.0,0.3598169982433319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8102611899375916,0.8102691769599915,-7.98993914941093e-06,0.0,0.0003651684965007,0.0,0.0,78.00701904296875,0.0,0.0,0.0,0.4895376861095428,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0915121287107467,-2134.514404296875,304.14727783203125,0.6548330783843994,0.1475558578968048,0.1352086812257766,293.4555969238281,297.1499938964844,293.1499938964844,0.0087198633700609,-601.8583984375,301.03387451171875,0.4309040904045105,0.050000000745058,0.0501262657344341,293.2103881835937,297.1499938964844,293.1499938964844,0.3158581554889679,-4455.23583984375,304.15386962890625,0.9100165963172911,0.4012329578399658,0.2820701003074646,293.23492431640625,297.1499938964844,293.1499938964844,0.4029580652713775,-7314.74658203125,304.1327209472656,0.9768294095993042,0.4877082705497741,0.4638546705245971,293.2286376953125,297.1499938964844,293.1499938964844,0.0123532898724079,-3455.403564453125,303.11383056640625,0.4309040904045105,0.050000000745058,0.2377774268388748,291.0827331542969,291.1499938964844,261.0233459472656,259.4537658691406,279.4647521972656,293.3454284667969,291.0841979980469,1.0,0.3235807716846466,0.7953161597251892,0.7953161597251892,1.0,1.0,-1.403035044670105,0.6027145981788635,0.8003204464912415,0.2718521654605865,0.0,0.0,0.6967642307281494,82.00894165039062,96.0,7.138205051422119,-16432.076171875,352.5214233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7634582519531,309.0518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17782.37109375,18000.0,0.0,0.0,0.3594409525394439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339443206787109,0.8339526057243347,-8.244668606494088e-06,0.0,0.0003647868870757,0.0,0.0,83.3923568725586,0.0,0.0,0.0,0.4996807873249054,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0915121287107467,-2134.514404296875,304.14727783203125,0.6548330783843994,0.1475558578968048,0.1352086812257766,293.4555969238281,297.1499938964844,293.1499938964844,0.0087198633700609,-601.8583984375,301.03387451171875,0.4309040904045105,0.050000000745058,0.0501262657344341,293.2103881835937,297.1499938964844,293.1499938964844,0.3158581554889679,-4455.23583984375,304.15386962890625,0.9100165963172911,0.4012329578399658,0.2820701003074646,293.23492431640625,297.1499938964844,293.1499938964844,0.4029580652713775,-7314.74658203125,304.1327209472656,0.9768294095993042,0.4877082705497741,0.4638546705245971,293.2286376953125,297.1499938964844,293.1499938964844,0.0123532898724079,-3455.403564453125,303.11383056640625,0.4309040904045105,0.050000000745058,0.2377774268388748,291.0827331542969,291.1499938964844,261.0233459472656,259.4537658691406,279.4647521972656,293.3454284667969,291.0841979980469,1.0,0.3235807716846466,0.7953161597251892,0.7953161597251892,1.0,1.0,-1.403035044670105,0.6027145981788635,0.8003204464912415,0.2718521654605865,0.0,0.0,0.6967642307281494,82.00894165039062,96.0,7.138205051422119,-16432.076171875,352.5214233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7634582519531,309.0518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17782.37109375,18000.0,0.0,0.0,0.3594409525394439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339443206787109,0.8339526057243347,-8.244668606494088e-06,0.0,0.0003647868870757,0.0,0.0,83.3923568725586,0.0,0.0,0.0,0.4996807873249054,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.0915867090225219,-2135.767822265625,304.14764404296875,0.6511968970298767,0.1476148068904876,0.1353518366813659,293.453857421875,297.1499938964844,293.1499938964844,0.0086717251688241,-599.7703857421875,300.9869079589844,0.4275167286396026,0.050000000745058,0.0502234734594821,293.2104187011719,297.1499938964844,293.1499938964844,0.3150516152381897,-4445.9794921875,304.1546325683594,0.903719425201416,0.4004620313644409,0.2816080451011657,293.23883056640625,297.1499938964844,293.1499938964844,0.4011189341545105,-7285.30517578125,304.13916015625,0.9701595306396484,0.4858599305152893,0.4619921445846557,293.22955322265625,297.1499938964844,293.1499938964844,0.0123495832085609,-3455.707275390625,303.0982360839844,0.4275167286396026,0.050000000745058,0.2382385283708572,291.0894775390625,291.1499938964844,261.0416564941406,259.469970703125,279.4754943847656,293.3448791503906,291.0904235839844,1.0,0.3259165585041046,0.7947359085083008,0.7947359085083008,1.0,1.0,-1.4010862112045288,0.6017403602600098,0.7993457913398743,0.2713209688663482,0.0,0.0,0.7001051902770996,84.43811798095703,96.0,11.783382415771484,-16403.78515625,357.3890991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64080810546875,308.98388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17816.169921875,18000.0,0.0,0.0,0.3595656752586365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8422451615333557,0.8422535061836243,-8.33680314826779e-06,0.0,0.0003649134305305,0.0,0.0,85.35154724121094,0.0,0.0,0.0,0.5033498406410217,4.0,0.0,1.0
471960,293.1478576660156,297.1499938964844,293.1499938964844,0.0916747376322746,-2137.305419921875,304.1478881835937,0.6480222940444946,0.1476893275976181,0.1354968845844268,293.4520568847656,297.1499938964844,293.1499938964844,0.0086239371448755,-597.7036743164062,300.9400329589844,0.4245887100696563,0.050000000745058,0.0503134950995445,293.21044921875,297.1499938964844,293.1499938964844,0.314275860786438,-4437.1328125,304.1552124023437,0.8982982039451599,0.3996935784816742,0.2811399698257446,293.24102783203125,297.1499938964844,293.1499938964844,0.399611622095108,-7261.46630859375,304.14385986328125,0.9640219211578368,0.4843035638332367,0.4604876637458801,293.2304077148437,297.1499938964844,293.1499938964844,0.0123445997014641,-3455.928955078125,303.0824279785156,0.4245887100696563,0.050000000745058,0.2386655509471893,291.09442138671875,291.1499938964844,261.0599975585937,259.4862060546875,279.4855041503906,293.3439636230469,291.0951843261719,1.0,0.328091561794281,0.7942762970924377,0.7942762970924377,1.0,1.0,-1.399512767791748,0.6009509563446045,0.7985618114471436,0.2709017395973205,0.0,0.0,0.7033138871192932,86.69184112548828,99.0,12.868391036987305,-16377.9033203125,362.0052795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257568359375,308.9188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17833.21484375,18000.0,0.0,0.0,0.3598515391349792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8500117659568787,0.850020170211792,-8.420469384873286e-06,0.0,0.0003652035666164,0.0,0.0,87.18907165527344,0.0,0.0,0.0,0.5067512392997742,4.0,0.0,1.0
472020,293.14715576171875,297.1499938964844,293.1499938964844,0.091882549226284,-2141.01318359375,304.14825439453125,0.6426887512207031,0.1478863358497619,0.1358159929513931,293.4482421875,297.1499938964844,293.1499938964844,0.0085286768153309,-593.5328979492188,300.8476257324219,0.4196956753730774,0.050000000745058,0.0504780486226081,293.2103881835937,297.1499938964844,293.1499938964844,0.3127433955669403,-4419.74267578125,304.156005859375,0.8887753486633301,0.3981722593307495,0.2802014052867889,293.2427062988281,297.1499938964844,293.1499938964844,0.3970326483249664,-7221.5234375,304.1501159667969,0.95287024974823,0.4816513657569885,0.4580323994159698,293.2320861816406,297.1499938964844,293.1499938964844,0.0123293362557888,-3455.56494140625,303.050537109375,0.4196956753730774,0.050000000745058,0.2394461333751678,291.1029052734375,291.1499938964844,261.0966796875,259.5186767578125,279.5047302246094,293.34149169921875,291.1036071777344,1.0,0.3320646286010742,0.7933570146560669,0.7933570146560669,1.0,1.0,-1.3969560861587524,0.5996425151824951,0.7973135709762573,0.2702187895774841,0.0,0.0,0.7090113759040833,90.81737518310548,102.0,12.38523006439209,-16331.5087890625,370.5845642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32183837890625,308.80224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17857.62890625,18000.0,0.0,0.0,0.360810250043869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8639225959777832,0.8639311790466309,-8.57077247928828e-06,0.0,0.0003661765367724,0.0,0.0,90.54127502441406,0.0,0.0,0.0,0.5128359794616699,4.0,0.0,1.0
472080,293.14715576171875,297.1499938964844,293.1499938964844,0.091882549226284,-2141.01318359375,304.14825439453125,0.6426887512207031,0.1478863358497619,0.1358159929513931,293.4482421875,297.1499938964844,293.1499938964844,0.0085286768153309,-593.5328979492188,300.8476257324219,0.4196956753730774,0.050000000745058,0.0504780486226081,293.2103881835937,297.1499938964844,293.1499938964844,0.3127433955669403,-4419.74267578125,304.156005859375,0.8887753486633301,0.3981722593307495,0.2802014052867889,293.2427062988281,297.1499938964844,293.1499938964844,0.3970326483249664,-7221.5234375,304.1501159667969,0.95287024974823,0.4816513657569885,0.4580323994159698,293.2320861816406,297.1499938964844,293.1499938964844,0.0123293362557888,-3455.56494140625,303.050537109375,0.4196956753730774,0.050000000745058,0.2394461333751678,291.1029052734375,291.1499938964844,261.0966796875,259.5186767578125,279.5047302246094,293.34149169921875,291.1036071777344,1.0,0.3320646286010742,0.7933570146560669,0.7933570146560669,1.0,1.0,-1.3969560861587524,0.5996425151824951,0.7973135709762573,0.2702187895774841,0.0,0.0,0.7090113759040833,90.81737518310548,102.0,12.38523006439209,-16331.5087890625,370.5845642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32183837890625,308.80224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17857.62890625,18000.0,0.0,0.0,0.360810250043869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8639225959777832,0.8639311790466309,-8.57077247928828e-06,0.0,0.0003661765367724,0.0,0.0,90.54127502441406,0.0,0.0,0.0,0.5128359794616699,4.0,0.0,1.0
472140,293.14630126953125,297.1499938964844,293.1499938964844,0.0921173095703125,-2145.244384765625,304.1484375,0.6382820010185242,0.1481304764747619,0.1361678093671798,293.4440002441406,297.1499938964844,293.1499938964844,0.0084348293021321,-589.3394775390625,300.7577819824219,0.4156660735607147,0.050000000745058,0.0506285540759563,293.2102355957031,297.1499938964844,293.1499938964844,0.3112131059169769,-4402.4384765625,304.15655517578125,0.8804951310157776,0.3966734409332275,0.2792676985263824,293.2427673339844,297.1499938964844,293.1499938964844,0.3946658968925476,-7185.75048828125,304.1539611816406,0.942758321762085,0.479292094707489,0.4559150636196136,293.2336120605469,297.1499938964844,293.1499938964844,0.0123081812635064,-3454.197021484375,303.0184936523437,0.4156660735607147,0.050000000745058,0.2401600629091262,291.1111145019531,291.1499938964844,261.1333312988281,259.5511474609375,279.5234375,293.3384704589844,291.1118469238281,1.0,0.3356674313545227,0.792437732219696,0.792437732219696,1.0,1.0,-1.3947534561157229,0.5984953045845032,0.7962582111358643,0.2696262001991272,0.0,0.0,0.7136542797088623,94.59327697753906,105.0,12.09902286529541,-16291.435546875,378.4756164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1564636230469,308.7081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.5234375,18000.0,0.0,0.0,0.3621196448802948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8755550980567932,0.8755638003349304,-8.699049431015737e-06,0.0,0.000367505417671,0.0,0.0,93.42205047607422,0.0,0.0,0.0,0.5179451107978821,4.0,0.0,1.0
