time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472200,293.14630126953125,297.1499938964844,293.1499938964844,0.0921173095703125,-2145.244384765625,304.1484375,0.6382820010185242,0.1481304764747619,0.1361678093671798,293.4440002441406,297.1499938964844,293.1499938964844,0.0084348293021321,-589.3394775390625,300.7577819824219,0.4156660735607147,0.050000000745058,0.0506285540759563,293.2102355957031,297.1499938964844,293.1499938964844,0.3112131059169769,-4402.4384765625,304.15655517578125,0.8804951310157776,0.3966734409332275,0.2792676985263824,293.2427673339844,297.1499938964844,293.1499938964844,0.3946658968925476,-7185.75048828125,304.1539611816406,0.942758321762085,0.479292094707489,0.4559150636196136,293.2336120605469,297.1499938964844,293.1499938964844,0.0123081812635064,-3454.197021484375,303.0184936523437,0.4156660735607147,0.050000000745058,0.2401600629091262,291.1111145019531,291.1499938964844,261.1333312988281,259.5511474609375,279.5234375,293.3384704589844,291.1118469238281,1.0,0.3356674313545227,0.792437732219696,0.792437732219696,1.0,1.0,-1.3947534561157229,0.5984953045845032,0.7962582111358643,0.2696262001991272,0.0,0.0,0.7136542797088623,94.59327697753906,105.0,12.09902286529541,-16291.435546875,378.4756164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1564636230469,308.7081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.5234375,18000.0,0.0,0.0,0.3621196448802948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8755550980567932,0.8755638003349304,-8.699049431015737e-06,0.0,0.000367505417671,0.0,0.0,93.42205047607422,0.0,0.0,0.0,0.5179451107978821,4.0,0.0,1.0
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.0923839211463928,-2150.070556640625,304.14849853515625,0.6345357298851013,0.1484496742486953,0.1365681737661361,293.4384460449219,297.1499938964844,293.1499938964844,0.0083467401564121,-585.3125610351562,300.6733703613281,0.4122081696987152,0.050000000745058,0.0507695935666561,293.2099304199219,297.1499938964844,293.1499938964844,0.3096704483032226,-4385.013671875,304.15692138671875,0.8731124997138977,0.3952070772647857,0.2783471643924713,293.2420654296875,297.1499938964844,293.1499938964844,0.3923409879207611,-7151.1884765625,304.156494140625,0.9334387183189392,0.4770797789096832,0.4539497792720794,293.2349548339844,297.1499938964844,293.1499938964844,0.012281977571547,-3451.865234375,302.9864501953125,0.4122081696987152,0.050000000745058,0.2408290952444076,291.1201477050781,291.1499938964844,261.1700134277344,259.58367919921875,279.5412902832031,293.33447265625,291.1210021972656,1.0,0.3390087783336639,0.7915784120559692,0.7915784120559692,1.0,1.0,-1.392742156982422,0.5974433422088623,0.7952988743782043,0.2690859735012054,0.0,0.0,0.7170349955558777,98.13264465332033,108.0,12.8257474899292,-16257.240234375,385.875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0318603515625,308.638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17909.283203125,18000.0,0.0,0.0,0.3636042475700378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845746517181396,0.8845834732055664,-8.801732292340603e-06,0.0,0.0003690120647661,0.0,0.0,95.71792602539062,0.0,0.0,0.0,0.5219274759292603,4.0,0.0,1.0
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.0923839211463928,-2150.070556640625,304.14849853515625,0.6345357298851013,0.1484496742486953,0.1365681737661361,293.4384460449219,297.1499938964844,293.1499938964844,0.0083467401564121,-585.3125610351562,300.6733703613281,0.4122081696987152,0.050000000745058,0.0507695935666561,293.2099304199219,297.1499938964844,293.1499938964844,0.3096704483032226,-4385.013671875,304.15692138671875,0.8731124997138977,0.3952070772647857,0.2783471643924713,293.2420654296875,297.1499938964844,293.1499938964844,0.3923409879207611,-7151.1884765625,304.156494140625,0.9334387183189392,0.4770797789096832,0.4539497792720794,293.2349548339844,297.1499938964844,293.1499938964844,0.012281977571547,-3451.865234375,302.9864501953125,0.4122081696987152,0.050000000745058,0.2408290952444076,291.1201477050781,291.1499938964844,261.1700134277344,259.58367919921875,279.5412902832031,293.33447265625,291.1210021972656,1.0,0.3390087783336639,0.7915784120559692,0.7915784120559692,1.0,1.0,-1.392742156982422,0.5974433422088623,0.7952988743782043,0.2690859735012054,0.0,0.0,0.7170349955558777,98.13264465332033,108.0,12.8257474899292,-16257.240234375,385.875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0318603515625,308.638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17909.283203125,18000.0,0.0,0.0,0.3636042475700378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845746517181396,0.8845834732055664,-8.801732292340603e-06,0.0,0.0003690120647661,0.0,0.0,95.71792602539062,0.0,0.0,0.0,0.5219274759292603,4.0,0.0,1.0
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.0926855728030204,-2155.54443359375,304.14849853515625,0.6312731504440308,0.1488185971975326,0.1370208114385604,293.4315490722656,297.1499938964844,293.1499938964844,0.0082647809758782,-581.4848022460938,300.5950622558594,0.4091404378414154,0.050000000745058,0.0509042330086231,293.20953369140625,297.1499938964844,293.1499938964844,0.3081223368644714,-4367.53173828125,304.1571960449219,0.8664060235023499,0.3937692642211914,0.2774440348148346,293.2410583496094,297.1499938964844,293.1499938964844,0.3900219798088074,-7117.0693359375,304.1581726074219,0.9248024225234984,0.4749543368816376,0.4520718455314636,293.2361755371094,297.1499938964844,293.1499938964844,0.012252077460289,-3448.784912109375,302.9544677734375,0.4091404378414154,0.050000000745058,0.2414677590131759,291.1301574707031,291.1499938964844,261.2066650390625,259.6162109375,279.5584716796875,293.3295288085937,291.1310729980469,1.0,0.3421674072742462,0.7907190322875977,0.7907190322875977,1.0,1.0,-1.3908754587173462,0.5964587926864624,0.794416606426239,0.2685770988464355,0.0,0.0,0.7190146446228027,101.5123519897461,111.0,13.906972885131836,-16227.30859375,392.94720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473876953125,308.59210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.73828125,18000.0,0.0,0.0,0.3651046752929687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8906179666519165,0.890626847743988,-8.873991646396462e-06,0.0,0.0003705348353832,0.0,0.0,97.30231475830078,0.0,0.0,0.0,0.5246144533157349,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.0926855728030204,-2155.54443359375,304.14849853515625,0.6312731504440308,0.1488185971975326,0.1370208114385604,293.4315490722656,297.1499938964844,293.1499938964844,0.0082647809758782,-581.4848022460938,300.5950622558594,0.4091404378414154,0.050000000745058,0.0509042330086231,293.20953369140625,297.1499938964844,293.1499938964844,0.3081223368644714,-4367.53173828125,304.1571960449219,0.8664060235023499,0.3937692642211914,0.2774440348148346,293.2410583496094,297.1499938964844,293.1499938964844,0.3900219798088074,-7117.0693359375,304.1581726074219,0.9248024225234984,0.4749543368816376,0.4520718455314636,293.2361755371094,297.1499938964844,293.1499938964844,0.012252077460289,-3448.784912109375,302.9544677734375,0.4091404378414154,0.050000000745058,0.2414677590131759,291.1301574707031,291.1499938964844,261.2066650390625,259.6162109375,279.5584716796875,293.3295288085937,291.1310729980469,1.0,0.3421674072742462,0.7907190322875977,0.7907190322875977,1.0,1.0,-1.3908754587173462,0.5964587926864624,0.794416606426239,0.2685770988464355,0.0,0.0,0.7190146446228027,101.5123519897461,111.0,13.906972885131836,-16227.30859375,392.94720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473876953125,308.59210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.73828125,18000.0,0.0,0.0,0.3651046752929687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8906179666519165,0.890626847743988,-8.873991646396462e-06,0.0,0.0003705348353832,0.0,0.0,97.30231475830078,0.0,0.0,0.0,0.5246144533157349,4.0,0.0,1.0
472500,293.1434020996094,297.1499938964844,293.1499938964844,0.0928365886211395,-2158.27978515625,304.14849853515625,0.629759669303894,0.1490051299333572,0.1372506916522979,293.4278259277344,297.1499938964844,293.1499938964844,0.0082255294546484,-579.6239624023438,300.5576477050781,0.4077124297618866,0.050000000745058,0.0509698987007141,293.2093200683594,297.1499938964844,293.1499938964844,0.3073442876338959,-4358.74267578125,304.1573181152344,0.8632524013519287,0.3930568099021911,0.2769964337348938,293.240478515625,297.1499938964844,293.1499938964844,0.3888599574565887,-7100.05908203125,304.1587829589844,0.920722723007202,0.4739130139350891,0.4511538445949554,293.2367553710937,297.1499938964844,293.1499938964844,0.0122360540553927,-3447.01953125,302.9385070800781,0.4077124297618866,0.050000000745058,0.2417792528867721,291.1354675292969,291.1499938964844,261.2250061035156,259.63250732421875,279.5669250488281,293.326904296875,291.13641357421875,1.0,0.3436945974826813,0.7902894020080566,0.7902894020080566,1.0,1.0,-1.3899648189544678,0.5959776043891907,0.7939871549606323,0.2683255076408386,0.0,0.0,0.7194470167160034,103.16065979003906,111.0,14.45522689819336,-16213.123046875,396.3889770507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91949462890625,308.5770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17957.646484375,18000.0,0.0,0.0,0.3658189475536346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.892442524433136,0.8924514055252075,-8.897570296539925e-06,0.0,0.0003712597535923,0.0,0.0,97.79786682128906,0.0,0.0,0.0,0.5254335999488831,4.0,0.0,1.0
472560,293.14288330078125,297.1499938964844,293.1499938964844,0.092984952032566,-2160.962646484375,304.14849853515625,0.6283047199249268,0.1491898298263549,0.1374789327383041,293.42401123046875,297.1499938964844,293.1499938964844,0.0081872912123799,-577.7949829101562,300.5212097167969,0.4063397347927093,0.050000000745058,0.0510347187519073,293.2091064453125,297.1499938964844,293.1499938964844,0.306564599275589,-4349.93408203125,304.15740966796875,0.860212504863739,0.3923477232456207,0.2765507102012634,293.2398986816406,297.1499938964844,293.1499938964844,0.3876975476741791,-7083.0859375,304.1593017578125,0.9168028831481934,0.4728831648826599,0.4502465426921844,293.2372741699219,297.1499938964844,293.1499938964844,0.0122194765135645,-3445.13720703125,302.92254638671875,0.4063397347927093,0.050000000745058,0.2420867383480072,291.14093017578125,291.1499938964844,261.24334716796875,259.6488037109375,279.57537841796875,293.3242492675781,291.14190673828125,1.0,0.3451929986476898,0.7898596525192261,0.7898596525192261,1.0,1.0,-1.389061450958252,0.5955004096031189,0.7935611009597778,0.2680734395980835,0.0,0.0,0.7194920182228088,104.7876434326172,114.0,14.899410247802734,-16199.0322265625,399.7793273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9007873535156,308.5669860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.12890625,18000.0,0.0,0.0,0.3664881289005279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8934169411659241,0.8934258222579956,-8.912091288948432e-06,0.0,0.0003719388623721,0.0,0.0,98.07872009277344,0.0,0.0,0.0,0.5258795619010925,4.0,0.0,1.0
472620,293.1419982910156,297.1499938964844,293.1499938964844,0.0932737737894058,-2166.177490234375,304.1485290527344,0.6255322098731995,0.149550974369049,0.1379270702600479,293.4162902832031,297.1499938964844,293.1499938964844,0.0081135984510183,-574.2327270507812,300.45074462890625,0.4037239849567413,0.050000000745058,0.0511624291539192,293.20867919921875,297.1499938964844,293.1499938964844,0.3050098717212677,-4332.3671875,304.15753173828125,0.854430079460144,0.3909380435943603,0.2756640613079071,293.2386779785156,297.1499938964844,293.1499938964844,0.3853841125965118,-7049.40185546875,304.1600646972656,0.9094608426094056,0.470852255821228,0.4484586119651794,293.23828125,297.1499938964844,293.1499938964844,0.0121852131560444,-3441.153564453125,302.8905639648437,0.4037239849567413,0.050000000745058,0.2426925301551818,291.1519775390625,291.1499938964844,261.2799987792969,259.681396484375,279.5921936035156,293.3189392089844,291.1529541015625,1.0,0.348120629787445,0.7890001535415649,0.7890001535415649,1.0,1.0,-1.387269377708435,0.594554603099823,0.7927147746086121,0.2675647735595703,0.0,0.0,0.7184795141220093,107.99268341064452,117.0,15.227033615112305,-16170.171875,406.4380187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88824462890625,308.5598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.50390625,18000.0,0.0,0.0,0.3676450848579407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8928729295730591,0.8928818702697754,-8.914191312214825e-06,0.0,0.0003731130273081,0.0,0.0,98.00447082519533,0.0,0.0,0.0,0.5256757736206055,4.0,0.0,1.0
472680,293.1419982910156,297.1499938964844,293.1499938964844,0.0932737737894058,-2166.177490234375,304.1485290527344,0.6255322098731995,0.149550974369049,0.1379270702600479,293.4162902832031,297.1499938964844,293.1499938964844,0.0081135984510183,-574.2327270507812,300.45074462890625,0.4037239849567413,0.050000000745058,0.0511624291539192,293.20867919921875,297.1499938964844,293.1499938964844,0.3050098717212677,-4332.3671875,304.15753173828125,0.854430079460144,0.3909380435943603,0.2756640613079071,293.2386779785156,297.1499938964844,293.1499938964844,0.3853841125965118,-7049.40185546875,304.1600646972656,0.9094608426094056,0.470852255821228,0.4484586119651794,293.23828125,297.1499938964844,293.1499938964844,0.0121852131560444,-3441.153564453125,302.8905639648437,0.4037239849567413,0.050000000745058,0.2426925301551818,291.1519775390625,291.1499938964844,261.2799987792969,259.681396484375,279.5921936035156,293.3189392089844,291.1529541015625,1.0,0.348120629787445,0.7890001535415649,0.7890001535415649,1.0,1.0,-1.387269377708435,0.594554603099823,0.7927147746086121,0.2675647735595703,0.0,0.0,0.7184795141220093,107.99268341064452,117.0,15.227033615112305,-16170.171875,406.4380187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88824462890625,308.5598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.50390625,18000.0,0.0,0.0,0.3676450848579407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8928729295730591,0.8928818702697754,-8.914191312214825e-06,0.0,0.0003731130273081,0.0,0.0,98.00447082519533,0.0,0.0,0.0,0.5256757736206055,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.0935549363493919,-2171.255615234375,304.1485595703125,0.6228997707366943,0.1498980820178985,0.1383614987134933,293.4085693359375,297.1499938964844,293.1499938964844,0.0080436188727617,-570.8172607421875,300.3829345703125,0.4012347757816314,0.050000000745058,0.0512881763279438,293.208251953125,297.1499938964844,293.1499938964844,0.3034781217575073,-4315.06591796875,304.1575622558594,0.8489919304847717,0.3895385861396789,0.2747832834720611,293.2374572753906,297.1499938964844,293.1499938964844,0.3831087946891784,-7016.3740234375,304.1604919433594,0.902840793132782,0.4688554108142853,0.4467019140720367,293.2392272949219,297.1499938964844,293.1499938964844,0.0121503351256251,-3437.081787109375,302.8584289550781,0.4012347757816314,0.050000000745058,0.2432890236377716,291.1625366210937,291.1499938964844,261.3166809082031,259.7140197753906,279.6090087890625,293.3138122558594,291.16339111328125,1.0,0.3509734570980072,0.7881407141685486,0.7881407141685486,1.0,1.0,-1.3854917287826538,0.5936186909675598,0.791873037815094,0.2670473754405975,0.0,0.0,0.7160908579826355,111.14800262451172,105.0,14.599858283996582,-16139.2294921875,412.9689636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9056091308594,308.5674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.1640625,18000.0,0.0,0.0,0.3684909045696258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8890989422798157,0.8891078233718872,-8.880964742274955e-06,0.0,0.0003739714447874,0.0,0.0,97.10523986816406,0.0,0.0,0.0,0.5240521430969238,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.0935549363493919,-2171.255615234375,304.1485595703125,0.6228997707366943,0.1498980820178985,0.1383614987134933,293.4085693359375,297.1499938964844,293.1499938964844,0.0080436188727617,-570.8172607421875,300.3829345703125,0.4012347757816314,0.050000000745058,0.0512881763279438,293.208251953125,297.1499938964844,293.1499938964844,0.3034781217575073,-4315.06591796875,304.1575622558594,0.8489919304847717,0.3895385861396789,0.2747832834720611,293.2374572753906,297.1499938964844,293.1499938964844,0.3831087946891784,-7016.3740234375,304.1604919433594,0.902840793132782,0.4688554108142853,0.4467019140720367,293.2392272949219,297.1499938964844,293.1499938964844,0.0121503351256251,-3437.081787109375,302.8584289550781,0.4012347757816314,0.050000000745058,0.2432890236377716,291.1625366210937,291.1499938964844,261.3166809082031,259.7140197753906,279.6090087890625,293.3138122558594,291.16339111328125,1.0,0.3509734570980072,0.7881407141685486,0.7881407141685486,1.0,1.0,-1.3854917287826538,0.5936186909675598,0.791873037815094,0.2670473754405975,0.0,0.0,0.7160908579826355,111.14800262451172,105.0,14.599858283996582,-16139.2294921875,412.9689636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9056091308594,308.5674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.1640625,18000.0,0.0,0.0,0.3684909045696258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8890989422798157,0.8891078233718872,-8.880964742274955e-06,0.0,0.0003739714447874,0.0,0.0,97.10523986816406,0.0,0.0,0.0,0.5240521430969238,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.0936893969774246,-2173.556884765625,304.1488037109375,0.6248913407325745,0.1502730548381805,0.1386251896619796,293.4008483886719,297.1499938964844,293.1499938964844,0.007939982227981,-565.4381103515625,300.318115234375,0.4024747014045715,0.050000000745058,0.0512251369655132,293.2076721191406,297.1499938964844,293.1499938964844,0.3017767965793609,-4295.7490234375,304.15789794921875,0.85024493932724,0.388181984424591,0.2737831175327301,293.236083984375,297.1499938964844,293.1499938964844,0.3806653320789337,-6980.794921875,304.1610717773437,0.9040827751159668,0.4669178128242492,0.4448013305664062,293.2399597167969,297.1499938964844,293.1499938964844,0.0120449578389525,-3420.302490234375,302.8267517089844,0.4024747014045715,0.050000000745058,0.2429899871349334,291.1737060546875,291.1499938964844,261.35333251953125,259.7466735839844,279.6269836425781,293.308837890625,291.1748046875,1.0,0.3485836386680603,0.7872867584228516,0.7872867584228516,1.0,1.0,-1.3818926811218262,0.5918542146682739,0.790038526058197,0.2660631537437439,0.0,0.0,0.712224006652832,109.49241638183594,93.0,16.14305877685547,-16092.1201171875,407.2208557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497375488281,308.59063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.322265625,18000.0,0.0,0.0,0.3689478039741516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822125792503357,0.8822214007377625,-8.814618013275322e-06,0.0,0.0003744350979104,0.0,0.0,95.43163299560548,0.0,0.0,0.0,0.5210591554641724,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.0936893969774246,-2173.556884765625,304.1488037109375,0.6248913407325745,0.1502730548381805,0.1386251896619796,293.4008483886719,297.1499938964844,293.1499938964844,0.007939982227981,-565.4381103515625,300.318115234375,0.4024747014045715,0.050000000745058,0.0512251369655132,293.2076721191406,297.1499938964844,293.1499938964844,0.3017767965793609,-4295.7490234375,304.15789794921875,0.85024493932724,0.388181984424591,0.2737831175327301,293.236083984375,297.1499938964844,293.1499938964844,0.3806653320789337,-6980.794921875,304.1610717773437,0.9040827751159668,0.4669178128242492,0.4448013305664062,293.2399597167969,297.1499938964844,293.1499938964844,0.0120449578389525,-3420.302490234375,302.8267517089844,0.4024747014045715,0.050000000745058,0.2429899871349334,291.1737060546875,291.1499938964844,261.35333251953125,259.7466735839844,279.6269836425781,293.308837890625,291.1748046875,1.0,0.3485836386680603,0.7872867584228516,0.7872867584228516,1.0,1.0,-1.3818926811218262,0.5918542146682739,0.790038526058197,0.2660631537437439,0.0,0.0,0.712224006652832,109.49241638183594,93.0,16.14305877685547,-16092.1201171875,407.2208557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497375488281,308.59063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.322265625,18000.0,0.0,0.0,0.3689478039741516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822125792503357,0.8822214007377625,-8.814618013275322e-06,0.0,0.0003744350979104,0.0,0.0,95.43163299560548,0.0,0.0,0.0,0.5210591554641724,4.0,0.0,1.0
472980,293.1394958496094,297.1499938964844,293.1499938964844,0.0937565118074417,-2174.58447265625,304.14910888671875,0.6304714679718018,0.1507211476564407,0.1388223767280578,293.39306640625,297.1499938964844,293.1499938964844,0.0078144399449229,-558.699951171875,300.2567138671875,0.4065341353416443,0.050000000745058,0.0510255396366119,293.2067565917969,297.1499938964844,293.1499938964844,0.2999768555164337,-4275.2744140625,304.15826416015625,0.856658399105072,0.3869047462940216,0.2727348506450653,293.23443603515625,297.1499938964844,293.1499938964844,0.3781169056892395,-6943.6533203125,304.16162109375,0.911510407924652,0.4650690853595733,0.4428451657295227,293.2402648925781,297.1499938964844,293.1499938964844,0.0118913138285279,-3394.42333984375,302.7962646484375,0.4065341353416443,0.050000000745058,0.2420431822538375,291.18634033203125,291.1499938964844,261.3900146484375,259.7793884277344,279.6454772949219,293.3037414550781,291.1874084472656,1.0,0.3429447114467621,0.7864328622817993,0.7864328622817993,1.0,1.0,-1.377147197723389,0.5895749926567078,0.7875721454620361,0.2647647261619568,0.0,0.0,0.7065263986587524,104.35932159423828,81.0,16.96087074279785,-16028.4404296875,392.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201721191406,308.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18119.685546875,18000.0,0.0,0.0,0.3689104318618774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8713461756706238,0.871354877948761,-8.708261702849995e-06,0.0,0.0003743971756193,0.0,0.0,92.81298065185548,0.0,0.0,0.0,0.516351044178009,4.0,0.0,1.0
473040,293.1394958496094,297.1499938964844,293.1499938964844,0.0937565118074417,-2174.58447265625,304.14910888671875,0.6304714679718018,0.1507211476564407,0.1388223767280578,293.39306640625,297.1499938964844,293.1499938964844,0.0078144399449229,-558.699951171875,300.2567138671875,0.4065341353416443,0.050000000745058,0.0510255396366119,293.2067565917969,297.1499938964844,293.1499938964844,0.2999768555164337,-4275.2744140625,304.15826416015625,0.856658399105072,0.3869047462940216,0.2727348506450653,293.23443603515625,297.1499938964844,293.1499938964844,0.3781169056892395,-6943.6533203125,304.16162109375,0.911510407924652,0.4650690853595733,0.4428451657295227,293.2402648925781,297.1499938964844,293.1499938964844,0.0118913138285279,-3394.42333984375,302.7962646484375,0.4065341353416443,0.050000000745058,0.2420431822538375,291.18634033203125,291.1499938964844,261.3900146484375,259.7793884277344,279.6454772949219,293.3037414550781,291.1874084472656,1.0,0.3429447114467621,0.7864328622817993,0.7864328622817993,1.0,1.0,-1.377147197723389,0.5895749926567078,0.7875721454620361,0.2647647261619568,0.0,0.0,0.7065263986587524,104.35932159423828,81.0,16.96087074279785,-16028.4404296875,392.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201721191406,308.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18119.685546875,18000.0,0.0,0.0,0.3689104318618774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8713461756706238,0.871354877948761,-8.708261702849995e-06,0.0,0.0003743971756193,0.0,0.0,92.81298065185548,0.0,0.0,0.0,0.516351044178009,4.0,0.0,1.0
473100,293.13897705078125,297.1499938964844,293.1499938964844,0.0937811955809593,-2174.944580078125,304.1492004394531,0.634347677230835,0.1509556472301483,0.1389053761959076,293.38916015625,297.1499938964844,293.1499938964844,0.0077475672587752,-555.0636596679688,300.2269592285156,0.4094205796718597,0.050000000745058,0.0508917011320591,293.2062072753906,297.1499938964844,293.1499938964844,0.2990840077400207,-4265.13134765625,304.15838623046875,0.8614595532417297,0.3862935304641723,0.2722052931785583,293.2335205078125,297.1499938964844,293.1499938964844,0.3768554329872131,-6925.29833984375,304.16180419921875,0.9173065423965454,0.4641761481761932,0.4418632686138153,293.240234375,297.1499938964844,293.1499938964844,0.0118044661357998,-3379.537353515625,302.7814025878906,0.4094205796718597,0.050000000745058,0.2414083182811737,291.1921081542969,291.1499938964844,261.4083251953125,259.7957458496094,279.6543884277344,293.3004455566406,291.1930847167969,1.0,0.339225023984909,0.7860058546066284,0.7860058546066284,1.0,1.0,-1.3745096921920776,0.5883172750473022,0.7861924171447754,0.264041930437088,0.0,0.0,0.7031363248825073,100.92636108398438,81.0,16.243432998657227,-15991.5341796875,383.419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643310546875,308.644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18138.314453125,18000.0,0.0,0.0,0.3686843812465668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.864519476890564,0.8645281195640564,-8.640514352009632e-06,0.0,0.0003741677792277,0.0,0.0,91.18275451660156,0.0,0.0,0.0,0.5133999586105347,4.0,0.0,1.0
473160,293.13848876953125,297.1499938964844,293.1499938964844,0.0937981829047203,-2175.171875,304.1493225097656,0.6389129757881165,0.1511906385421753,0.1389730274677276,293.38525390625,297.1499938964844,293.1499938964844,0.0076792859472334,-551.3275146484375,300.1976928710937,0.4128809869289398,0.050000000745058,0.0507414303719997,293.2055969238281,297.1499938964844,293.1499938964844,0.2982074916362762,-4255.1884765625,304.158447265625,0.8672653436660767,0.3856986165046692,0.2716754376888275,293.23260498046875,297.1499938964844,293.1499938964844,0.3756166100502014,-6907.30029296875,304.1618957519531,0.9244136810302734,0.4633024334907532,0.440883606672287,293.2401123046875,297.1499938964844,293.1499938964844,0.0117136659100651,-3363.846435546875,302.76678466796875,0.4128809869289398,0.050000000745058,0.2406955063343048,291.1972351074219,291.1499938964844,261.4266662597656,259.8121032714844,279.6633605957031,293.29718017578125,291.1980895996094,1.0,0.3350348174571991,0.7856017351150513,0.7856017351150513,1.0,1.0,-1.3717429637908936,0.5870051383972168,0.784737765789032,0.2632848918437958,0.0,0.0,0.699470043182373,97.07518768310548,69.0,14.994752883911133,-15951.7080078125,373.0662536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136474609375,308.6656799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18154.3515625,18000.0,0.0,0.0,0.3683130145072937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8569294810295105,0.8569380044937134,-8.564798918087035e-06,0.0,0.0003737908846233,0.0,0.0,89.38734436035156,0.0,0.0,0.0,0.5101239681243896,4.0,0.0,1.0
473220,293.13751220703125,297.1499938964844,293.1499938964844,0.093831792473793,-2175.658203125,304.1495056152344,0.6503113508224487,0.1516846418380737,0.139088749885559,293.37750244140625,297.1499938964844,293.1499938964844,0.0075409947894513,-543.6983642578125,300.1404113769531,0.4218164086341858,0.050000000745058,0.0504046753048896,293.2043151855469,297.1499938964844,293.1499938964844,0.2965150475502014,-4236.02734375,304.158447265625,0.8819363117218018,0.3845510482788086,0.270620048046112,293.23065185546875,297.1499938964844,293.1499938964844,0.3732213675975799,-6872.56982421875,304.16192626953125,0.942152976989746,0.4616065621376037,0.4389386475086212,293.23956298828125,297.1499938964844,293.1499938964844,0.0115253133699297,-3330.94970703125,302.7381591796875,0.4218164086341858,0.050000000745058,0.2390980720520019,291.2054138183594,291.1499938964844,261.4633483886719,259.8448791503906,279.6815185546875,293.2910461425781,291.2059936523437,1.0,0.3255069255828857,0.7847934365272522,0.7847934365272522,1.0,1.0,-1.3659584522247314,0.5842723846435547,0.7816860675811768,0.2616953253746032,0.0,0.0,0.6915066838264465,88.45157623291016,57.0,11.5751371383667,-15864.8251953125,350.2192077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247314453125,308.7118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18178.5078125,18000.0,0.0,0.0,0.3671279549598694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8399561047554016,0.8399645090103149,-8.395362783630844e-06,0.0,0.0003725881979335,0.0,0.0,85.44792938232422,0.0,0.0,0.0,0.5028213858604431,4.0,0.0,1.0
473280,293.13751220703125,297.1499938964844,293.1499938964844,0.093831792473793,-2175.658203125,304.1495056152344,0.6503113508224487,0.1516846418380737,0.139088749885559,293.37750244140625,297.1499938964844,293.1499938964844,0.0075409947894513,-543.6983642578125,300.1404113769531,0.4218164086341858,0.050000000745058,0.0504046753048896,293.2043151855469,297.1499938964844,293.1499938964844,0.2965150475502014,-4236.02734375,304.158447265625,0.8819363117218018,0.3845510482788086,0.270620048046112,293.23065185546875,297.1499938964844,293.1499938964844,0.3732213675975799,-6872.56982421875,304.16192626953125,0.942152976989746,0.4616065621376037,0.4389386475086212,293.23956298828125,297.1499938964844,293.1499938964844,0.0115253133699297,-3330.94970703125,302.7381591796875,0.4218164086341858,0.050000000745058,0.2390980720520019,291.2054138183594,291.1499938964844,261.4633483886719,259.8448791503906,279.6815185546875,293.2910461425781,291.2059936523437,1.0,0.3255069255828857,0.7847934365272522,0.7847934365272522,1.0,1.0,-1.3659584522247314,0.5842723846435547,0.7816860675811768,0.2616953253746032,0.0,0.0,0.6915066838264465,88.45157623291016,57.0,11.5751371383667,-15864.8251953125,350.2192077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247314453125,308.7118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18178.5078125,18000.0,0.0,0.0,0.3671279549598694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8399561047554016,0.8399645090103149,-8.395362783630844e-06,0.0,0.0003725881979335,0.0,0.0,85.44792938232422,0.0,0.0,0.0,0.5028213858604431,4.0,0.0,1.0
473340,293.1364440917969,297.1499938964844,293.1499938964844,0.0938908532261848,-2176.67626953125,304.1495666503906,0.6653027534484863,0.1522148102521896,0.1392059028148651,293.3699951171875,297.1499938964844,293.1499938964844,0.0074031534604728,-536.0267944335938,300.0842590332031,0.4343196451663971,0.050000000745058,0.0500353202223777,293.2029724121094,297.1499938964844,293.1499938964844,0.2949197888374328,-4218.01806640625,304.1582946777344,0.900980532169342,0.3834502100944519,0.2695750296115875,293.2286376953125,297.1499938964844,293.1499938964844,0.370956689119339,-6839.81884765625,304.1617126464844,0.9634878635406494,0.4599700272083282,0.437019407749176,293.2387084960937,297.1499938964844,293.1499938964844,0.0113340048119425,-3297.1435546875,302.710205078125,0.4343196451663971,0.050000000745058,0.2373460233211517,291.2104797363281,291.1499938964844,261.5,259.8776550292969,279.699951171875,293.285400390625,291.21075439453125,1.0,0.3147530555725097,0.7839851379394531,0.7839851379394531,1.0,1.0,-1.3599941730499268,0.5814647078514099,0.7785294651985168,0.2600448429584503,0.0,0.0,0.683077335357666,78.99954986572266,45.0,7.360501289367676,-15770.4482421875,325.5594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3467712402344,308.7596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18191.662109375,18000.0,0.0,0.0,0.3653661012649536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8214271068572998,0.8214353322982788,-8.211403837776743e-06,0.0,0.0003708001459017,0.0,0.0,81.27466583251953,0.0,0.0,0.0,0.4948942065238952,4.0,0.0,1.0
473400,293.1364440917969,297.1499938964844,293.1499938964844,0.0938908532261848,-2176.67626953125,304.1495666503906,0.6653027534484863,0.1522148102521896,0.1392059028148651,293.3699951171875,297.1499938964844,293.1499938964844,0.0074031534604728,-536.0267944335938,300.0842590332031,0.4343196451663971,0.050000000745058,0.0500353202223777,293.2029724121094,297.1499938964844,293.1499938964844,0.2949197888374328,-4218.01806640625,304.1582946777344,0.900980532169342,0.3834502100944519,0.2695750296115875,293.2286376953125,297.1499938964844,293.1499938964844,0.370956689119339,-6839.81884765625,304.1617126464844,0.9634878635406494,0.4599700272083282,0.437019407749176,293.2387084960937,297.1499938964844,293.1499938964844,0.0113340048119425,-3297.1435546875,302.710205078125,0.4343196451663971,0.050000000745058,0.2373460233211517,291.2104797363281,291.1499938964844,261.5,259.8776550292969,279.699951171875,293.285400390625,291.21075439453125,1.0,0.3147530555725097,0.7839851379394531,0.7839851379394531,1.0,1.0,-1.3599941730499268,0.5814647078514099,0.7785294651985168,0.2600448429584503,0.0,0.0,0.683077335357666,78.99954986572266,45.0,7.360501289367676,-15770.4482421875,325.5594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3467712402344,308.7596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18191.662109375,18000.0,0.0,0.0,0.3653661012649536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8214271068572998,0.8214353322982788,-8.211403837776743e-06,0.0,0.0003708001459017,0.0,0.0,81.27466583251953,0.0,0.0,0.0,0.4948942065238952,4.0,0.0,1.0
473460,293.1353759765625,297.1499938964844,293.1499938964844,0.093981884419918,-2178.34521484375,304.1495666503906,0.6847375631332397,0.152772456407547,0.1393314749002456,293.36285400390625,297.1499938964844,293.1499938964844,0.0072675365954637,-528.4229125976562,300.0287475585937,0.451916366815567,0.050000000745058,0.0496462360024452,293.2015991210937,297.1499938964844,293.1499938964844,0.2934271395206451,-4201.2138671875,304.15802001953125,0.927182674407959,0.3823866248130798,0.2685429453849792,293.22662353515625,297.1499938964844,293.1499938964844,0.3688299059867859,-6809.13232421875,304.1613464355469,0.9865729808807372,0.4583835005760193,0.4351295530796051,293.2376403808594,297.1499938964844,293.1499938964844,0.0111441081389784,-3263.2421875,302.6828918457031,0.451916366815567,0.050000000745058,0.2355003654956817,291.2123413085937,291.1499938964844,261.5366516113281,259.9104919433594,279.718505859375,293.2802734375,291.2123413085937,1.0,0.3030058145523071,0.7832197546958923,0.7832197546958923,1.0,1.0,-1.3539546728134155,0.578635036945343,0.7753196954727173,0.2583666443824768,0.0,0.0,0.6746097803115845,69.0468521118164,33.0,3.047302007675171,-15671.1484375,299.9223937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725341796875,308.80621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18193.912109375,18000.0,0.0,0.0,0.3630675077438354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8023864030838013,0.8023943901062012,-8.024159797059838e-06,0.0,0.0003684673574753,0.0,0.0,77.12760162353516,0.0,0.0,0.0,0.4868000447750091,4.0,0.0,1.0
473520,293.1353759765625,297.1499938964844,293.1499938964844,0.093981884419918,-2178.34521484375,304.1495666503906,0.6847375631332397,0.152772456407547,0.1393314749002456,293.36285400390625,297.1499938964844,293.1499938964844,0.0072675365954637,-528.4229125976562,300.0287475585937,0.451916366815567,0.050000000745058,0.0496462360024452,293.2015991210937,297.1499938964844,293.1499938964844,0.2934271395206451,-4201.2138671875,304.15802001953125,0.927182674407959,0.3823866248130798,0.2685429453849792,293.22662353515625,297.1499938964844,293.1499938964844,0.3688299059867859,-6809.13232421875,304.1613464355469,0.9865729808807372,0.4583835005760193,0.4351295530796051,293.2376403808594,297.1499938964844,293.1499938964844,0.0111441081389784,-3263.2421875,302.6828918457031,0.451916366815567,0.050000000745058,0.2355003654956817,291.2123413085937,291.1499938964844,261.5366516113281,259.9104919433594,279.718505859375,293.2802734375,291.2123413085937,1.0,0.3030058145523071,0.7832197546958923,0.7832197546958923,1.0,1.0,-1.3539546728134155,0.578635036945343,0.7753196954727173,0.2583666443824768,0.0,0.0,0.6746097803115845,69.0468521118164,33.0,3.047302007675171,-15671.1484375,299.9223937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725341796875,308.80621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18193.912109375,18000.0,0.0,0.0,0.3630675077438354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8023864030838013,0.8023943901062012,-8.024159797059838e-06,0.0,0.0003684673574753,0.0,0.0,77.12760162353516,0.0,0.0,0.0,0.4868000447750091,4.0,0.0,1.0
473580,293.1343688964844,297.1499938964844,293.1499938964844,0.0940901711583137,-2180.276611328125,304.1495361328125,0.7062139511108398,0.1533484160900116,0.1395169049501419,293.3559875488281,297.1499938964844,293.1499938964844,0.0071432390250265,-521.30419921875,299.9756164550781,0.4718203246593475,0.050000000745058,0.0492966920137405,293.2001037597656,297.1499938964844,293.1499938964844,0.2919191718101501,-4184.11962890625,304.1578674316406,0.9563740491867064,0.3813776671886444,0.2675707936286926,293.21954345703125,297.1499938964844,293.1499938964844,0.3550890386104584,-6598.94873046875,304.1825256347656,0.9990000128746032,0.4578330814838409,0.4211640954017639,293.2362060546875,297.1499938964844,293.1499938964844,0.0109711773693561,-3231.58056640625,302.65704345703125,0.4718203246593475,0.050000000745058,0.2338422834873199,291.2167663574219,291.1499938964844,261.5733337402344,259.943359375,279.7444763183594,293.2731628417969,291.21978759765625,1.0,0.2900284826755523,0.7824543714523315,0.7824543714523315,1.0,1.0,-1.3338524103164673,0.5693976879119873,0.7644547820091248,0.2532487213611603,0.0,0.0,0.6656470894813538,59.87144470214844,36.0,18.79846954345703,-15475.57421875,270.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.601318359375,308.8806457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.966796875,18000.0,0.0,0.0,0.3602351248264313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7834517359733582,0.7834596037864685,-7.842058039386757e-06,0.0,0.0003655928594525,0.0,0.0,73.15972900390625,0.0,0.0,0.0,0.4787843227386474,4.0,0.0,1.0
473640,293.1343688964844,297.1499938964844,293.1499938964844,0.0940901711583137,-2180.276611328125,304.1495361328125,0.7062139511108398,0.1533484160900116,0.1395169049501419,293.3559875488281,297.1499938964844,293.1499938964844,0.0071432390250265,-521.30419921875,299.9756164550781,0.4718203246593475,0.050000000745058,0.0492966920137405,293.2001037597656,297.1499938964844,293.1499938964844,0.2919191718101501,-4184.11962890625,304.1578674316406,0.9563740491867064,0.3813776671886444,0.2675707936286926,293.21954345703125,297.1499938964844,293.1499938964844,0.3550890386104584,-6598.94873046875,304.1825256347656,0.9990000128746032,0.4578330814838409,0.4211640954017639,293.2362060546875,297.1499938964844,293.1499938964844,0.0109711773693561,-3231.58056640625,302.65704345703125,0.4718203246593475,0.050000000745058,0.2338422834873199,291.2167663574219,291.1499938964844,261.5733337402344,259.943359375,279.7444763183594,293.2731628417969,291.21978759765625,1.0,0.2900284826755523,0.7824543714523315,0.7824543714523315,1.0,1.0,-1.3338524103164673,0.5693976879119873,0.7644547820091248,0.2532487213611603,0.0,0.0,0.6656470894813538,59.87144470214844,36.0,18.79846954345703,-15475.57421875,270.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.601318359375,308.8806457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.966796875,18000.0,0.0,0.0,0.3602351248264313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7834517359733582,0.7834596037864685,-7.842058039386757e-06,0.0,0.0003655928594525,0.0,0.0,73.15972900390625,0.0,0.0,0.0,0.4787843227386474,4.0,0.0,1.0
473700,293.1344909667969,297.1499938964844,293.1499938964844,0.0939711257815361,-2177.63037109375,304.1498413085937,0.7134671807289124,0.1535245925188064,0.139631375670433,293.3528137207031,297.1499938964844,293.1499938964844,0.0070853363722562,-517.5645751953125,299.9568786621094,0.4773633182048797,0.050000000745058,0.0491915419697761,293.19952392578125,297.1499938964844,293.1499938964844,0.290648341178894,-4169.1796875,304.15875244140625,0.9654929041862488,0.3808597922325134,0.2671463191509247,293.20318603515625,297.1499938964844,293.1499938964844,0.3424248695373535,-6405.646484375,304.1994934082031,0.9990000128746032,0.4601604044437408,0.4091466963291168,293.2354431152344,297.1499938964844,293.1499938964844,0.0108897807076573,-3214.525146484375,302.647216796875,0.4773633182048797,0.050000000745058,0.2333434969186782,291.24237060546875,291.1499938964844,261.5916748046875,259.9598083496094,279.7576599121094,293.2646789550781,291.24725341796875,1.0,0.2851120829582214,0.7820717096328735,0.7820717096328735,1.0,1.0,-1.3183231353759766,0.5623561143875122,0.7559670209884644,0.2491716295480728,0.0,0.0,0.6569972038269043,56.9565315246582,36.0,45.117706298828125,-15326.4365234375,257.7784118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6847839355469,308.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18265.73046875,18000.0,0.0,0.0,0.3584166169166565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7700433731079102,0.7700510621070862,-7.73157171352068e-06,0.0,0.0003637472982518,0.0,0.0,70.55374908447266,0.0,0.0,0.0,0.4731502830982208,4.0,0.0,1.0
473760,293.13525390625,297.1499938964844,293.1499938964844,0.0938324779272079,-2174.727294921875,304.1501159667969,0.7190136313438416,0.1535745561122894,0.1396556347608566,293.34991455078125,297.1499938964844,293.1499938964844,0.0070324642583727,-514.2412109375,299.9364929199219,0.4815627336502075,0.050000000745058,0.0491096675395965,293.1990966796875,297.1499938964844,293.1499938964844,0.2895357012748718,-4156.23779296875,304.1591796875,0.9725245833396912,0.3803144693374634,0.2667161524295807,293.1822204589844,297.1499938964844,293.1499938964844,0.332183688879013,-6250.20068359375,304.2090148925781,0.9990000128746032,0.4636002779006958,0.3995390236377716,293.23468017578125,297.1499938964844,293.1499938964844,0.0108218705281615,-3200.61962890625,302.636962890625,0.4815627336502075,0.050000000745058,0.2329551130533218,291.2631225585937,291.1499938964844,261.6099853515625,259.97625732421875,279.7684326171875,293.255615234375,291.2655944824219,1.0,0.2810283303260803,0.7817796468734741,0.7817796468734741,1.0,1.0,-1.3057361841201782,0.5566550493240356,0.7490811347961426,0.2458923608064651,0.0,0.0,0.6473029255867004,54.68169403076172,39.0,43.92730712890625,-15168.0224609375,247.81512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7821960449219,308.9585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18351.0546875,18000.0,0.0,0.0,0.3562769293785095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7510363459587097,0.7510439157485962,-7.5753046075988095e-06,0.0,0.0003615758032537,0.0,0.0,66.95964050292969,0.0,0.0,0.0,0.4654560089111328,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.0935961306095123,-2170.153564453125,304.15045166015625,0.726773202419281,0.1533985137939453,0.1394558846950531,293.3447265625,297.1499938964844,293.1499938964844,0.0069483858533203,-509.3679809570313,299.88543701171875,0.487569510936737,0.050000000745058,0.0489933937788009,293.198486328125,297.1499938964844,293.1499938964844,0.288075715303421,-4139.7626953125,304.15850830078125,0.9822352528572084,0.3791954517364502,0.2658590674400329,293.1374206542969,297.1499938964844,293.1499938964844,0.3173909485340118,-6028.0908203125,304.21356201171875,0.9990000128746032,0.4718661606311798,0.3854828476905823,293.23291015625,297.1499938964844,293.1499938964844,0.0107310814782977,-3183.909423828125,302.6138000488281,0.487569510936737,0.050000000745058,0.2324035763740539,291.2734069824219,291.1499938964844,261.64666748046875,260.0092163085937,279.787841796875,293.2406921386719,291.2731018066406,1.0,0.275029718875885,0.7811955213546753,0.7811955213546753,1.0,1.0,-1.2867896556854248,0.5480830073356628,0.738706648349762,0.2409197092056274,0.0,0.0,0.6298342943191528,51.43723678588867,57.0,15.464673042297363,-14887.439453125,233.5280914306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0062866210937,309.0112609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18371.67578125,18000.0,0.0,0.0,0.3510654866695404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7117718458175659,0.7117790579795837,-7.23118591849925e-06,0.0,0.0003562868223525,0.0,0.0,59.75362396240234,0.0,0.0,0.0,0.4496001601219177,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.0935961306095123,-2170.153564453125,304.15045166015625,0.726773202419281,0.1533985137939453,0.1394558846950531,293.3447265625,297.1499938964844,293.1499938964844,0.0069483858533203,-509.3679809570313,299.88543701171875,0.487569510936737,0.050000000745058,0.0489933937788009,293.198486328125,297.1499938964844,293.1499938964844,0.288075715303421,-4139.7626953125,304.15850830078125,0.9822352528572084,0.3791954517364502,0.2658590674400329,293.1374206542969,297.1499938964844,293.1499938964844,0.3173909485340118,-6028.0908203125,304.21356201171875,0.9990000128746032,0.4718661606311798,0.3854828476905823,293.23291015625,297.1499938964844,293.1499938964844,0.0107310814782977,-3183.909423828125,302.6138000488281,0.487569510936737,0.050000000745058,0.2324035763740539,291.2734069824219,291.1499938964844,261.64666748046875,260.0092163085937,279.787841796875,293.2406921386719,291.2731018066406,1.0,0.275029718875885,0.7811955213546753,0.7811955213546753,1.0,1.0,-1.2867896556854248,0.5480830073356628,0.738706648349762,0.2409197092056274,0.0,0.0,0.6298342943191528,51.43723678588867,57.0,15.464673042297363,-14887.439453125,233.5280914306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0062866210937,309.0112609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18371.67578125,18000.0,0.0,0.0,0.3510654866695404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7117718458175659,0.7117790579795837,-7.23118591849925e-06,0.0,0.0003562868223525,0.0,0.0,59.75362396240234,0.0,0.0,0.0,0.4496001601219177,4.0,0.0,1.0
