time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0938328951597213,-2175.0751953125,304.1498718261719,0.7242310643196106,0.1534717828035354,0.1394628882408142,293.3404235839844,297.1499938964844,293.1499938964844,0.0069035487249493,-507.4920043945313,299.82135009765625,0.4856887757778168,0.050000000745058,0.04902945458889,293.1982421875,297.1499938964844,293.1499938964844,0.2876832783222198,-4136.27734375,304.1562805175781,0.9780724048614502,0.3780204355716705,0.2650811374187469,293.1094055175781,297.1499938964844,293.1499938964844,0.3211833238601684,-6097.07666015625,304.18524169921875,0.9990000128746032,0.4779362976551056,0.3898901343345642,293.23114013671875,297.1499938964844,293.1499938964844,0.0107225980609655,-3186.537353515625,302.5867614746094,0.4856887757778168,0.050000000745058,0.2325746119022369,291.24658203125,291.1499938964844,261.6833190917969,260.04217529296875,279.7982482910156,293.23443603515625,291.2410583496094,1.0,0.2774462699890136,0.7806114554405212,0.7806114554405212,1.0,1.0,-1.291389226913452,0.550142765045166,0.7412465214729309,0.2417973130941391,0.0,0.0,0.6180626153945923,52.41573333740234,75.0,-39.95841598510742,-14787.5302734375,237.3849029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2171325683594,309.0233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18277.572265625,18000.0,0.0,0.0,0.3450901508331299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6799373030662537,0.6799442172050476,-6.940867024241015e-06,0.0,0.0003502226318232,0.0,0.0,54.19744110107422,0.0,0.0,0.0,0.4368253350257873,4.0,0.0,1.0
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0938328951597213,-2175.0751953125,304.1498718261719,0.7242310643196106,0.1534717828035354,0.1394628882408142,293.3404235839844,297.1499938964844,293.1499938964844,0.0069035487249493,-507.4920043945313,299.82135009765625,0.4856887757778168,0.050000000745058,0.04902945458889,293.1982421875,297.1499938964844,293.1499938964844,0.2876832783222198,-4136.27734375,304.1562805175781,0.9780724048614502,0.3780204355716705,0.2650811374187469,293.1094055175781,297.1499938964844,293.1499938964844,0.3211833238601684,-6097.07666015625,304.18524169921875,0.9990000128746032,0.4779362976551056,0.3898901343345642,293.23114013671875,297.1499938964844,293.1499938964844,0.0107225980609655,-3186.537353515625,302.5867614746094,0.4856887757778168,0.050000000745058,0.2325746119022369,291.24658203125,291.1499938964844,261.6833190917969,260.04217529296875,279.7982482910156,293.23443603515625,291.2410583496094,1.0,0.2774462699890136,0.7806114554405212,0.7806114554405212,1.0,1.0,-1.291389226913452,0.550142765045166,0.7412465214729309,0.2417973130941391,0.0,0.0,0.6180626153945923,52.41573333740234,75.0,-39.95841598510742,-14787.5302734375,237.3849029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2171325683594,309.0233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18277.572265625,18000.0,0.0,0.0,0.3450901508331299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6799373030662537,0.6799442172050476,-6.940867024241015e-06,0.0,0.0003502226318232,0.0,0.0,54.19744110107422,0.0,0.0,0.0,0.4368253350257873,4.0,0.0,1.0
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.0947016179561615,-2192.473388671875,304.1484680175781,0.7133403420448303,0.1536940634250641,0.1398150026798248,293.3368530273437,297.1499938964844,293.1499938964844,0.0068974527530372,-508.6764526367188,299.7414245605469,0.4770252406597137,0.050000000745058,0.0491981878876686,293.1982421875,297.1499938964844,293.1499938964844,0.2884700894355774,-4146.9677734375,304.1528625488281,0.9614423513412476,0.3767980933189392,0.2643641233444214,293.1174011230469,297.1499938964844,293.1499938964844,0.3417000770568847,-6422.7041015625,304.1390380859375,0.9990000128746032,0.4774224460124969,0.4099046885967254,293.2302551269531,297.1499938964844,293.1499938964844,0.0107894018292427,-3207.7568359375,302.5522766113281,0.4770252406597137,0.050000000745058,0.2333750128746032,291.1756286621094,291.1499938964844,261.7200012207031,260.0752258300781,279.8023986816406,293.23779296875,291.1683654785156,1.0,0.28632652759552,0.7800254821777344,0.7800254821777344,1.0,1.0,-1.3161317110061646,0.561263918876648,0.7548678517341614,0.2478177398443222,0.0,0.0,0.6191602349281311,57.07398223876953,78.0,-87.45608520507812,-14919.220703125,257.1872863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3224792480469,309.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.541015625,18000.0,0.0,0.0,0.3395087122917175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711651086807251,0.6711719632148743,-6.817778285039822e-06,0.0,0.0003445581824053,0.0,0.0,52.46039962768555,0.0,0.0,0.0,0.4329634606838226,4.0,0.0,1.0
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.0947016179561615,-2192.473388671875,304.1484680175781,0.7133403420448303,0.1536940634250641,0.1398150026798248,293.3368530273437,297.1499938964844,293.1499938964844,0.0068974527530372,-508.6764526367188,299.7414245605469,0.4770252406597137,0.050000000745058,0.0491981878876686,293.1982421875,297.1499938964844,293.1499938964844,0.2884700894355774,-4146.9677734375,304.1528625488281,0.9614423513412476,0.3767980933189392,0.2643641233444214,293.1174011230469,297.1499938964844,293.1499938964844,0.3417000770568847,-6422.7041015625,304.1390380859375,0.9990000128746032,0.4774224460124969,0.4099046885967254,293.2302551269531,297.1499938964844,293.1499938964844,0.0107894018292427,-3207.7568359375,302.5522766113281,0.4770252406597137,0.050000000745058,0.2333750128746032,291.1756286621094,291.1499938964844,261.7200012207031,260.0752258300781,279.8023986816406,293.23779296875,291.1683654785156,1.0,0.28632652759552,0.7800254821777344,0.7800254821777344,1.0,1.0,-1.3161317110061646,0.561263918876648,0.7548678517341614,0.2478177398443222,0.0,0.0,0.6191602349281311,57.07398223876953,78.0,-87.45608520507812,-14919.220703125,257.1872863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3224792480469,309.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.541015625,18000.0,0.0,0.0,0.3395087122917175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711651086807251,0.6711719632148743,-6.817778285039822e-06,0.0,0.0003445581824053,0.0,0.0,52.46039962768555,0.0,0.0,0.0,0.4329634606838226,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.0956148877739906,-2210.5205078125,304.1474609375,0.703058660030365,0.1541465073823928,0.1402844786643982,293.3338928222656,297.1499938964844,293.1499938964844,0.0068896980956196,-509.6156005859375,299.66241455078125,0.4679851233959198,0.050000000745058,0.0493660755455493,293.1983337402344,297.1499938964844,293.1499938964844,0.2890877723693847,-4155.21728515625,304.1509704589844,0.9448429346084596,0.3755587935447693,0.2636278569698334,293.1539611816406,297.1499938964844,293.1499938964844,0.3622098267078399,-6738.19970703125,304.10906982421875,0.9990000128746032,0.4708724021911621,0.4288957417011261,293.2308654785156,297.1499938964844,293.1499938964844,0.0108439298346638,-3226.136962890625,302.5144958496094,0.4679851233959198,0.050000000745058,0.2341714054346084,291.1102600097656,291.1499938964844,261.75665283203125,260.1082763671875,279.8106384277344,293.2472229003906,291.1062316894531,1.0,0.2942436933517456,0.7794395685195923,0.7794395685195923,1.0,1.0,-1.3397704362869265,0.5718808770179749,0.7678895592689514,0.2536838948726654,0.0,0.0,0.6292536854743958,61.70451354980469,81.0,-79.82415008544922,-15135.1748046875,277.1377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26470947265625,308.984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.255859375,18000.0,0.0,0.0,0.3354589939117431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.685347318649292,0.6853542327880859,-6.88976024321164e-06,0.0,0.0003404482558835,0.0,0.0,54.495079040527344,0.0,0.0,0.0,0.4381202459335327,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.0956148877739906,-2210.5205078125,304.1474609375,0.703058660030365,0.1541465073823928,0.1402844786643982,293.3338928222656,297.1499938964844,293.1499938964844,0.0068896980956196,-509.6156005859375,299.66241455078125,0.4679851233959198,0.050000000745058,0.0493660755455493,293.1983337402344,297.1499938964844,293.1499938964844,0.2890877723693847,-4155.21728515625,304.1509704589844,0.9448429346084596,0.3755587935447693,0.2636278569698334,293.1539611816406,297.1499938964844,293.1499938964844,0.3622098267078399,-6738.19970703125,304.10906982421875,0.9990000128746032,0.4708724021911621,0.4288957417011261,293.2308654785156,297.1499938964844,293.1499938964844,0.0108439298346638,-3226.136962890625,302.5144958496094,0.4679851233959198,0.050000000745058,0.2341714054346084,291.1102600097656,291.1499938964844,261.75665283203125,260.1082763671875,279.8106384277344,293.2472229003906,291.1062316894531,1.0,0.2942436933517456,0.7794395685195923,0.7794395685195923,1.0,1.0,-1.3397704362869265,0.5718808770179749,0.7678895592689514,0.2536838948726654,0.0,0.0,0.6292536854743958,61.70451354980469,81.0,-79.82415008544922,-15135.1748046875,277.1377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26470947265625,308.984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.255859375,18000.0,0.0,0.0,0.3354589939117431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.685347318649292,0.6853542327880859,-6.88976024321164e-06,0.0,0.0003404482558835,0.0,0.0,54.495079040527344,0.0,0.0,0.0,0.4381202459335327,4.0,0.0,1.0
474300,293.13720703125,297.1499938964844,293.1499938964844,0.0961032733321189,-2219.947998046875,304.14703369140625,0.6987958550453186,0.154531717300415,0.140670359134674,293.33270263671875,297.1499938964844,293.1499938964844,0.0068796430714428,-509.5097961425781,299.6265563964844,0.4633580446243286,0.050000000745058,0.0494449026882648,293.19842529296875,297.1499938964844,293.1499938964844,0.2890974581241607,-4155.60400390625,304.1507873535156,0.9371795654296876,0.374926745891571,0.2632500529289245,293.1770935058594,297.1499938964844,293.1499938964844,0.3715805113315582,-6879.4521484375,304.0995178222656,0.9990000128746032,0.4662778377532959,0.4375278949737549,293.2316589355469,297.1499938964844,293.1499938964844,0.0108569664880633,-3231.637939453125,302.4956970214844,0.4633580446243286,0.050000000745058,0.2345453351736068,291.0898742675781,291.1499938964844,261.7749938964844,260.12481689453125,279.81597900390625,293.25323486328125,291.0865478515625,1.0,0.2979700863361358,0.7791465520858765,0.7791465520858765,1.0,1.0,-1.350685954093933,0.5767956972122192,0.7738902568817139,0.2563750445842743,0.0,0.0,0.635327160358429,63.87764358520508,81.0,-67.67514038085938,-15240.5302734375,286.6425476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1792297363281,308.9467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17802.130859375,18000.0,0.0,0.0,0.3341659903526306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6964772343635559,0.6964842081069946,-6.9715911195089575e-06,0.0,0.000339135993272,0.0,0.0,56.28580856323242,0.0,0.0,0.0,0.4424497783184051,4.0,0.0,1.0
474360,293.13604736328125,297.1499938964844,293.1499938964844,0.096609316766262,-2229.62255859375,304.14666748046875,0.6933223009109497,0.1549198180437088,0.1411201655864715,293.3316345214844,297.1499938964844,293.1499938964844,0.0068727345205843,-509.5155944824219,299.5920104980469,0.4571755230426788,0.050000000745058,0.0495497360825538,293.198486328125,297.1499938964844,293.1499938964844,0.2890133559703827,-4154.81396484375,304.1507873535156,0.9275189638137816,0.3743011355400085,0.2628880739212036,293.2003173828125,297.1499938964844,293.1499938964844,0.3745756447315216,-6923.0546875,304.1037902832031,0.9951423406600952,0.4613680839538574,0.4397707879543304,293.2325439453125,297.1499938964844,293.1499938964844,0.0108747091144323,-3237.674560546875,302.4769592285156,0.4571755230426788,0.050000000745058,0.2350426018238067,291.07373046875,291.1499938964844,261.7933349609375,260.1413879394531,279.82696533203125,293.2594299316406,291.072021484375,1.0,0.3013699054718017,0.7785857915878296,0.7785857915878296,1.0,1.0,-1.3538355827331543,0.5781149864196777,0.7757205367088318,0.2572046816349029,0.0,0.0,0.6420687437057495,66.58740997314453,84.0,-50.0721435546875,-15294.439453125,294.28936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06494140625,308.9076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17760.6015625,18000.0,0.0,0.0,0.3333621025085449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7094460725784302,0.7094531059265137,-7.072919743222883e-06,0.0,0.0003383201546967,0.0,0.0,58.45541763305664,0.0,0.0,0.0,0.4475975036621094,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0970338881015777,-2237.154541015625,304.1470947265625,0.6820226311683655,0.1552770286798477,0.1417989432811737,293.3301086425781,297.1499938964844,293.1499938964844,0.0068419594317674,-507.6457824707031,299.5390319824219,0.4453727602958679,0.050000000745058,0.0497775822877883,293.1988525390625,297.1499938964844,293.1499938964844,0.2876079380512237,-4138.05126953125,304.15289306640625,0.9086838364601136,0.3729986250400543,0.2621683478355407,293.2244567871094,297.1499938964844,293.1499938964844,0.368640124797821,-6822.7822265625,304.1287536621094,0.9769707322120668,0.4551481008529663,0.4330524504184723,293.2344665527344,297.1499938964844,293.1499938964844,0.0108728669583797,-3238.21044921875,302.44512939453125,0.4453727602958679,0.050000000745058,0.2361234128475189,291.0911560058594,291.1499938964844,261.8299865722656,260.1745300292969,279.8512268066406,293.26300048828125,291.0931091308594,1.0,0.3070585131645202,0.7774642109870911,0.7774642109870911,1.0,1.0,-1.3476758003234863,0.5752112865447998,0.7724645733833313,0.2553527057170868,0.0,0.0,0.6492100954055786,72.25214385986328,87.0,9.242264747619627,-15277.0615234375,304.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8134460449219,308.8139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17821.314453125,18000.0,0.0,0.0,0.3327195048332214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306941151618958,0.7307013869285583,-7.272469247254776e-06,0.0,0.0003376679960638,0.0,0.0,62.34012222290039,0.0,0.0,0.0,0.456224113702774,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0970338881015777,-2237.154541015625,304.1470947265625,0.6820226311683655,0.1552770286798477,0.1417989432811737,293.3301086425781,297.1499938964844,293.1499938964844,0.0068419594317674,-507.6457824707031,299.5390319824219,0.4453727602958679,0.050000000745058,0.0497775822877883,293.1988525390625,297.1499938964844,293.1499938964844,0.2876079380512237,-4138.05126953125,304.15289306640625,0.9086838364601136,0.3729986250400543,0.2621683478355407,293.2244567871094,297.1499938964844,293.1499938964844,0.368640124797821,-6822.7822265625,304.1287536621094,0.9769707322120668,0.4551481008529663,0.4330524504184723,293.2344665527344,297.1499938964844,293.1499938964844,0.0108728669583797,-3238.21044921875,302.44512939453125,0.4453727602958679,0.050000000745058,0.2361234128475189,291.0911560058594,291.1499938964844,261.8299865722656,260.1745300292969,279.8512268066406,293.26300048828125,291.0931091308594,1.0,0.3070585131645202,0.7774642109870911,0.7774642109870911,1.0,1.0,-1.3476758003234863,0.5752112865447998,0.7724645733833313,0.2553527057170868,0.0,0.0,0.6492100954055786,72.25214385986328,87.0,9.242264747619627,-15277.0615234375,304.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8134460449219,308.8139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17821.314453125,18000.0,0.0,0.0,0.3327195048332214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306941151618958,0.7307013869285583,-7.272469247254776e-06,0.0,0.0003376679960638,0.0,0.0,62.34012222290039,0.0,0.0,0.0,0.456224113702774,4.0,0.0,1.0
474540,293.13800048828125,297.1499938964844,293.1499938964844,0.0971134603023529,-2238.343505859375,304.1479187011719,0.6730092763900757,0.155238538980484,0.1419973969459533,293.3295593261719,297.1499938964844,293.1499938964844,0.0068025984801352,-505.3743896484375,299.48248291015625,0.4369937479496002,0.050000000745058,0.0499681904911994,293.199462890625,297.1499938964844,293.1499938964844,0.2862401604652405,-4122.0244140625,304.1541748046875,0.8954692482948303,0.3716402351856231,0.2613705694675445,293.2326965332031,297.1499938964844,293.1499938964844,0.3651472330093384,-6766.05224609375,304.14141845703125,0.9620205163955688,0.4515759944915771,0.4294394850730896,293.2364196777344,297.1499938964844,293.1499938964844,0.0108613083139061,-3237.5400390625,302.4119873046875,0.4369937479496002,0.050000000745058,0.2370275855064392,291.1038818359375,291.1499938964844,261.8666687011719,260.2077331542969,279.8724975585937,293.2637023925781,291.1046447753906,1.0,0.3119003772735595,0.7763426303863525,0.7763426303863525,1.0,1.0,-1.3439326286315918,0.5733909010887146,0.770541787147522,0.2541508972644806,0.0,0.0,0.6543689966201782,77.01473999023438,90.0,13.432068824768066,-15218.2998046875,313.8630065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5778503417969,308.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17875.830078125,18000.0,0.0,0.0,0.3329036235809326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7430011630058289,0.743008553981781,-7.394933618343202e-06,0.0,0.0003378548717591,0.0,0.0,64.7044448852539,0.0,0.0,0.0,0.4614540934562683,4.0,0.0,1.0
474600,293.13800048828125,297.1499938964844,293.1499938964844,0.0971134603023529,-2238.343505859375,304.1479187011719,0.6730092763900757,0.155238538980484,0.1419973969459533,293.3295593261719,297.1499938964844,293.1499938964844,0.0068025984801352,-505.3743896484375,299.48248291015625,0.4369937479496002,0.050000000745058,0.0499681904911994,293.199462890625,297.1499938964844,293.1499938964844,0.2862401604652405,-4122.0244140625,304.1541748046875,0.8954692482948303,0.3716402351856231,0.2613705694675445,293.2326965332031,297.1499938964844,293.1499938964844,0.3651472330093384,-6766.05224609375,304.14141845703125,0.9620205163955688,0.4515759944915771,0.4294394850730896,293.2364196777344,297.1499938964844,293.1499938964844,0.0108613083139061,-3237.5400390625,302.4119873046875,0.4369937479496002,0.050000000745058,0.2370275855064392,291.1038818359375,291.1499938964844,261.8666687011719,260.2077331542969,279.8724975585937,293.2637023925781,291.1046447753906,1.0,0.3119003772735595,0.7763426303863525,0.7763426303863525,1.0,1.0,-1.3439326286315918,0.5733909010887146,0.770541787147522,0.2541508972644806,0.0,0.0,0.6543689966201782,77.01473999023438,90.0,13.432068824768066,-15218.2998046875,313.8630065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5778503417969,308.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17875.830078125,18000.0,0.0,0.0,0.3329036235809326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7430011630058289,0.743008553981781,-7.394933618343202e-06,0.0,0.0003378548717591,0.0,0.0,64.7044448852539,0.0,0.0,0.0,0.4614540934562683,4.0,0.0,1.0
474660,293.139892578125,297.1499938964844,293.1499938964844,0.0971337854862213,-2238.518798828125,304.1485900878906,0.6656689643859863,0.1551596969366073,0.1420870721340179,293.3296203613281,297.1499938964844,293.1499938964844,0.0067599304020404,-502.9562683105469,299.4227600097656,0.4305707514286041,0.050000000745058,0.0501360334455966,293.1999816894531,297.1499938964844,293.1499938964844,0.2849306166172027,-4106.82568359375,304.15496826171875,0.8847559690475464,0.3702781498432159,0.2605481445789337,293.2353820800781,297.1499938964844,293.1499938964844,0.3626561462879181,-6726.5302734375,304.1483459472656,0.9491153955459596,0.4489301741123199,0.4269637167453766,293.2382507324219,297.1499938964844,293.1499938964844,0.0108453491702675,-3236.35791015625,302.3779602050781,0.4305707514286041,0.050000000745058,0.2378237545490265,291.11181640625,291.1499938964844,261.9033203125,260.240966796875,279.89239501953125,293.26470947265625,291.1124572753906,1.0,0.316167414188385,0.7755563259124756,0.7755563259124756,1.0,1.0,-1.3412381410598757,0.5720873475074768,0.7691507339477539,0.2532694935798645,0.0,0.0,0.6589181423187256,81.21842193603516,93.0,11.89882755279541,-15168.7939453125,322.2772521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3735046386719,308.56256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.54296875,18000.0,0.0,0.0,0.3336558640003204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7538435459136963,0.753851056098938,-7.497718343074666e-06,0.0,0.000338618265232,0.0,0.0,66.79544830322266,0.0,0.0,0.0,0.4659747183322906,4.0,0.0,1.0
474720,293.139892578125,297.1499938964844,293.1499938964844,0.0971337854862213,-2238.518798828125,304.1485900878906,0.6656689643859863,0.1551596969366073,0.1420870721340179,293.3296203613281,297.1499938964844,293.1499938964844,0.0067599304020404,-502.9562683105469,299.4227600097656,0.4305707514286041,0.050000000745058,0.0501360334455966,293.1999816894531,297.1499938964844,293.1499938964844,0.2849306166172027,-4106.82568359375,304.15496826171875,0.8847559690475464,0.3702781498432159,0.2605481445789337,293.2353820800781,297.1499938964844,293.1499938964844,0.3626561462879181,-6726.5302734375,304.1483459472656,0.9491153955459596,0.4489301741123199,0.4269637167453766,293.2382507324219,297.1499938964844,293.1499938964844,0.0108453491702675,-3236.35791015625,302.3779602050781,0.4305707514286041,0.050000000745058,0.2378237545490265,291.11181640625,291.1499938964844,261.9033203125,260.240966796875,279.89239501953125,293.26470947265625,291.1124572753906,1.0,0.316167414188385,0.7755563259124756,0.7755563259124756,1.0,1.0,-1.3412381410598757,0.5720873475074768,0.7691507339477539,0.2532694935798645,0.0,0.0,0.6589181423187256,81.21842193603516,93.0,11.89882755279541,-15168.7939453125,322.2772521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3735046386719,308.56256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.54296875,18000.0,0.0,0.0,0.3336558640003204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7538435459136963,0.753851056098938,-7.497718343074666e-06,0.0,0.000338618265232,0.0,0.0,66.79544830322266,0.0,0.0,0.0,0.4659747183322906,4.0,0.0,1.0
474780,293.1415100097656,297.1499938964844,293.1499938964844,0.0971501022577285,-2238.657470703125,304.1490173339844,0.6595081090927124,0.1550897657871246,0.1421681195497512,293.33013916015625,297.1499938964844,293.1499938964844,0.0067139398306608,-500.3302917480469,299.3614196777344,0.4253674447536468,0.050000000745058,0.0502894781529903,293.200439453125,297.1499938964844,293.1499938964844,0.2836190462112427,-4091.664794921875,304.1554870605469,0.8755546808242798,0.3689184784889221,0.2597164213657379,293.2360534667969,297.1499938964844,293.1499938964844,0.3604538738727569,-6692.435546875,304.1524963378906,0.9375615119934082,0.446627527475357,0.424894630908966,293.23992919921875,297.1499938964844,293.1499938964844,0.0108247809112071,-3234.32421875,302.3436279296875,0.4253674447536468,0.050000000745058,0.2385516315698623,291.118896484375,291.1499938964844,261.94000244140625,260.2742614746094,279.91217041015625,293.2658996582031,291.1195678710937,1.0,0.3200269639492035,0.7747699618339539,0.7747699618339539,1.0,1.0,-1.338911056518555,0.5709488391876221,0.7679622173309326,0.2524908781051636,0.0,0.0,0.6625861525535583,85.06387329101562,96.0,10.756610870361328,-15124.73046875,330.00555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059326171875,308.4656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17912.85546875,18000.0,0.0,0.0,0.3347867727279663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7628077864646912,0.7628153562545776,-7.584419108752627e-06,0.0,0.0003397660038899,0.0,0.0,68.56597900390625,0.0,0.0,0.0,0.4697325825691223,4.0,0.0,1.0
474840,293.1415100097656,297.1499938964844,293.1499938964844,0.0971501022577285,-2238.657470703125,304.1490173339844,0.6595081090927124,0.1550897657871246,0.1421681195497512,293.33013916015625,297.1499938964844,293.1499938964844,0.0067139398306608,-500.3302917480469,299.3614196777344,0.4253674447536468,0.050000000745058,0.0502894781529903,293.200439453125,297.1499938964844,293.1499938964844,0.2836190462112427,-4091.664794921875,304.1554870605469,0.8755546808242798,0.3689184784889221,0.2597164213657379,293.2360534667969,297.1499938964844,293.1499938964844,0.3604538738727569,-6692.435546875,304.1524963378906,0.9375615119934082,0.446627527475357,0.424894630908966,293.23992919921875,297.1499938964844,293.1499938964844,0.0108247809112071,-3234.32421875,302.3436279296875,0.4253674447536468,0.050000000745058,0.2385516315698623,291.118896484375,291.1499938964844,261.94000244140625,260.2742614746094,279.91217041015625,293.2658996582031,291.1195678710937,1.0,0.3200269639492035,0.7747699618339539,0.7747699618339539,1.0,1.0,-1.338911056518555,0.5709488391876221,0.7679622173309326,0.2524908781051636,0.0,0.0,0.6625861525535583,85.06387329101562,96.0,10.756610870361328,-15124.73046875,330.00555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059326171875,308.4656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17912.85546875,18000.0,0.0,0.0,0.3347867727279663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7628077864646912,0.7628153562545776,-7.584419108752627e-06,0.0,0.0003397660038899,0.0,0.0,68.56597900390625,0.0,0.0,0.0,0.4697325825691223,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0971535667777061,-2238.642578125,304.1492004394531,0.6567490696907043,0.1550526320934295,0.1422062367200851,293.33056640625,297.1499938964844,293.1499938964844,0.0066897729411721,-498.9346618652344,299.3304138183594,0.4230903089046478,0.050000000745058,0.0503624230623245,293.2006530761719,297.1499938964844,293.1499938964844,0.2829526662826538,-4083.96875,304.1557006835937,0.8713735938072205,0.3682390749454498,0.2592982351779938,293.236083984375,297.1499938964844,293.1499938964844,0.3593791425228119,-6676.02685546875,304.15399169921875,0.9321876168251038,0.4455353021621704,0.4239265620708465,293.2406921386719,297.1499938964844,293.1499938964844,0.0108128590509295,-3232.960693359375,302.326416015625,0.4230903089046478,0.050000000745058,0.2388976514339447,291.1226501464844,291.1499938964844,261.9583435058594,260.2909240722656,279.9218444824219,293.2662048339844,291.12335205078125,1.0,0.3218412697315216,0.7743768095970154,0.7743768095970154,1.0,1.0,-1.337795615196228,0.5704002380371094,0.7673954367637634,0.2521168887615204,0.0,0.0,0.6640334129333496,86.89178466796875,96.0,10.814644813537598,-15104.6279296875,333.6651916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368408203125,308.426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.125,18000.0,0.0,0.0,0.3354370594024658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766527533531189,0.7665351629257202,-7.621286385983694e-06,0.0,0.0003404259623493,0.0,0.0,69.31490325927734,0.0,0.0,0.0,0.4712990820407867,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.0971461087465286,-2238.423583984375,304.1493530273437,0.6541463732719421,0.1550012081861496,0.1422339677810669,293.3310546875,297.1499938964844,293.1499938964844,0.0066649541258811,-497.4901428222656,299.2991638183594,0.4209820032119751,0.050000000745058,0.0504334568977355,293.2008361816406,297.1499938964844,293.1499938964844,0.2822777926921844,-4076.17626953125,304.1558837890625,0.8674180507659912,0.3675597310066223,0.2588786780834198,293.2359619140625,297.1499938964844,293.1499938964844,0.3583055734634399,-6659.748046875,304.1552124023437,0.9270556569099426,0.4444659054279327,0.4229826033115387,293.241455078125,297.1499938964844,293.1499938964844,0.0107999937608838,-3231.387939453125,302.3091735839844,0.4209820032119751,0.050000000745058,0.2392346113920211,291.1266174316406,291.1499938964844,261.9766540527344,260.3075866699219,279.9313659667969,293.26617431640625,291.1273803710937,1.0,0.3235929310321808,0.7739901542663574,0.7739901542663574,1.0,1.0,-1.3366819620132446,0.5698524713516235,0.7668294906616211,0.2517465054988861,0.0,0.0,0.6651913523674011,88.6715316772461,99.0,11.107758522033691,-15085.40625,337.2095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.077880859375,308.392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17934.494140625,18000.0,0.0,0.0,0.336115151643753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7696549296379089,0.769662618637085,-7.653031389054377e-06,0.0,0.0003411141515243,0.0,0.0,69.95350646972656,0.0,0.0,0.0,0.4726223051548004,4.0,0.0,1.0
475020,293.1445007324219,297.1499938964844,293.1499938964844,0.0970955267548561,-2237.31396484375,304.149658203125,0.6493168473243713,0.1548729985952377,0.1422566324472427,293.3323059082031,297.1499938964844,293.1499938964844,0.0066134254448115,-494.4541015625,299.2362060546875,0.4171725213527679,0.050000000745058,0.0505711063742637,293.2012023925781,297.1499938964844,293.1499938964844,0.2808999121189117,-4060.261474609375,304.1562194824219,0.8600706458091736,0.3662005960941314,0.258036196231842,293.23553466796875,297.1499938964844,293.1499938964844,0.3561423122882843,-6627.1826171875,304.1570739746094,0.9174938797950744,0.4423724710941314,0.4211402833461761,293.242919921875,297.1499938964844,293.1499938964844,0.0107716349884867,-3227.634765625,302.2746276855469,0.4171725213527679,0.050000000745058,0.2398875653743744,291.13543701171875,291.1499938964844,262.0133361816406,260.3409729003906,279.9505310058594,293.2662658691406,291.13629150390625,1.0,0.3269435465335846,0.773216724395752,0.773216724395752,1.0,1.0,-1.3344353437423706,0.5687459111213684,0.7656893730163574,0.2510080337524414,0.0,0.0,0.6665526032447815,92.11894989013672,102.0,12.312615394592283,-15048.3349609375,344.0165405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897766113281,308.34210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.365234375,18000.0,0.0,0.0,0.3374744057655334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7739612460136414,0.7739689350128174,-7.699247362324968e-06,0.0,0.0003424936148803,0.0,0.0,70.85602569580078,0.0,0.0,0.0,0.4744611382484436,4.0,0.0,1.0
475080,293.1445007324219,297.1499938964844,293.1499938964844,0.0970955267548561,-2237.31396484375,304.149658203125,0.6493168473243713,0.1548729985952377,0.1422566324472427,293.3323059082031,297.1499938964844,293.1499938964844,0.0066134254448115,-494.4541015625,299.2362060546875,0.4171725213527679,0.050000000745058,0.0505711063742637,293.2012023925781,297.1499938964844,293.1499938964844,0.2808999121189117,-4060.261474609375,304.1562194824219,0.8600706458091736,0.3662005960941314,0.258036196231842,293.23553466796875,297.1499938964844,293.1499938964844,0.3561423122882843,-6627.1826171875,304.1570739746094,0.9174938797950744,0.4423724710941314,0.4211402833461761,293.242919921875,297.1499938964844,293.1499938964844,0.0107716349884867,-3227.634765625,302.2746276855469,0.4171725213527679,0.050000000745058,0.2398875653743744,291.13543701171875,291.1499938964844,262.0133361816406,260.3409729003906,279.9505310058594,293.2662658691406,291.13629150390625,1.0,0.3269435465335846,0.773216724395752,0.773216724395752,1.0,1.0,-1.3344353437423706,0.5687459111213684,0.7656893730163574,0.2510080337524414,0.0,0.0,0.6665526032447815,92.11894989013672,102.0,12.312615394592283,-15048.3349609375,344.0165405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897766113281,308.34210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.365234375,18000.0,0.0,0.0,0.3374744057655334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7739612460136414,0.7739689350128174,-7.699247362324968e-06,0.0,0.0003424936148803,0.0,0.0,70.85602569580078,0.0,0.0,0.0,0.4744611382484436,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.0970149338245391,-2235.640625,304.14990234375,0.644910454750061,0.1547242552042007,0.1422539800405502,293.33380126953125,297.1499938964844,293.1499938964844,0.006559713743627,-491.2457885742188,299.1724853515625,0.4137874245643616,0.050000000745058,0.050704289227724,293.2015380859375,297.1499938964844,293.1499938964844,0.2794899344444275,-4043.966552734375,304.156494140625,0.8533388376235962,0.3648350536823272,0.25718754529953,293.2349853515625,297.1499938964844,293.1499938964844,0.3539582788944244,-6594.51708984375,304.1583251953125,0.9088945984840392,0.4403207302093506,0.4193373322486877,293.24432373046875,297.1499938964844,293.1499938964844,0.0107404347509145,-3223.22119140625,302.2399597167969,0.4137874245643616,0.050000000745058,0.2405193150043487,291.1451721191406,291.1499938964844,262.04998779296875,260.3743896484375,279.9698791503906,293.2665405273437,291.1460876464844,1.0,0.3301333487033844,0.7724433541297913,0.7724433541297913,1.0,1.0,-1.332167387008667,0.5676261186599731,0.7645412683486938,0.2502748072147369,0.0,0.0,0.6665485501289368,95.45328521728516,105.0,13.395913124084473,-15011.2529296875,350.5331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9402160644531,308.31280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.751953125,18000.0,0.0,0.0,0.3387211859226227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7753702998161316,0.7753780484199524,-7.719150744378567e-06,0.0,0.0003437589330133,0.0,0.0,71.1864013671875,0.0,0.0,0.0,0.4750939607620239,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.0970149338245391,-2235.640625,304.14990234375,0.644910454750061,0.1547242552042007,0.1422539800405502,293.33380126953125,297.1499938964844,293.1499938964844,0.006559713743627,-491.2457885742188,299.1724853515625,0.4137874245643616,0.050000000745058,0.050704289227724,293.2015380859375,297.1499938964844,293.1499938964844,0.2794899344444275,-4043.966552734375,304.156494140625,0.8533388376235962,0.3648350536823272,0.25718754529953,293.2349853515625,297.1499938964844,293.1499938964844,0.3539582788944244,-6594.51708984375,304.1583251953125,0.9088945984840392,0.4403207302093506,0.4193373322486877,293.24432373046875,297.1499938964844,293.1499938964844,0.0107404347509145,-3223.22119140625,302.2399597167969,0.4137874245643616,0.050000000745058,0.2405193150043487,291.1451721191406,291.1499938964844,262.04998779296875,260.3743896484375,279.9698791503906,293.2665405273437,291.1460876464844,1.0,0.3301333487033844,0.7724433541297913,0.7724433541297913,1.0,1.0,-1.332167387008667,0.5676261186599731,0.7645412683486938,0.2502748072147369,0.0,0.0,0.6665485501289368,95.45328521728516,105.0,13.395913124084473,-15011.2529296875,350.5331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9402160644531,308.31280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.751953125,18000.0,0.0,0.0,0.3387211859226227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7753702998161316,0.7753780484199524,-7.719150744378567e-06,0.0,0.0003437589330133,0.0,0.0,71.1864013671875,0.0,0.0,0.0,0.4750939607620239,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.0975398644804954,-2245.40234375,304.1490478515625,0.6421292424201965,0.1555728316307068,0.1429556012153625,293.3295288085937,297.1499938964844,293.1499938964844,0.0065239476971328,-489.1223754882813,299.123291015625,0.4109033048152923,0.050000000745058,0.0508262775838375,293.1971130371094,297.1499938964844,293.1499938964844,0.2788307964801788,-4036.65234375,304.1553955078125,0.847989022731781,0.3644351363182068,0.2568711340427398,293.2294616699219,297.1499938964844,293.1499938964844,0.3525977730751037,-6574.75244140625,304.15777587890625,0.90223491191864,0.4392951428890228,0.4183053970336914,293.23956298828125,297.1499938964844,293.1499938964844,0.0107424594461917,-3224.352294921875,302.2214660644531,0.4109033048152923,0.050000000745058,0.2410979717969894,291.15191650390625,291.1499938964844,262.0821838378906,260.4040222167969,279.98358154296875,293.2622375488281,291.15216064453125,1.0,0.3332775831222534,0.7716752886772156,0.7716752886772156,1.0,1.0,-1.332231044769287,0.5675565600395203,0.7646744251251221,0.2501401305198669,0.0,0.0,0.6657407283782959,98.54196166992188,93.0,8.26853084564209,-14991.404296875,357.5652160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9236755371094,308.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.98828125,18000.0,0.0,0.0,0.3397678136825561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741985321044922,0.7742062211036682,-7.713152626820374e-06,0.0,0.0003448211355134,0.0,0.0,70.98565673828125,0.0,0.0,0.0,0.4746537804603576,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.0975398644804954,-2245.40234375,304.1490478515625,0.6421292424201965,0.1555728316307068,0.1429556012153625,293.3295288085937,297.1499938964844,293.1499938964844,0.0065239476971328,-489.1223754882813,299.123291015625,0.4109033048152923,0.050000000745058,0.0508262775838375,293.1971130371094,297.1499938964844,293.1499938964844,0.2788307964801788,-4036.65234375,304.1553955078125,0.847989022731781,0.3644351363182068,0.2568711340427398,293.2294616699219,297.1499938964844,293.1499938964844,0.3525977730751037,-6574.75244140625,304.15777587890625,0.90223491191864,0.4392951428890228,0.4183053970336914,293.23956298828125,297.1499938964844,293.1499938964844,0.0107424594461917,-3224.352294921875,302.2214660644531,0.4109033048152923,0.050000000745058,0.2410979717969894,291.15191650390625,291.1499938964844,262.0821838378906,260.4040222167969,279.98358154296875,293.2622375488281,291.15216064453125,1.0,0.3332775831222534,0.7716752886772156,0.7716752886772156,1.0,1.0,-1.332231044769287,0.5675565600395203,0.7646744251251221,0.2501401305198669,0.0,0.0,0.6657407283782959,98.54196166992188,93.0,8.26853084564209,-14991.404296875,357.5652160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9236755371094,308.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.98828125,18000.0,0.0,0.0,0.3397678136825561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741985321044922,0.7742062211036682,-7.713152626820374e-06,0.0,0.0003448211355134,0.0,0.0,70.98565673828125,0.0,0.0,0.0,0.4746537804603576,4.0,0.0,1.0
475380,293.1414794921875,297.1499938964844,293.1499938964844,0.0977787896990776,-2249.743896484375,304.14898681640625,0.6443596482276917,0.1559355854988098,0.1432965397834777,293.32720947265625,297.1499938964844,293.1499938964844,0.006455619353801,-484.9302978515625,299.0697326660156,0.4122092425823211,0.050000000745058,0.0507700741291046,293.19586181640625,297.1499938964844,293.1499938964844,0.277815967798233,-4024.979736328125,304.15533447265625,0.8495951890945435,0.3635006844997406,0.256244421005249,293.2270202636719,297.1499938964844,293.1499938964844,0.3509212434291839,-6549.95947265625,304.15802001953125,0.9037883877754213,0.43778195977211,0.4169071316719055,293.23651123046875,297.1499938964844,293.1499938964844,0.0106790624558925,-3212.739990234375,302.1998291015625,0.4122092425823211,0.050000000745058,0.2408313602209091,291.1575012207031,291.1499938964844,262.1058044433594,260.42626953125,279.996826171875,293.2605895996094,291.15838623046875,1.0,0.3311021625995636,0.7709071636199951,0.7709071636199951,1.0,1.0,-1.3298237323760986,0.5663569569587708,0.7634667158126831,0.2494247853755951,0.0,0.0,0.6644569635391235,97.0802230834961,81.0,10.071993827819824,-14963.1201171875,353.1269836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93231201171875,308.3016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.181640625,18000.0,0.0,0.0,0.3405775129795074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7722799181938171,0.7722876071929932,-7.697666660533287e-06,0.0,0.0003456428821664,0.0,0.0,70.61809539794922,0.0,0.0,0.0,0.4738527238368988,4.0,0.0,1.0
475440,293.1414794921875,297.1499938964844,293.1499938964844,0.0977787896990776,-2249.743896484375,304.14898681640625,0.6443596482276917,0.1559355854988098,0.1432965397834777,293.32720947265625,297.1499938964844,293.1499938964844,0.006455619353801,-484.9302978515625,299.0697326660156,0.4122092425823211,0.050000000745058,0.0507700741291046,293.19586181640625,297.1499938964844,293.1499938964844,0.277815967798233,-4024.979736328125,304.15533447265625,0.8495951890945435,0.3635006844997406,0.256244421005249,293.2270202636719,297.1499938964844,293.1499938964844,0.3509212434291839,-6549.95947265625,304.15802001953125,0.9037883877754213,0.43778195977211,0.4169071316719055,293.23651123046875,297.1499938964844,293.1499938964844,0.0106790624558925,-3212.739990234375,302.1998291015625,0.4122092425823211,0.050000000745058,0.2408313602209091,291.1575012207031,291.1499938964844,262.1058044433594,260.42626953125,279.996826171875,293.2605895996094,291.15838623046875,1.0,0.3311021625995636,0.7709071636199951,0.7709071636199951,1.0,1.0,-1.3298237323760986,0.5663569569587708,0.7634667158126831,0.2494247853755951,0.0,0.0,0.6644569635391235,97.0802230834961,81.0,10.071993827819824,-14963.1201171875,353.1269836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93231201171875,308.3016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.181640625,18000.0,0.0,0.0,0.3405775129795074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7722799181938171,0.7722876071929932,-7.697666660533287e-06,0.0,0.0003456428821664,0.0,0.0,70.61809539794922,0.0,0.0,0.0,0.4738527238368988,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.0977842658758163,-2249.743896484375,304.149169921875,0.6470431685447693,0.1560747921466827,0.1433519124984741,293.3265686035156,297.1499938964844,293.1499938964844,0.0064120031893253,-482.1789855957031,299.0428466796875,0.4141750931739807,0.050000000745058,0.0506885312497615,293.1955871582031,297.1499938964844,293.1499938964844,0.2771220207214355,-4016.8935546875,304.1556091308594,0.8525381684303284,0.3629713356494903,0.2558261156082153,293.2261962890625,297.1499938964844,293.1499938964844,0.3498841524124145,-6534.47119140625,304.158447265625,0.9071108102798462,0.4369697272777557,0.4160739481449127,293.2353820800781,297.1499938964844,293.1499938964844,0.0106280064210295,-3202.825439453125,302.1887512207031,0.4141750931739807,0.050000000745058,0.2404445707798004,291.16265869140625,291.1499938964844,262.11456298828125,260.4347839355469,280.0028991699219,293.2601623535156,291.16363525390625,1.0,0.3286601603031158,0.7705231308937073,0.7705231308937073,1.0,1.0,-1.3278260231018066,0.5653980374336243,0.7624279856681824,0.2488691210746765,0.0,0.0,0.663097083568573,94.98348999023438,81.0,12.254120826721191,-14941.822265625,347.45855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9465637207031,308.30987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.423828125,18000.0,0.0,0.0,0.3408569395542145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7701456546783447,0.7701533436775208,-7.681349416088779e-06,0.0,0.0003459264407865,0.0,0.0,70.21692657470703,0.0,0.0,0.0,0.4729775190353393,4.0,0.0,1.0
475560,293.1412048339844,297.1499938964844,293.1499938964844,0.0977585837244987,-2249.16162109375,304.1493530273437,0.6506521105766296,0.1562067121267318,0.1433715373277664,293.3261413574219,297.1499938964844,293.1499938964844,0.0063643213361501,-479.15228271484375,299.0155334472656,0.4169047474861145,0.050000000745058,0.0505813248455524,293.1954040527344,297.1499938964844,293.1499938964844,0.2763814628124237,-4008.260498046875,304.15594482421875,0.856694757938385,0.3624306619167328,0.2553748488426208,293.2254333496094,297.1499938964844,293.1499938964844,0.3488003015518188,-6518.2822265625,304.15887451171875,0.9120004177093506,0.4361503720283508,0.4151998460292816,293.2344055175781,297.1499938964844,293.1499938964844,0.0105687873438,-3191.205810546875,302.1774597167969,0.4169047474861145,0.050000000745058,0.2399360239505767,291.1679992675781,291.1499938964844,262.1213684082031,260.4416198730469,280.0084533691406,293.2598876953125,291.1689758300781,1.0,0.3255066275596618,0.7701389193534851,0.7701389193534851,1.0,1.0,-1.3255198001861572,0.5642988085746765,0.7612209320068359,0.2482394874095916,0.0,0.0,0.6613572835922241,92.23216247558594,69.0,13.431891441345217,-14916.4130859375,340.1885681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96759033203125,308.3205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.8515625,18000.0,0.0,0.0,0.3410329520702362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7670875787734985,0.7670952677726746,-7.656744855921715e-06,0.0,0.0003461050800979,0.0,0.0,69.63603210449219,0.0,0.0,0.0,0.4717276394367218,4.0,0.0,1.0
475620,293.1410217285156,297.1499938964844,293.1499938964844,0.0976591184735298,-2247.1201171875,304.1497497558594,0.6605973839759827,0.1564656347036361,0.143346756696701,293.32586669921875,297.1499938964844,293.1499938964844,0.0062607494182884,-472.5383605957031,298.9594116210937,0.4247388541698456,0.050000000745058,0.0503093786537647,293.195068359375,297.1499938964844,293.1499938964844,0.2748488187789917,-3990.418701171875,304.1565246582031,0.8684960603713989,0.3613478243350982,0.2544212639331817,293.2240295410156,297.1499938964844,293.1499938964844,0.346593290567398,-6485.3740234375,304.1596069335937,0.9263899922370912,0.4345266819000244,0.4133966863155365,293.2327880859375,297.1499938964844,293.1499938964844,0.0104340035468339,-3164.506103515625,302.1543884277344,0.4247388541698456,0.050000000745058,0.2386460453271865,291.177978515625,291.1499938964844,262.1294250488281,260.4505310058594,280.01776123046875,293.2595520019531,291.1788330078125,1.0,0.3175109624862671,0.7693706154823303,0.7693706154823303,1.0,1.0,-1.3203061819076538,0.5618263483047485,0.7584798336029053,0.2468413263559341,0.0,0.0,0.6569430828094482,85.2635498046875,57.0,13.398704528808594,-14857.1787109375,322.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02862548828125,308.3489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18087.447265625,18000.0,0.0,0.0,0.3410359919071197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7586648464202881,0.7586724758148193,-7.585625553474529e-06,0.0,0.0003461081942077,0.0,0.0,68.02816009521484,0.0,0.0,0.0,0.4682738482952118,4.0,0.0,1.0
