time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475680,293.1410217285156,297.1499938964844,293.1499938964844,0.0976591184735298,-2247.1201171875,304.1497497558594,0.6605973839759827,0.1564656347036361,0.143346756696701,293.32586669921875,297.1499938964844,293.1499938964844,0.0062607494182884,-472.5383605957031,298.9594116210937,0.4247388541698456,0.050000000745058,0.0503093786537647,293.195068359375,297.1499938964844,293.1499938964844,0.2748488187789917,-3990.418701171875,304.1565246582031,0.8684960603713989,0.3613478243350982,0.2544212639331817,293.2240295410156,297.1499938964844,293.1499938964844,0.346593290567398,-6485.3740234375,304.1596069335937,0.9263899922370912,0.4345266819000244,0.4133966863155365,293.2327880859375,297.1499938964844,293.1499938964844,0.0104340035468339,-3164.506103515625,302.1543884277344,0.4247388541698456,0.050000000745058,0.2386460453271865,291.177978515625,291.1499938964844,262.1294250488281,260.4505310058594,280.01776123046875,293.2595520019531,291.1788330078125,1.0,0.3175109624862671,0.7693706154823303,0.7693706154823303,1.0,1.0,-1.3203061819076538,0.5618263483047485,0.7584798336029053,0.2468413263559341,0.0,0.0,0.6569430828094482,85.2635498046875,57.0,13.398704528808594,-14857.1787109375,322.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02862548828125,308.3489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18087.447265625,18000.0,0.0,0.0,0.3410359919071197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7586648464202881,0.7586724758148193,-7.585625553474529e-06,0.0,0.0003461081942077,0.0,0.0,68.02816009521484,0.0,0.0,0.0,0.4682738482952118,4.0,0.0,1.0
475740,293.140869140625,297.1499938964844,293.1499938964844,0.0975331291556358,-2244.628173828125,304.1500244140625,0.6744264364242554,0.1567282080650329,0.1432716846466064,293.3260803222656,297.1499938964844,293.1499938964844,0.0061506549827754,-465.4680480957031,298.9012451171875,0.4363802373409271,0.050000000745058,0.0499835498631,293.1947021484375,297.1499938964844,293.1499938964844,0.2733188271522522,-3972.66162109375,304.1568908691406,0.8851513862609863,0.3602809011936188,0.2534359097480774,293.2225646972656,297.1499938964844,293.1499938964844,0.344419926404953,-6453.07080078125,304.1600036621094,0.9463902115821838,0.4329459965229034,0.4115745723247528,293.2314147949219,297.1499938964844,293.1499938964844,0.0102864634245634,-3135.014404296875,302.13092041015625,0.4363802373409271,0.050000000745058,0.2371004372835159,291.1860046386719,291.1499938964844,262.1304626464844,260.4533996582031,280.024658203125,293.2594299316406,291.18658447265625,1.0,0.307749480009079,0.7686023116111755,0.7686023116111755,1.0,1.0,-1.3145997524261477,0.5591280460357666,0.7554717063903809,0.2453362494707107,0.0,0.0,0.6515828371047974,76.9234848022461,45.0,11.08046054840088,-14790.0439453125,300.9886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112060546875,308.3851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18110.0703125,18000.0,0.0,0.0,0.340534508228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.747792661190033,0.7478001713752747,-7.491283668059623e-06,0.0,0.0003455992555245,0.0,0.0,65.9688491821289,0.0,0.0,0.0,0.4638149440288543,4.0,0.0,1.0
475800,293.140869140625,297.1499938964844,293.1499938964844,0.0975331291556358,-2244.628173828125,304.1500244140625,0.6744264364242554,0.1567282080650329,0.1432716846466064,293.3260803222656,297.1499938964844,293.1499938964844,0.0061506549827754,-465.4680480957031,298.9012451171875,0.4363802373409271,0.050000000745058,0.0499835498631,293.1947021484375,297.1499938964844,293.1499938964844,0.2733188271522522,-3972.66162109375,304.1568908691406,0.8851513862609863,0.3602809011936188,0.2534359097480774,293.2225646972656,297.1499938964844,293.1499938964844,0.344419926404953,-6453.07080078125,304.1600036621094,0.9463902115821838,0.4329459965229034,0.4115745723247528,293.2314147949219,297.1499938964844,293.1499938964844,0.0102864634245634,-3135.014404296875,302.13092041015625,0.4363802373409271,0.050000000745058,0.2371004372835159,291.1860046386719,291.1499938964844,262.1304626464844,260.4533996582031,280.024658203125,293.2594299316406,291.18658447265625,1.0,0.307749480009079,0.7686023116111755,0.7686023116111755,1.0,1.0,-1.3145997524261477,0.5591280460357666,0.7554717063903809,0.2453362494707107,0.0,0.0,0.6515828371047974,76.9234848022461,45.0,11.08046054840088,-14790.0439453125,300.9886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112060546875,308.3851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18110.0703125,18000.0,0.0,0.0,0.340534508228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.747792661190033,0.7478001713752747,-7.491283668059623e-06,0.0,0.0003455992555245,0.0,0.0,65.9688491821289,0.0,0.0,0.0,0.4638149440288543,4.0,0.0,1.0
475860,293.1406555175781,297.1499938964844,293.1499938964844,0.0974080562591552,-2242.206787109375,304.1502380371094,0.6926536560058594,0.1569991111755371,0.1431715190410614,293.3266296386719,297.1499938964844,293.1499938964844,0.0060377232730388,-458.18505859375,298.84112548828125,0.4531042873859405,0.050000000745058,0.0496241562068462,293.1942749023437,297.1499938964844,293.1499938964844,0.2718375921249389,-3955.529296875,304.15704345703125,0.9073524475097656,0.3592333793640136,0.2524393200874328,293.2210388183594,297.1499938964844,293.1499938964844,0.3423375487327575,-6422.22802734375,304.1601257324219,0.9703736901283264,0.4314150512218475,0.4097650945186615,293.2301025390625,297.1499938964844,293.1499938964844,0.0101337265223264,-3104.274169921875,302.1072692871094,0.4531042873859405,0.050000000745058,0.2353956252336502,291.1912536621094,291.1499938964844,262.1250915527344,260.45074462890625,280.0289611816406,293.2594299316406,291.1915588378906,1.0,0.2966351211071014,0.767898440361023,0.767898440361023,1.0,1.0,-1.3086334466934204,0.5563186407089233,0.7523147463798523,0.243791863322258,0.0,0.0,0.6457045674324036,67.73027801513672,33.0,7.519428730010986,-14718.4296875,277.9881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087707519531,308.4265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18123.150390625,18000.0,0.0,0.0,0.3395207822322845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7353969216346741,0.7354043126106262,-7.382597686955705e-06,0.0,0.0003445704351179,0.0,0.0,63.6596565246582,0.0,0.0,0.0,0.4587447941303253,4.0,0.0,1.0
475920,293.1406555175781,297.1499938964844,293.1499938964844,0.0974080562591552,-2242.206787109375,304.1502380371094,0.6926536560058594,0.1569991111755371,0.1431715190410614,293.3266296386719,297.1499938964844,293.1499938964844,0.0060377232730388,-458.18505859375,298.84112548828125,0.4531042873859405,0.050000000745058,0.0496241562068462,293.1942749023437,297.1499938964844,293.1499938964844,0.2718375921249389,-3955.529296875,304.15704345703125,0.9073524475097656,0.3592333793640136,0.2524393200874328,293.2210388183594,297.1499938964844,293.1499938964844,0.3423375487327575,-6422.22802734375,304.1601257324219,0.9703736901283264,0.4314150512218475,0.4097650945186615,293.2301025390625,297.1499938964844,293.1499938964844,0.0101337265223264,-3104.274169921875,302.1072692871094,0.4531042873859405,0.050000000745058,0.2353956252336502,291.1912536621094,291.1499938964844,262.1250915527344,260.45074462890625,280.0289611816406,293.2594299316406,291.1915588378906,1.0,0.2966351211071014,0.767898440361023,0.767898440361023,1.0,1.0,-1.3086334466934204,0.5563186407089233,0.7523147463798523,0.243791863322258,0.0,0.0,0.6457045674324036,67.73027801513672,33.0,7.519428730010986,-14718.4296875,277.9881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087707519531,308.4265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18123.150390625,18000.0,0.0,0.0,0.3395207822322845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7353969216346741,0.7354043126106262,-7.382597686955705e-06,0.0,0.0003445704351179,0.0,0.0,63.6596565246582,0.0,0.0,0.0,0.4587447941303253,4.0,0.0,1.0
475980,293.14044189453125,297.1499938964844,293.1499938964844,0.097296193242073,-2240.08203125,304.1503295898437,0.7156769037246704,0.1572796553373336,0.1430609226226806,293.32733154296875,297.1499938964844,293.1499938964844,0.005924189928919,-450.8315734863281,298.7791748046875,0.4745971858501434,0.050000000745058,0.0492448583245277,293.19384765625,297.1499938964844,293.1499938964844,0.2704174220561981,-3939.15185546875,304.1570739746094,0.9394646286964417,0.3582023084163666,0.2514400482177734,293.21942138671875,297.1499938964844,293.1499938964844,0.3402180075645447,-6391.9404296875,304.1603088378906,0.9957677125930786,0.4299424886703491,0.4079847633838653,293.2288513183594,297.1499938964844,293.1499938964844,0.0099802399054169,-3073.174072265625,302.08355712890625,0.4745971858501434,0.050000000745058,0.2335963994264602,291.1937255859375,291.1499938964844,262.1138000488281,260.4429931640625,280.03106689453125,293.2594909667969,291.19384765625,1.0,0.2844065427780151,0.7671945691108704,0.7671945691108704,1.0,1.0,-1.3023618459701538,0.5533683896064758,0.748993456363678,0.2421907782554626,0.0,0.0,0.6396824717521667,58.02925491333008,25.0,3.934821605682373,-14643.6376953125,253.9830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139343261719,308.47039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.234375,18000.0,0.0,0.0,0.3380221426486969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7223921418190002,0.7223994135856628,-7.268397894222289e-06,0.0,0.000343049498042,0.0,0.0,61.2885856628418,0.0,0.0,0.0,0.4534468650817871,4.0,0.0,1.0
476040,293.14044189453125,297.1499938964844,293.1499938964844,0.097296193242073,-2240.08203125,304.1503295898437,0.7156769037246704,0.1572796553373336,0.1430609226226806,293.32733154296875,297.1499938964844,293.1499938964844,0.005924189928919,-450.8315734863281,298.7791748046875,0.4745971858501434,0.050000000745058,0.0492448583245277,293.19384765625,297.1499938964844,293.1499938964844,0.2704174220561981,-3939.15185546875,304.1570739746094,0.9394646286964417,0.3582023084163666,0.2514400482177734,293.21942138671875,297.1499938964844,293.1499938964844,0.3402180075645447,-6391.9404296875,304.1603088378906,0.9957677125930786,0.4299424886703491,0.4079847633838653,293.2288513183594,297.1499938964844,293.1499938964844,0.0099802399054169,-3073.174072265625,302.08355712890625,0.4745971858501434,0.050000000745058,0.2335963994264602,291.1937255859375,291.1499938964844,262.1138000488281,260.4429931640625,280.03106689453125,293.2594909667969,291.19384765625,1.0,0.2844065427780151,0.7671945691108704,0.7671945691108704,1.0,1.0,-1.3023618459701538,0.5533683896064758,0.748993456363678,0.2421907782554626,0.0,0.0,0.6396824717521667,58.02925491333008,25.0,3.934821605682373,-14643.6376953125,253.9830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139343261719,308.47039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.234375,18000.0,0.0,0.0,0.3380221426486969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7223921418190002,0.7223994135856628,-7.268397894222289e-06,0.0,0.000343049498042,0.0,0.0,61.2885856628418,0.0,0.0,0.0,0.4534468650817871,4.0,0.0,1.0
476100,293.1402893066406,297.1499938964844,293.1499938964844,0.0972630679607391,-2239.417724609375,304.1503295898437,0.7250394821166992,0.1574288457632064,0.1430552899837494,293.32763671875,297.1499938964844,293.1499938964844,0.0058749788440763,-447.5967712402344,298.74884033203125,0.4820111691951751,0.050000000745058,0.0491010099649429,293.1935119628906,297.1499938964844,293.1499938964844,0.2697112560272217,-3930.97265625,304.1570739746094,0.9533928632736206,0.3577077388763428,0.2509822249412536,293.2156982421875,297.1499938964844,293.1499938964844,0.3311650454998016,-6250.205078125,304.1753845214844,0.9990000128746032,0.4297882616519928,0.3984974026679992,293.22808837890625,297.1499938964844,293.1499938964844,0.0099177211523056,-3060.272216796875,302.07232666015625,0.4820111691951751,0.050000000745058,0.2329140454530716,291.19635009765625,291.1499938964844,262.1060791015625,260.4373474121094,280.0362854003906,293.25830078125,291.1981201171875,1.0,0.2782802283763885,0.7668426632881165,0.7668426632881165,1.0,1.0,-1.2895524501800537,0.5475106239318848,0.7420417666435242,0.2390842288732528,0.0,0.0,0.6363697648048401,54.19126892089844,25.0,13.356956481933594,-14544.4052734375,240.60797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701171875,308.5135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18129.482421875,18000.0,0.0,0.0,0.3370774090290069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7157819867134094,0.7157891988754272,-7.2111774898075964e-06,0.0,0.0003420907014515,0.0,0.0,60.10932159423828,0.0,0.0,0.0,0.4507560133934021,4.0,0.0,1.0
476160,293.1405334472656,297.1499938964844,293.1499938964844,0.0970635190606117,-2235.32568359375,304.150634765625,0.7335008382797241,0.157504603266716,0.1430481225252151,293.3279724121094,297.1499938964844,293.1499938964844,0.0058239796198904,-443.9183349609375,298.72625732421875,0.4883031845092773,0.050000000745058,0.0489795804023742,293.1932983398437,297.1499938964844,293.1499938964844,0.268572986125946,-3917.357177734375,304.1578674316406,0.9654566049575806,0.3572025895118713,0.2505486011505127,293.2008972167969,297.1499938964844,293.1499938964844,0.3163432478904724,-6019.12451171875,304.1976623535156,0.9990000128746032,0.4318513572216034,0.3837694227695465,293.2273254394531,297.1499938964844,293.1499938964844,0.0098488796502351,-3044.204833984375,302.0643615722656,0.4883031845092773,0.050000000745058,0.2323380559682846,291.21783447265625,291.1499938964844,262.0971069335937,260.4305725097656,280.0417175292969,293.2530212402344,291.2235107421875,1.0,0.2719050347805023,0.7665356993675232,0.7665356993675232,1.0,1.0,-1.270581603050232,0.5389577746391296,0.7316238284111023,0.2342960685491562,0.0,0.0,0.6298121213912964,50.82387924194336,28.0,44.48826217651367,-14397.1328125,226.27169799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428100585937,308.57403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18178.3515625,18000.0,0.0,0.0,0.3358402848243713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7065644264221191,0.7065715789794922,-7.142615231714444e-06,0.0,0.0003408351913094,0.0,0.0,58.55961990356445,0.0,0.0,0.0,0.447006344795227,4.0,0.0,1.0
476220,293.14312744140625,297.1499938964844,293.1499938964844,0.0964843854308128,-2223.8603515625,304.1513671875,0.7461196780204773,0.1572245508432388,0.1427744477987289,293.3291015625,297.1499938964844,293.1499938964844,0.0057284263893961,-437.05517578125,298.6805114746094,0.4976310133934021,0.050000000745058,0.0488135777413845,293.1932983398437,297.1499938964844,293.1499938964844,0.2663796842098236,-3891.300048828125,304.1588134765625,0.981732964515686,0.3561054468154907,0.2496826350688934,293.1527099609375,297.1499938964844,293.1499938964844,0.2943030297756195,-5678.00439453125,304.2177429199219,0.9990000128746032,0.4403032064437866,0.3626632988452911,293.2257995605469,297.1499938964844,293.1499938964844,0.0097352126613259,-3017.521728515625,302.0491027832031,0.4976310133934021,0.050000000745058,0.2315505892038345,291.2619323730469,291.1499938964844,262.0755920410156,260.4139709472656,280.04254150390625,293.2381591796875,291.2635498046875,1.0,0.2631212770938873,0.7659217715263367,0.7659217715263367,1.0,1.0,-1.2427270412445068,0.526421070098877,0.7163060307502747,0.2272517085075378,0.0,0.0,0.6113973259925842,46.198001861572266,46.0,42.460731506347656,-14086.2890625,206.5928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6422424316406,308.6385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18330.837890625,18000.0,0.0,0.0,0.3322974145412445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6722807884216309,0.67228764295578,-6.89004218656919e-06,0.0,0.0003372396458871,0.0,0.0,53.02457427978516,0.0,0.0,0.0,0.433730810880661,4.0,0.0,1.0
476280,293.14312744140625,297.1499938964844,293.1499938964844,0.0964843854308128,-2223.8603515625,304.1513671875,0.7461196780204773,0.1572245508432388,0.1427744477987289,293.3291015625,297.1499938964844,293.1499938964844,0.0057284263893961,-437.05517578125,298.6805114746094,0.4976310133934021,0.050000000745058,0.0488135777413845,293.1932983398437,297.1499938964844,293.1499938964844,0.2663796842098236,-3891.300048828125,304.1588134765625,0.981732964515686,0.3561054468154907,0.2496826350688934,293.1527099609375,297.1499938964844,293.1499938964844,0.2943030297756195,-5678.00439453125,304.2177429199219,0.9990000128746032,0.4403032064437866,0.3626632988452911,293.2257995605469,297.1499938964844,293.1499938964844,0.0097352126613259,-3017.521728515625,302.0491027832031,0.4976310133934021,0.050000000745058,0.2315505892038345,291.2619323730469,291.1499938964844,262.0755920410156,260.4139709472656,280.04254150390625,293.2381591796875,291.2635498046875,1.0,0.2631212770938873,0.7659217715263367,0.7659217715263367,1.0,1.0,-1.2427270412445068,0.526421070098877,0.7163060307502747,0.2272517085075378,0.0,0.0,0.6113973259925842,46.198001861572266,46.0,42.460731506347656,-14086.2890625,206.5928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6422424316406,308.6385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18330.837890625,18000.0,0.0,0.0,0.3322974145412445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6722807884216309,0.67228764295578,-6.89004218656919e-06,0.0,0.0003372396458871,0.0,0.0,53.02457427978516,0.0,0.0,0.0,0.433730810880661,4.0,0.0,1.0
476340,293.14556884765625,297.1499938964844,293.1499938964844,0.0962906926870346,-2220.503662109375,304.15118408203125,0.7460375428199768,0.1568979024887085,0.1424106359481811,293.3305969238281,297.1499938964844,293.1499938964844,0.0056675923988223,-433.3709716796875,298.61004638671875,0.4980002343654632,0.050000000745058,0.0488075241446495,293.1937255859375,297.1499938964844,293.1499938964844,0.2655454874038696,-3882.25390625,304.1571960449219,0.9814298152923584,0.3549208343029022,0.2488703727722168,293.11297607421875,297.1499938964844,293.1499938964844,0.2926970422267914,-5661.95556640625,304.1968688964844,0.9990000128746032,0.4483521580696106,0.3618648648262024,293.2240600585937,297.1499938964844,293.1499938964844,0.0097071593627333,-3014.01123046875,302.0258483886719,0.4980002343654632,0.050000000745058,0.231521874666214,291.2510070800781,291.1499938964844,262.0497436523437,260.39361572265625,280.03143310546875,293.2300720214844,291.2465515136719,1.0,0.2632997035980224,0.7653078436851501,0.7653078436851501,1.0,1.0,-1.2403011322021484,0.5252532958984375,0.7150478363037109,0.2265493869781494,0.0,0.0,0.5979175567626953,46.00734329223633,64.0,-18.172103881835938,-13944.0576171875,205.3655700683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87127685546875,308.6622619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18283.212890625,18000.0,0.0,0.0,0.3275733292102813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391934752464294,0.6392000913619995,-6.615767688344931e-06,0.0,0.0003324452845845,0.0,0.0,47.81814956665039,0.0,0.0,0.0,0.4209213852882385,4.0,0.0,1.0
476400,293.14556884765625,297.1499938964844,293.1499938964844,0.0962906926870346,-2220.503662109375,304.15118408203125,0.7460375428199768,0.1568979024887085,0.1424106359481811,293.3305969238281,297.1499938964844,293.1499938964844,0.0056675923988223,-433.3709716796875,298.61004638671875,0.4980002343654632,0.050000000745058,0.0488075241446495,293.1937255859375,297.1499938964844,293.1499938964844,0.2655454874038696,-3882.25390625,304.1571960449219,0.9814298152923584,0.3549208343029022,0.2488703727722168,293.11297607421875,297.1499938964844,293.1499938964844,0.2926970422267914,-5661.95556640625,304.1968688964844,0.9990000128746032,0.4483521580696106,0.3618648648262024,293.2240600585937,297.1499938964844,293.1499938964844,0.0097071593627333,-3014.01123046875,302.0258483886719,0.4980002343654632,0.050000000745058,0.231521874666214,291.2510070800781,291.1499938964844,262.0497436523437,260.39361572265625,280.03143310546875,293.2300720214844,291.2465515136719,1.0,0.2632997035980224,0.7653078436851501,0.7653078436851501,1.0,1.0,-1.2403011322021484,0.5252532958984375,0.7150478363037109,0.2265493869781494,0.0,0.0,0.5979175567626953,46.00734329223633,64.0,-18.172103881835938,-13944.0576171875,205.3655700683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87127685546875,308.6622619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18283.212890625,18000.0,0.0,0.0,0.3275733292102813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391934752464294,0.6392000913619995,-6.615767688344931e-06,0.0,0.0003324452845845,0.0,0.0,47.81814956665039,0.0,0.0,0.0,0.4209213852882385,4.0,0.0,1.0
476460,293.146484375,297.1499938964844,293.1499938964844,0.0968282893300056,-2231.58984375,304.14990234375,0.735867977142334,0.1568224430084228,0.14243745803833,293.33221435546875,297.1499938964844,293.1499938964844,0.0056384364143013,-432.5679016113281,298.5164489746094,0.490716814994812,0.050000000745058,0.0489346981048584,293.19439697265625,297.1499938964844,293.1499938964844,0.2659457325935364,-3888.42822265625,304.15411376953125,0.9670470952987672,0.3536759912967682,0.2481087148189544,293.1089172363281,297.1499938964844,293.1499938964844,0.3089252710342407,-5926.18115234375,304.1538391113281,0.9990000128746032,0.4501905739307403,0.3781673908233642,293.2228088378906,297.1499938964844,293.1499938964844,0.0097499033436179,-3030.14306640625,301.9932861328125,0.490716814994812,0.050000000745058,0.2321251332759857,291.1890563964844,291.1499938964844,262.0201416015625,260.3699645996094,280.01220703125,293.2327575683594,291.181884765625,1.0,0.2704987525939941,0.7649129629135132,0.7649129629135132,1.0,1.0,-1.259856343269348,0.5338932871818542,0.7259630560874939,0.2314608544111251,0.0,0.0,0.5965256690979004,49.523834228515625,82.0,-75.18356323242188,-14040.5068359375,219.6392974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0290222167969,308.6747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18088.125,18000.0,0.0,0.0,0.322755366563797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6264751553535461,0.6264815926551819,-6.4738983382994775e-06,0.0,0.0003275556664448,0.0,0.0,45.69471740722656,0.0,0.0,0.0,0.4156855046749115,4.0,0.0,1.0
476520,293.146484375,297.1499938964844,293.1499938964844,0.0968282893300056,-2231.58984375,304.14990234375,0.735867977142334,0.1568224430084228,0.14243745803833,293.33221435546875,297.1499938964844,293.1499938964844,0.0056384364143013,-432.5679016113281,298.5164489746094,0.490716814994812,0.050000000745058,0.0489346981048584,293.19439697265625,297.1499938964844,293.1499938964844,0.2659457325935364,-3888.42822265625,304.15411376953125,0.9670470952987672,0.3536759912967682,0.2481087148189544,293.1089172363281,297.1499938964844,293.1499938964844,0.3089252710342407,-5926.18115234375,304.1538391113281,0.9990000128746032,0.4501905739307403,0.3781673908233642,293.2228088378906,297.1499938964844,293.1499938964844,0.0097499033436179,-3030.14306640625,301.9932861328125,0.490716814994812,0.050000000745058,0.2321251332759857,291.1890563964844,291.1499938964844,262.0201416015625,260.3699645996094,280.01220703125,293.2327575683594,291.181884765625,1.0,0.2704987525939941,0.7649129629135132,0.7649129629135132,1.0,1.0,-1.259856343269348,0.5338932871818542,0.7259630560874939,0.2314608544111251,0.0,0.0,0.5965256690979004,49.523834228515625,82.0,-75.18356323242188,-14040.5068359375,219.6392974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0290222167969,308.6747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18088.125,18000.0,0.0,0.0,0.322755366563797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6264751553535461,0.6264815926551819,-6.4738983382994775e-06,0.0,0.0003275556664448,0.0,0.0,45.69471740722656,0.0,0.0,0.0,0.4156855046749115,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976288244128227,-2247.78173828125,304.1485900878906,0.7193928360939026,0.1568039208650589,0.1426106393337249,293.333984375,297.1499938964844,293.1499938964844,0.005627907346934,-433.2752685546875,298.4136962890625,0.4781765043735504,0.050000000745058,0.0491760112345218,293.1953430175781,297.1499938964844,293.1499938964844,0.2668071985244751,-3900.043701171875,304.1513366699219,0.940566062927246,0.3523627519607544,0.2473862916231155,293.14385986328125,297.1499938964844,293.1499938964844,0.338843286037445,-6396.859375,304.10260009765625,0.9990000128746032,0.4442323744297027,0.4073146879673004,293.2231140136719,297.1499938964844,293.1499938964844,0.0098301693797111,-3056.064208984375,301.95379638671875,0.4781765043735504,0.050000000745058,0.2332698255777359,291.1098937988281,291.1499938964844,261.9872741699219,260.34344482421875,279.9879455566406,293.245849609375,291.1022644042969,1.0,0.283208966255188,0.764518141746521,0.764518141746521,1.0,1.0,-1.2958413362503052,0.5499075055122375,0.7459338903427124,0.2405576854944229,0.0,0.0,0.6070694327354431,56.192604064941406,85.0,-102.7013168334961,-14347.0498046875,247.38348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03009033203125,308.65350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17869.361328125,18000.0,0.0,0.0,0.3191660940647125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379055380821228,0.6379120349884033,-6.512187155749416e-06,0.0,0.000323913001921,0.0,0.0,47.084754943847656,0.0,0.0,0.0,0.4195983409881592,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976288244128227,-2247.78173828125,304.1485900878906,0.7193928360939026,0.1568039208650589,0.1426106393337249,293.333984375,297.1499938964844,293.1499938964844,0.005627907346934,-433.2752685546875,298.4136962890625,0.4781765043735504,0.050000000745058,0.0491760112345218,293.1953430175781,297.1499938964844,293.1499938964844,0.2668071985244751,-3900.043701171875,304.1513366699219,0.940566062927246,0.3523627519607544,0.2473862916231155,293.14385986328125,297.1499938964844,293.1499938964844,0.338843286037445,-6396.859375,304.10260009765625,0.9990000128746032,0.4442323744297027,0.4073146879673004,293.2231140136719,297.1499938964844,293.1499938964844,0.0098301693797111,-3056.064208984375,301.95379638671875,0.4781765043735504,0.050000000745058,0.2332698255777359,291.1098937988281,291.1499938964844,261.9872741699219,260.34344482421875,279.9879455566406,293.245849609375,291.1022644042969,1.0,0.283208966255188,0.764518141746521,0.764518141746521,1.0,1.0,-1.2958413362503052,0.5499075055122375,0.7459338903427124,0.2405576854944229,0.0,0.0,0.6070694327354431,56.192604064941406,85.0,-102.7013168334961,-14347.0498046875,247.38348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03009033203125,308.65350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17869.361328125,18000.0,0.0,0.0,0.3191660940647125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379055380821228,0.6379120349884033,-6.512187155749416e-06,0.0,0.000323913001921,0.0,0.0,47.084754943847656,0.0,0.0,0.0,0.4195983409881592,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.0981565341353416,-2258.21728515625,304.1478881835937,0.711510419845581,0.1570753157138824,0.1428646892309188,293.3348693847656,297.1499938964844,293.1499938964844,0.0056238919496536,-433.6833190917969,298.3621520996094,0.4713820517063141,0.050000000745058,0.0493050441145896,293.19580078125,297.1499938964844,293.1499938964844,0.2671993970870971,-3905.26025390625,304.150390625,0.9271557927131652,0.351696103811264,0.2470156550407409,293.17388916015625,297.1499938964844,293.1499938964844,0.3514380753040313,-6587.47900390625,304.0887451171875,0.997995138168335,0.4384150207042694,0.4185035824775696,293.2239074707031,297.1499938964844,293.1499938964844,0.0098699387162923,-3068.860595703125,301.932373046875,0.4713820517063141,0.050000000745058,0.2338818907737732,291.0711975097656,291.1499938964844,261.96978759765625,260.3292541503906,279.9794311523437,293.256103515625,291.0653381347656,1.0,0.2887784242630005,0.7643207311630249,0.7643207311630249,1.0,1.0,-1.310309886932373,0.5562856197357178,0.7540242671966553,0.2444565743207931,0.0,0.0,0.6162365674972534,59.69610977172852,85.0,-98.53780364990234,-14511.6572265625,260.70489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9584045410156,308.6365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17761.05859375,18000.0,0.0,0.0,0.3181869983673095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6523601412773132,0.6523667573928833,-6.600948381674243e-06,0.0,0.0003229193680454,0.0,0.0,49.1185302734375,0.0,0.0,0.0,0.4249688684940338,4.0,0.0,1.0
476760,293.1444396972656,297.1499938964844,293.1499938964844,0.098615288734436,-2266.88623046875,304.1474609375,0.7009943723678589,0.1573972404003143,0.1433234065771103,293.33563232421875,297.1499938964844,293.1499938964844,0.0056215417571365,-433.7529602050781,298.3223876953125,0.4609397053718567,0.050000000745058,0.0494852438569068,293.1961669921875,297.1499938964844,293.1499938964844,0.2669934630393982,-3902.869384765625,304.1507263183594,0.9105575680732728,0.3510445356369018,0.2466952949762344,293.197265625,297.1499938964844,293.1499938964844,0.3473028540611267,-6520.0205078125,304.1073303222656,0.9828509092330932,0.4335139393806457,0.4134741425514221,293.2247314453125,297.1499938964844,293.1499938964844,0.0099056493490934,-3078.197021484375,301.9150695800781,0.4609397053718567,0.050000000745058,0.2347366958856582,291.0589904785156,291.1499938964844,261.9516906738281,260.3145446777344,279.9815673828125,293.2637634277344,291.06134033203125,1.0,0.2934760153293609,0.7637709379196167,0.7637709379196167,1.0,1.0,-1.3054163455963137,0.5539812445640564,0.7514351010322571,0.2432204186916351,0.0,0.0,0.623782217502594,64.18433380126953,88.0,-43.85409927368164,-14563.1123046875,268.8051452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85650634765625,308.65350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17705.12109375,18000.0,0.0,0.0,0.3176884353160858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6696500182151794,0.6696567535400391,-6.727098934788955e-06,0.0,0.0003224133979529,0.0,0.0,51.74213409423828,0.0,0.0,0.0,0.4315001964569092,4.0,0.0,1.0
476820,293.1450500488281,297.1499938964844,293.1499938964844,0.0987780168652534,-2269.373291015625,304.1480407714844,0.6851605176925659,0.157421588897705,0.1438020467758178,293.3377685546875,297.1499938964844,293.1499938964844,0.0055860695429146,-431.090087890625,298.2652282714844,0.4451223611831665,0.050000000745058,0.0497832484543323,293.19744873046875,297.1499938964844,293.1499938964844,0.2653494477272033,-3882.89208984375,304.1531677246094,0.8884292244911194,0.3496191799640655,0.2459485232830047,293.2190856933594,297.1499938964844,293.1499938964844,0.3412294089794159,-6419.626953125,304.13116455078125,0.9569489359855652,0.4278408288955688,0.407307505607605,293.2268371582031,297.1499938964844,293.1499938964844,0.0099184522405266,-3080.478759765625,301.8883361816406,0.4451223611831665,0.050000000745058,0.2361503094434738,291.0892028808594,291.1499938964844,261.9139404296875,260.28369140625,279.9753723144531,293.2660522460937,291.0904541015625,1.0,0.3013844490051269,0.7626714110374451,0.7626714110374451,1.0,1.0,-1.299744963645935,0.5512239933013916,0.7485209703445435,0.2417558431625366,0.0,0.0,0.6296493411064148,71.64385223388672,91.0,10.236947059631348,-14565.78125,283.0456848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.629638671875,308.5720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17837.158203125,18000.0,0.0,0.0,0.3175845742225647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6886767148971558,0.6886836290359497,-6.913899142091395e-06,0.0,0.0003223079547751,0.0,0.0,55.02494812011719,0.0,0.0,0.0,0.4392517805099487,4.0,0.0,1.0
476880,293.1450500488281,297.1499938964844,293.1499938964844,0.0987780168652534,-2269.373291015625,304.1480407714844,0.6851605176925659,0.157421588897705,0.1438020467758178,293.3377685546875,297.1499938964844,293.1499938964844,0.0055860695429146,-431.090087890625,298.2652282714844,0.4451223611831665,0.050000000745058,0.0497832484543323,293.19744873046875,297.1499938964844,293.1499938964844,0.2653494477272033,-3882.89208984375,304.1531677246094,0.8884292244911194,0.3496191799640655,0.2459485232830047,293.2190856933594,297.1499938964844,293.1499938964844,0.3412294089794159,-6419.626953125,304.13116455078125,0.9569489359855652,0.4278408288955688,0.407307505607605,293.2268371582031,297.1499938964844,293.1499938964844,0.0099184522405266,-3080.478759765625,301.8883361816406,0.4451223611831665,0.050000000745058,0.2361503094434738,291.0892028808594,291.1499938964844,261.9139404296875,260.28369140625,279.9753723144531,293.2660522460937,291.0904541015625,1.0,0.3013844490051269,0.7626714110374451,0.7626714110374451,1.0,1.0,-1.299744963645935,0.5512239933013916,0.7485209703445435,0.2417558431625366,0.0,0.0,0.6296493411064148,71.64385223388672,91.0,10.236947059631348,-14565.78125,283.0456848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.629638671875,308.5720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17837.158203125,18000.0,0.0,0.0,0.3175845742225647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6886767148971558,0.6886836290359497,-6.913899142091395e-06,0.0,0.0003223079547751,0.0,0.0,55.02494812011719,0.0,0.0,0.0,0.4392517805099487,4.0,0.0,1.0
476940,293.1470642089844,297.1499938964844,293.1499938964844,0.0987283065915107,-2268.236328125,304.1487731933594,0.6733842492103577,0.1571405827999115,0.1438115835189819,293.3402099609375,297.1499938964844,293.1499938964844,0.0055473488755524,-428.5191650390625,298.1968688964844,0.4347141981124878,0.050000000745058,0.050025675445795,293.19879150390625,297.1499938964844,293.1499938964844,0.2640527486801147,-3867.51513671875,304.1542663574219,0.8727409839630127,0.3481446206569671,0.245106965303421,293.2265625,297.1499938964844,293.1499938964844,0.3381929099559784,-6369.82080078125,304.1423034667969,0.936870574951172,0.4245602488517761,0.4040588140487671,293.22900390625,297.1499938964844,293.1499938964844,0.0099285719916224,-3084.103271484375,301.8570861816406,0.4347141981124878,0.050000000745058,0.2373002618551254,291.0976257324219,291.1499938964844,261.87457275390625,260.2513427734375,279.96746826171875,293.2687683105469,291.0982666015625,1.0,0.3078089356422424,0.7615718245506287,0.7615718245506287,1.0,1.0,-1.2965173721313477,0.5495592355728149,0.7469581365585327,0.2409213334321975,0.0,0.0,0.6360123753547668,77.73519897460938,94.0,11.337481498718262,-14548.7861328125,295.1649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41522216796875,308.463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17863.908203125,18000.0,0.0,0.0,0.3182472586631775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7025020122528076,0.7025090456008911,-7.036744136712514e-06,0.0,0.0003229805151931,0.0,0.0,57.402679443359375,0.0,0.0,0.0,0.444912701845169,4.0,0.0,1.0
477000,293.1470642089844,297.1499938964844,293.1499938964844,0.0987283065915107,-2268.236328125,304.1487731933594,0.6733842492103577,0.1571405827999115,0.1438115835189819,293.3402099609375,297.1499938964844,293.1499938964844,0.0055473488755524,-428.5191650390625,298.1968688964844,0.4347141981124878,0.050000000745058,0.050025675445795,293.19879150390625,297.1499938964844,293.1499938964844,0.2640527486801147,-3867.51513671875,304.1542663574219,0.8727409839630127,0.3481446206569671,0.245106965303421,293.2265625,297.1499938964844,293.1499938964844,0.3381929099559784,-6369.82080078125,304.1423034667969,0.936870574951172,0.4245602488517761,0.4040588140487671,293.22900390625,297.1499938964844,293.1499938964844,0.0099285719916224,-3084.103271484375,301.8570861816406,0.4347141981124878,0.050000000745058,0.2373002618551254,291.0976257324219,291.1499938964844,261.87457275390625,260.2513427734375,279.96746826171875,293.2687683105469,291.0982666015625,1.0,0.3078089356422424,0.7615718245506287,0.7615718245506287,1.0,1.0,-1.2965173721313477,0.5495592355728149,0.7469581365585327,0.2409213334321975,0.0,0.0,0.6360123753547668,77.73519897460938,94.0,11.337481498718262,-14548.7861328125,295.1649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41522216796875,308.463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17863.908203125,18000.0,0.0,0.0,0.3182472586631775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7025020122528076,0.7025090456008911,-7.036744136712514e-06,0.0,0.0003229805151931,0.0,0.0,57.402679443359375,0.0,0.0,0.0,0.444912701845169,4.0,0.0,1.0
477060,293.1488342285156,297.1499938964844,293.1499938964844,0.0986305624246597,-2266.265625,304.1493530273437,0.6643605828285217,0.1568528413772583,0.1437449902296066,293.3426513671875,297.1499938964844,293.1499938964844,0.0055041210725903,-425.6521606445313,298.12664794921875,0.4272723197937011,0.050000000745058,0.0502316132187843,293.1999816894531,297.1499938964844,293.1499938964844,0.2627509236335754,-3852.175048828125,304.1549987792969,0.860683262348175,0.3466642796993255,0.2442304790019989,293.2289428710937,297.1499938964844,293.1499938964844,0.3360174000263214,-6334.90283203125,304.1484069824219,0.9211231470108032,0.4221359491348266,0.4018379747867584,293.2309875488281,297.1499938964844,293.1499938964844,0.009929159656167,-3085.873779296875,301.8250732421875,0.4272723197937011,0.050000000745058,0.2382771521806717,291.10357666015625,291.1499938964844,261.8340759277344,260.21795654296875,279.9570617675781,293.271240234375,291.10400390625,1.0,0.3131871521472931,0.7609060406684875,0.7609060406684875,1.0,1.0,-1.2941391468048096,0.5483385920524597,0.7458005547523499,0.2403699904680252,0.0,0.0,0.6417738795280457,82.91627502441406,97.0,8.953019142150879,-14538.7216796875,305.5802917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235717773437,308.3645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17875.740234375,18000.0,0.0,0.0,0.3194949626922607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154162526130676,0.7154234051704407,-7.150615147111239e-06,0.0,0.0003242467646487,0.0,0.0,59.67226409912109,0.0,0.0,0.0,0.4501630663871765,4.0,0.0,1.0
477120,293.1488342285156,297.1499938964844,293.1499938964844,0.0986305624246597,-2266.265625,304.1493530273437,0.6643605828285217,0.1568528413772583,0.1437449902296066,293.3426513671875,297.1499938964844,293.1499938964844,0.0055041210725903,-425.6521606445313,298.12664794921875,0.4272723197937011,0.050000000745058,0.0502316132187843,293.1999816894531,297.1499938964844,293.1499938964844,0.2627509236335754,-3852.175048828125,304.1549987792969,0.860683262348175,0.3466642796993255,0.2442304790019989,293.2289428710937,297.1499938964844,293.1499938964844,0.3360174000263214,-6334.90283203125,304.1484069824219,0.9211231470108032,0.4221359491348266,0.4018379747867584,293.2309875488281,297.1499938964844,293.1499938964844,0.009929159656167,-3085.873779296875,301.8250732421875,0.4272723197937011,0.050000000745058,0.2382771521806717,291.10357666015625,291.1499938964844,261.8340759277344,260.21795654296875,279.9570617675781,293.271240234375,291.10400390625,1.0,0.3131871521472931,0.7609060406684875,0.7609060406684875,1.0,1.0,-1.2941391468048096,0.5483385920524597,0.7458005547523499,0.2403699904680252,0.0,0.0,0.6417738795280457,82.91627502441406,97.0,8.953019142150879,-14538.7216796875,305.5802917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235717773437,308.3645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17875.740234375,18000.0,0.0,0.0,0.3194949626922607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154162526130676,0.7154234051704407,-7.150615147111239e-06,0.0,0.0003242467646487,0.0,0.0,59.67226409912109,0.0,0.0,0.0,0.4501630663871765,4.0,0.0,1.0
477180,293.1502685546875,297.1499938964844,293.1499938964844,0.0985389202833175,-2264.45263671875,304.14971923828125,0.6571731567382812,0.156590461730957,0.1436755210161209,293.3448791503906,297.1499938964844,293.1499938964844,0.0054579023271799,-422.57708740234375,298.0555114746094,0.4216075539588928,0.050000000745058,0.0504123494029045,293.2010498046875,297.1499938964844,293.1499938964844,0.2614482343196869,-3836.88427734375,304.1554870605469,0.8509401679039001,0.3451854586601257,0.2433355897665023,293.2293701171875,297.1499938964844,293.1499938964844,0.3341370820999145,-6305.40625,304.1520080566406,0.9087097644805908,0.4200456440448761,0.3999949395656585,293.2328491210937,297.1499938964844,293.1499938964844,0.0099229710176587,-3086.297607421875,301.7926330566406,0.4216075539588928,0.050000000745058,0.2391344904899597,291.10809326171875,291.1499938964844,261.7929992675781,260.1839904785156,279.94598388671875,293.27349853515625,291.1085510253906,1.0,0.3178135454654693,0.7602401971817017,0.7602401971817017,1.0,1.0,-1.2920153141021729,0.5472339391708374,0.7447813749313354,0.2398849576711654,0.0,0.0,0.6470564007759094,87.46331024169922,100.0,7.391881942749023,-14534.294921875,314.67266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616760253906,308.2838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17884.751953125,18000.0,0.0,0.0,0.3211589753627777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273125052452087,0.7273197770118713,-7.256875505845528e-06,0.0,0.0003259355144109,0.0,0.0,61.81854248046875,0.0,0.0,0.0,0.4550292789936065,4.0,0.0,1.0
477240,293.1502685546875,297.1499938964844,293.1499938964844,0.0985389202833175,-2264.45263671875,304.14971923828125,0.6571731567382812,0.156590461730957,0.1436755210161209,293.3448791503906,297.1499938964844,293.1499938964844,0.0054579023271799,-422.57708740234375,298.0555114746094,0.4216075539588928,0.050000000745058,0.0504123494029045,293.2010498046875,297.1499938964844,293.1499938964844,0.2614482343196869,-3836.88427734375,304.1554870605469,0.8509401679039001,0.3451854586601257,0.2433355897665023,293.2293701171875,297.1499938964844,293.1499938964844,0.3341370820999145,-6305.40625,304.1520080566406,0.9087097644805908,0.4200456440448761,0.3999949395656585,293.2328491210937,297.1499938964844,293.1499938964844,0.0099229710176587,-3086.297607421875,301.7926330566406,0.4216075539588928,0.050000000745058,0.2391344904899597,291.10809326171875,291.1499938964844,261.7929992675781,260.1839904785156,279.94598388671875,293.27349853515625,291.1085510253906,1.0,0.3178135454654693,0.7602401971817017,0.7602401971817017,1.0,1.0,-1.2920153141021729,0.5472339391708374,0.7447813749313354,0.2398849576711654,0.0,0.0,0.6470564007759094,87.46331024169922,100.0,7.391881942749023,-14534.294921875,314.67266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616760253906,308.2838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17884.751953125,18000.0,0.0,0.0,0.3211589753627777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273125052452087,0.7273197770118713,-7.256875505845528e-06,0.0,0.0003259355144109,0.0,0.0,61.81854248046875,0.0,0.0,0.0,0.4550292789936065,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.0984905958175659,-2263.500732421875,304.1498413085937,0.6540663838386536,0.1564667373895645,0.1436417251825332,293.34588623046875,297.1499938964844,293.1499938964844,0.005433898884803,-420.9645080566406,298.02008056640625,0.419222354888916,0.050000000745058,0.0504958294332027,293.2015075683594,297.1499938964844,293.1499938964844,0.2607825696468353,-3829.072265625,304.1557006835937,0.8466757535934448,0.3444472253322601,0.2428837865591049,293.229248046875,297.1499938964844,293.1499938964844,0.3332242667675018,-6291.2685546875,304.1532897949219,0.903555154800415,0.4190615713596344,0.3991371691226959,293.2336730957031,297.1499938964844,293.1499938964844,0.0099175358191132,-3085.974853515625,301.7763977050781,0.419222354888916,0.050000000745058,0.239530473947525,291.11065673828125,291.1499938964844,261.7724304199219,260.1669311523437,279.9403991699219,293.2745361328125,291.11114501953125,1.0,0.3199165165424347,0.7599073052406311,0.7599073052406311,1.0,1.0,-1.2909783124923706,0.5466930270195007,0.7442853450775146,0.2396478205919265,0.0,0.0,0.6494249701499939,89.562744140625,100.0,7.483033657073975,-14533.9306640625,318.8357238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9929504394531,308.2511291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17890.75,18000.0,0.0,0.0,0.3220945298671722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327966094017029,0.7328038811683655,-7.30685724192881e-06,0.0,0.0003268849977757,0.0,0.0,62.82982635498047,0.0,0.0,0.0,0.4572845995426178,4.0,0.0,1.0
477360,293.1514587402344,297.1499938964844,293.1499938964844,0.098439410328865,-2262.49365234375,304.14996337890625,0.6512101292610168,0.1563468128442764,0.1436082124710083,293.3468322753906,297.1499938964844,293.1499938964844,0.0054094297811388,-419.3089599609375,297.9848937988281,0.4170595407485962,0.050000000745058,0.0505757108330726,293.2019348144531,297.1499938964844,293.1499938964844,0.2601060569286346,-3821.13037109375,304.1559143066406,0.8427214622497559,0.3437100648880005,0.2424299567937851,293.2290344238281,297.1499938964844,293.1499938964844,0.3323140442371368,-6277.2568359375,304.15435791015625,0.8989274501800537,0.4181033372879028,0.3983042240142822,293.2344970703125,297.1499938964844,293.1499938964844,0.0099107380956411,-3085.326904296875,301.7601928710937,0.4170595407485962,0.050000000745058,0.2399093955755233,291.1134948730469,291.1499938964844,261.7518920898437,260.14990234375,279.934814453125,293.2755432128906,291.11407470703125,1.0,0.3219084739685058,0.7595572471618652,0.7595572471618652,1.0,1.0,-1.2899442911148071,0.5461511015892029,0.7437931299209595,0.2394079566001892,0.0,0.0,0.6515719294548035,91.57111358642578,88.0,7.954083442687988,-14534.361328125,322.793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327392578125,308.2235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17898.1484375,18000.0,0.0,0.0,0.3230725824832916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378742694854736,0.737881600856781,-7.353876299021067e-06,0.0,0.0003278776130173,0.0,0.0,63.77983856201172,0.0,0.0,0.0,0.459381639957428,4.0,0.0,1.0
