time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477420,293.1522827148437,297.1499938964844,293.1499938964844,0.0981858149170875,-2257.60888671875,304.1504211425781,0.6517622470855713,0.1561376005411148,0.143387109041214,293.3482666015625,297.1499938964844,293.1499938964844,0.0053391372784972,-414.4256896972656,297.9164733886719,0.4177412986755371,0.050000000745058,0.0505501143634319,293.2025146484375,297.1499938964844,293.1499938964844,0.258537083864212,-3802.618408203125,304.15655517578125,0.8426762223243713,0.3422731757164001,0.2414012402296066,293.2281799316406,297.1499938964844,293.1499938964844,0.3302834630012512,-6246.115234375,304.1562805175781,0.8988090753555298,0.4162725210189819,0.396529346704483,293.23590087890625,297.1499938964844,293.1499938964844,0.0098444139584898,-3072.21240234375,301.7286071777344,0.4177412986755371,0.050000000745058,0.2397879660129547,291.1218566894531,291.1499938964844,261.7113037109375,260.1161193847656,279.9240417480469,293.2760009765625,291.1228942871094,1.0,0.3203145861625671,0.7588570713996887,0.7588570713996887,1.0,1.0,-1.2861381769180298,0.5442870855331421,0.7418510913848877,0.2384955435991287,0.0,0.0,0.6548283696174622,90.8675537109375,76.0,12.17137050628662,-14525.1328125,319.5848083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8400573730469,308.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17920.771484375,18000.0,0.0,0.0,0.325066328048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7463361024856567,0.7463435530662537,-7.43525833968306e-06,0.0,0.0003299009986221,0.0,0.0,65.40233612060547,0.0,0.0,0.0,0.4628970324993133,4.0,0.0,1.0
477480,293.1522827148437,297.1499938964844,293.1499938964844,0.0981858149170875,-2257.60888671875,304.1504211425781,0.6517622470855713,0.1561376005411148,0.143387109041214,293.3482666015625,297.1499938964844,293.1499938964844,0.0053391372784972,-414.4256896972656,297.9164733886719,0.4177412986755371,0.050000000745058,0.0505501143634319,293.2025146484375,297.1499938964844,293.1499938964844,0.258537083864212,-3802.618408203125,304.15655517578125,0.8426762223243713,0.3422731757164001,0.2414012402296066,293.2281799316406,297.1499938964844,293.1499938964844,0.3302834630012512,-6246.115234375,304.1562805175781,0.8988090753555298,0.4162725210189819,0.396529346704483,293.23590087890625,297.1499938964844,293.1499938964844,0.0098444139584898,-3072.21240234375,301.7286071777344,0.4177412986755371,0.050000000745058,0.2397879660129547,291.1218566894531,291.1499938964844,261.7113037109375,260.1161193847656,279.9240417480469,293.2760009765625,291.1228942871094,1.0,0.3203145861625671,0.7588570713996887,0.7588570713996887,1.0,1.0,-1.2861381769180298,0.5442870855331421,0.7418510913848877,0.2384955435991287,0.0,0.0,0.6548283696174622,90.8675537109375,76.0,12.17137050628662,-14525.1328125,319.5848083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8400573730469,308.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17920.771484375,18000.0,0.0,0.0,0.325066328048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7463361024856567,0.7463435530662537,-7.43525833968306e-06,0.0,0.0003299009986221,0.0,0.0,65.40233612060547,0.0,0.0,0.0,0.4628970324993133,4.0,0.0,1.0
477540,293.1528015136719,297.1499938964844,293.1499938964844,0.0978167876601219,-2250.524658203125,304.15087890625,0.6573221683502197,0.155972883105278,0.1430681943893432,293.3489074707031,297.1499938964844,293.1499938964844,0.0052540367469191,-408.3934631347656,297.8517761230469,0.422473132610321,0.050000000745058,0.0503832697868347,293.2026062011719,297.1499938964844,293.1499938964844,0.256813496351242,-3782.232177734375,304.1572265625,0.8488727807998657,0.3409228324890136,0.2403232455253601,293.2268371582031,297.1499938964844,293.1499938964844,0.3280855417251587,-6212.548828125,304.1578369140625,0.9059687852859496,0.4145622551441192,0.3947272300720215,293.23681640625,297.1499938964844,293.1499938964844,0.0097386455163359,-3049.895263671875,301.6986694335937,0.422473132610321,0.050000000745058,0.238996535539627,291.1341552734375,291.1499938964844,261.6717224121094,260.0831604003906,279.9135437011719,293.2750244140625,291.1354064941406,1.0,0.3150524199008941,0.7581568956375122,0.7581568956375122,1.0,1.0,-1.2811483144760132,0.541898250579834,0.739250123500824,0.2372728288173675,0.0,0.0,0.6561391949653625,86.56890869140625,64.0,16.386688232421875,-14503.5390625,308.0419006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7883605957031,308.172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.244140625,18000.0,0.0,0.0,0.3269394636154175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7510892748832703,0.751096785068512,-7.486954018531833e-06,0.0,0.0003318020026199,0.0,0.0,66.36502075195312,0.0,0.0,0.0,0.4649176001548767,4.0,0.0,1.0
477600,293.1528015136719,297.1499938964844,293.1499938964844,0.0978167876601219,-2250.524658203125,304.15087890625,0.6573221683502197,0.155972883105278,0.1430681943893432,293.3489074707031,297.1499938964844,293.1499938964844,0.0052540367469191,-408.3934631347656,297.8517761230469,0.422473132610321,0.050000000745058,0.0503832697868347,293.2026062011719,297.1499938964844,293.1499938964844,0.256813496351242,-3782.232177734375,304.1572265625,0.8488727807998657,0.3409228324890136,0.2403232455253601,293.2268371582031,297.1499938964844,293.1499938964844,0.3280855417251587,-6212.548828125,304.1578369140625,0.9059687852859496,0.4145622551441192,0.3947272300720215,293.23681640625,297.1499938964844,293.1499938964844,0.0097386455163359,-3049.895263671875,301.6986694335937,0.422473132610321,0.050000000745058,0.238996535539627,291.1341552734375,291.1499938964844,261.6717224121094,260.0831604003906,279.9135437011719,293.2750244140625,291.1354064941406,1.0,0.3150524199008941,0.7581568956375122,0.7581568956375122,1.0,1.0,-1.2811483144760132,0.541898250579834,0.739250123500824,0.2372728288173675,0.0,0.0,0.6561391949653625,86.56890869140625,64.0,16.386688232421875,-14503.5390625,308.0419006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7883605957031,308.172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.244140625,18000.0,0.0,0.0,0.3269394636154175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7510892748832703,0.751096785068512,-7.486954018531833e-06,0.0,0.0003318020026199,0.0,0.0,66.36502075195312,0.0,0.0,0.0,0.4649176001548767,4.0,0.0,1.0
477660,293.15289306640625,297.1499938964844,293.1499938964844,0.0974170491099357,-2242.866455078125,304.1512451171875,0.6671308875083923,0.1558825075626373,0.1427254974842071,293.3484191894531,297.1499938964844,293.1499938964844,0.0051624435000121,-401.8304748535156,297.7906799316406,0.4309271275997162,0.050000000745058,0.0501266196370124,293.2022399902344,297.1499938964844,293.1499938964844,0.2550573348999023,-3761.46630859375,304.1577453613281,0.8602447509765625,0.3396646380424499,0.2392426580190658,293.2251281738281,297.1499938964844,293.1499938964844,0.3258476853370666,-6178.5126953125,304.158935546875,0.919945240020752,0.4129588603973388,0.3929390609264374,293.2372436523437,297.1499938964844,293.1499938964844,0.0096109434962272,-3022.292724609375,301.66998291015625,0.4309271275997162,0.050000000745058,0.2377791106700897,291.14764404296875,291.1499938964844,261.6336975097656,260.0514221191406,279.9035339355469,293.2734069824219,291.14892578125,1.0,0.3071828186511993,0.7574921250343323,0.7574921250343323,1.0,1.0,-1.2755241394042969,0.539235532283783,0.7362886667251587,0.235887810587883,0.0,0.0,0.6555537581443787,79.986572265625,52.0,18.27402877807617,-14471.7041015625,291.3618469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77850341796875,308.1771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.982421875,18000.0,0.0,0.0,0.3285162150859833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7517077922821045,0.7517153024673462,-7.501811523979995e-06,0.0,0.0003334021894261,0.0,0.0,66.5462875366211,0.0,0.0,0.0,0.4652386307716369,4.0,0.0,1.0
477720,293.15289306640625,297.1499938964844,293.1499938964844,0.0974170491099357,-2242.866455078125,304.1512451171875,0.6671308875083923,0.1558825075626373,0.1427254974842071,293.3484191894531,297.1499938964844,293.1499938964844,0.0051624435000121,-401.8304748535156,297.7906799316406,0.4309271275997162,0.050000000745058,0.0501266196370124,293.2022399902344,297.1499938964844,293.1499938964844,0.2550573348999023,-3761.46630859375,304.1577453613281,0.8602447509765625,0.3396646380424499,0.2392426580190658,293.2251281738281,297.1499938964844,293.1499938964844,0.3258476853370666,-6178.5126953125,304.158935546875,0.919945240020752,0.4129588603973388,0.3929390609264374,293.2372436523437,297.1499938964844,293.1499938964844,0.0096109434962272,-3022.292724609375,301.66998291015625,0.4309271275997162,0.050000000745058,0.2377791106700897,291.14764404296875,291.1499938964844,261.6336975097656,260.0514221191406,279.9035339355469,293.2734069824219,291.14892578125,1.0,0.3071828186511993,0.7574921250343323,0.7574921250343323,1.0,1.0,-1.2755241394042969,0.539235532283783,0.7362886667251587,0.235887810587883,0.0,0.0,0.6555537581443787,79.986572265625,52.0,18.27402877807617,-14471.7041015625,291.3618469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77850341796875,308.1771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.982421875,18000.0,0.0,0.0,0.3285162150859833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7517077922821045,0.7517153024673462,-7.501811523979995e-06,0.0,0.0003334021894261,0.0,0.0,66.5462875366211,0.0,0.0,0.0,0.4652386307716369,4.0,0.0,1.0
477780,293.1526184082031,297.1499938964844,293.1499938964844,0.0970306396484375,-2235.477783203125,304.1514892578125,0.6812916398048401,0.1558661609888076,0.1423958986997604,293.3466491699219,297.1499938964844,293.1499938964844,0.0050692474469542,-395.1046142578125,297.7333068847656,0.4437785744667053,0.050000000745058,0.04981230199337,293.20147705078125,297.1499938964844,293.1499938964844,0.2533361911773681,-3741.1396484375,304.15802001953125,0.8769406080245972,0.3384989500045776,0.2381837517023086,293.22320556640625,297.1499938964844,293.1499938964844,0.323641300201416,-6145.0751953125,304.1596374511719,0.9406421780586244,0.411449670791626,0.3911845684051513,293.2372436523437,297.1499938964844,293.1499938964844,0.0094718029722571,-2991.762939453125,301.6423645019531,0.4437785744667053,0.050000000745058,0.2362881153821945,291.1607360839844,291.1499938964844,261.5977783203125,260.0214233398437,279.8941345214844,293.27105712890625,291.1618957519531,1.0,0.2974118888378143,0.7568273544311523,0.7568273544311523,1.0,1.0,-1.2695845365524292,0.5364368557929993,0.7331476211547852,0.2344155460596084,0.0,0.0,0.6532366275787354,71.93927001953125,40.0,18.002958297729492,-14431.607421875,271.5308532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8077087402344,308.19903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.73046875,18000.0,0.0,0.0,0.3296619653701782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7483618259429932,0.7483692765235901,-7.480095064238412e-06,0.0,0.0003345649747643,0.0,0.0,65.96631622314453,0.0,0.0,0.0,0.4639194309711456,4.0,0.0,1.0
477840,293.1526184082031,297.1499938964844,293.1499938964844,0.0970306396484375,-2235.477783203125,304.1514892578125,0.6812916398048401,0.1558661609888076,0.1423958986997604,293.3466491699219,297.1499938964844,293.1499938964844,0.0050692474469542,-395.1046142578125,297.7333068847656,0.4437785744667053,0.050000000745058,0.04981230199337,293.20147705078125,297.1499938964844,293.1499938964844,0.2533361911773681,-3741.1396484375,304.15802001953125,0.8769406080245972,0.3384989500045776,0.2381837517023086,293.22320556640625,297.1499938964844,293.1499938964844,0.323641300201416,-6145.0751953125,304.1596374511719,0.9406421780586244,0.411449670791626,0.3911845684051513,293.2372436523437,297.1499938964844,293.1499938964844,0.0094718029722571,-2991.762939453125,301.6423645019531,0.4437785744667053,0.050000000745058,0.2362881153821945,291.1607360839844,291.1499938964844,261.5977783203125,260.0214233398437,279.8941345214844,293.27105712890625,291.1618957519531,1.0,0.2974118888378143,0.7568273544311523,0.7568273544311523,1.0,1.0,-1.2695845365524292,0.5364368557929993,0.7331476211547852,0.2344155460596084,0.0,0.0,0.6532366275787354,71.93927001953125,40.0,18.002958297729492,-14431.607421875,271.5308532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8077087402344,308.19903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.73046875,18000.0,0.0,0.0,0.3296619653701782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7483618259429932,0.7483692765235901,-7.480095064238412e-06,0.0,0.0003345649747643,0.0,0.0,65.96631622314453,0.0,0.0,0.0,0.4639194309711456,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.0968495532870292,-2232.021728515625,304.15155029296875,0.6901533603668213,0.1558834016323089,0.1422406584024429,293.3452453613281,297.1499938964844,293.1499938964844,0.0050230612978339,-391.7589111328125,297.7059936523437,0.4522562623023987,0.050000000745058,0.0496404320001602,293.200927734375,297.1499938964844,293.1499938964844,0.2525038719177246,-3731.3232421875,304.1580810546875,0.8875293731689453,0.3379499018192291,0.2376672923564911,293.2221374511719,297.1499938964844,293.1499938964844,0.3225663602352142,-6128.82568359375,304.1598205566406,0.95307058095932,0.4107274413108825,0.3903238773345947,293.2370910644531,297.1499938964844,293.1499938964844,0.0094001600518822,-2975.91015625,301.6288757324219,0.4522562623023987,0.050000000745058,0.2354728281497955,291.166748046875,291.1499938964844,261.5807800292969,260.0071716308594,279.88970947265625,293.2696228027344,291.1678466796875,1.0,0.2919548451900482,0.75649493932724,0.75649493932724,1.0,1.0,-1.2665600776672363,0.5350151658058167,0.7315449714660645,0.2336625605821609,0.0,0.0,0.6515122056007385,67.5423583984375,40.0,17.19769859313965,-14408.9013671875,260.8565368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353881835937,308.21551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.177734375,18000.0,0.0,0.0,0.3300425708293915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7453418374061584,0.7453492879867554,-7.456648290826706e-06,0.0,0.0003349512408021,0.0,0.0,65.41956329345703,0.0,0.0,0.0,0.4627032279968261,4.0,0.0,1.0
477960,293.15203857421875,297.1499938964844,293.1499938964844,0.0966790914535522,-2228.773681640625,304.1515808105469,0.7003026008605957,0.1559163630008697,0.1420932114124298,293.3435363769531,297.1499938964844,293.1499938964844,0.0049775168299674,-388.4538269042969,297.6795349121094,0.4623763859272003,0.050000000745058,0.0494616329669952,293.2003479003906,297.1499938964844,293.1499938964844,0.2516957819461822,-3721.8017578125,304.1580810546875,0.8997888565063477,0.3374219834804535,0.2371607273817062,293.2210693359375,297.1499938964844,293.1499938964844,0.3215168416500091,-6112.98583984375,304.1599426269531,0.9664471745491028,0.4100253283977508,0.3894755244255066,293.2368469238281,297.1499938964844,293.1499938964844,0.0093280207365751,-2959.873779296875,301.6155700683594,0.4623763859272003,0.050000000745058,0.2346246838569641,291.1722412109375,291.1499938964844,261.5644836425781,259.9935607910156,279.8854064941406,293.2680358886719,291.1732482910156,1.0,0.2861742079257965,0.7561855316162109,0.7561855316162109,1.0,1.0,-1.263524055480957,0.5335929989814758,0.729931116104126,0.2329078763723373,0.0,0.0,0.6494728922843933,62.96989440917969,28.0,16.033294677734375,-14384.6923828125,249.84962463378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705444335937,308.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.873046875,18000.0,0.0,0.0,0.3302851021289825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7415471076965332,0.7415544986724854,-7.4259342000004835e-06,0.0,0.0003351973718963,0.0,0.0,64.72804260253906,0.0,0.0,0.0,0.4611681401729584,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.0963752120733261,-2223.00048828125,304.15155029296875,0.7239221930503845,0.1560265719890594,0.141824871301651,293.3393249511719,297.1499938964844,293.1499938964844,0.004888791590929,-382.0043640136719,297.6288452148437,0.4826378524303436,0.050000000745058,0.04908899217844,293.198974609375,297.1499938964844,293.1499938964844,0.2501609623432159,-3703.746826171875,304.1579284667969,0.9330520629882812,0.3364242613315582,0.2361784130334854,293.2188415527344,297.1499938964844,293.1499938964844,0.3195075690746307,-6082.72900390625,304.15997314453125,0.994320511817932,0.4086787700653076,0.3878190219402313,293.23614501953125,297.1499938964844,293.1499938964844,0.0091838678345084,-2927.6416015625,301.5893249511719,0.4826378524303436,0.050000000745058,0.2328570485115051,291.18145751953125,291.1499938964844,261.53436279296875,259.9683532714844,279.8775329589844,293.26446533203125,291.1822204589844,1.0,0.273744136095047,0.7555667161941528,0.7555667161941528,1.0,1.0,-1.257465362548828,0.5307592749595642,0.7267060875892639,0.2313956171274185,0.0,0.0,0.6446367502212524,53.444435119628906,25.0,12.975967407226562,-14332.22265625,227.1801605224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95965576171875,308.28131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.08984375,18000.0,0.0,0.0,0.3303386270999908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7320325374603271,0.7320398688316345,-7.346498478000285e-06,0.0,0.0003352517087478,0.0,0.0,62.99759292602539,0.0,0.0,0.0,0.4573116600513458,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.0963752120733261,-2223.00048828125,304.15155029296875,0.7239221930503845,0.1560265719890594,0.141824871301651,293.3393249511719,297.1499938964844,293.1499938964844,0.004888791590929,-382.0043640136719,297.6288452148437,0.4826378524303436,0.050000000745058,0.04908899217844,293.198974609375,297.1499938964844,293.1499938964844,0.2501609623432159,-3703.746826171875,304.1579284667969,0.9330520629882812,0.3364242613315582,0.2361784130334854,293.2188415527344,297.1499938964844,293.1499938964844,0.3195075690746307,-6082.72900390625,304.15997314453125,0.994320511817932,0.4086787700653076,0.3878190219402313,293.23614501953125,297.1499938964844,293.1499938964844,0.0091838678345084,-2927.6416015625,301.5893249511719,0.4826378524303436,0.050000000745058,0.2328570485115051,291.18145751953125,291.1499938964844,261.53436279296875,259.9683532714844,279.8775329589844,293.26446533203125,291.1822204589844,1.0,0.273744136095047,0.7555667161941528,0.7555667161941528,1.0,1.0,-1.257465362548828,0.5307592749595642,0.7267060875892639,0.2313956171274185,0.0,0.0,0.6446367502212524,53.444435119628906,25.0,12.975967407226562,-14332.22265625,227.1801605224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95965576171875,308.28131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.08984375,18000.0,0.0,0.0,0.3303386270999908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7320325374603271,0.7320398688316345,-7.346498478000285e-06,0.0,0.0003352517087478,0.0,0.0,62.99759292602539,0.0,0.0,0.0,0.4573116600513458,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.096068225800991,-2216.9130859375,304.1515808105469,0.7406091690063477,0.1561179161071777,0.1417180150747299,293.33416748046875,297.1499938964844,293.1499938964844,0.0048185735940933,-376.6327819824219,297.5896301269531,0.4949476718902588,0.050000000745058,0.0488591380417346,293.1973876953125,297.1499938964844,293.1499938964844,0.2484777122735977,-3683.623779296875,304.1581420898437,0.9581192135810852,0.3355029821395874,0.2353589087724685,293.2037353515625,297.1499938964844,293.1499938964844,0.3004420399665832,-5782.69921875,304.1894226074219,0.9990000128746032,0.4099210500717163,0.3685637414455414,293.23504638671875,297.1499938964844,293.1499938964844,0.009072121232748,-2900.99755859375,301.5672607421875,0.4949476718902588,0.050000000745058,0.2317667156457901,291.205078125,291.1499938964844,261.5079345703125,259.9462280273437,279.8795166015625,293.2554931640625,291.2105407714844,1.0,0.2630419135093689,0.7549479007720947,0.7549479007720947,1.0,1.0,-1.2316725254058838,0.51912921667099,0.7125433087348938,0.2250235974788665,0.0,0.0,0.6363196969032288,47.240455627441406,28.0,44.04182434082031,-14141.1806640625,205.0274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,308.383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18148.861328125,18000.0,0.0,0.0,0.3296249210834503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718813955783844,0.7188212275505066,-7.241973435156979e-06,0.0,0.0003345274017192,0.0,0.0,60.67817687988281,0.0,0.0,0.0,0.4519233405590057,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.096068225800991,-2216.9130859375,304.1515808105469,0.7406091690063477,0.1561179161071777,0.1417180150747299,293.33416748046875,297.1499938964844,293.1499938964844,0.0048185735940933,-376.6327819824219,297.5896301269531,0.4949476718902588,0.050000000745058,0.0488591380417346,293.1973876953125,297.1499938964844,293.1499938964844,0.2484777122735977,-3683.623779296875,304.1581420898437,0.9581192135810852,0.3355029821395874,0.2353589087724685,293.2037353515625,297.1499938964844,293.1499938964844,0.3004420399665832,-5782.69921875,304.1894226074219,0.9990000128746032,0.4099210500717163,0.3685637414455414,293.23504638671875,297.1499938964844,293.1499938964844,0.009072121232748,-2900.99755859375,301.5672607421875,0.4949476718902588,0.050000000745058,0.2317667156457901,291.205078125,291.1499938964844,261.5079345703125,259.9462280273437,279.8795166015625,293.2554931640625,291.2105407714844,1.0,0.2630419135093689,0.7549479007720947,0.7549479007720947,1.0,1.0,-1.2316725254058838,0.51912921667099,0.7125433087348938,0.2250235974788665,0.0,0.0,0.6363196969032288,47.240455627441406,28.0,44.04182434082031,-14141.1806640625,205.0274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,308.383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18148.861328125,18000.0,0.0,0.0,0.3296249210834503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718813955783844,0.7188212275505066,-7.241973435156979e-06,0.0,0.0003345274017192,0.0,0.0,60.67817687988281,0.0,0.0,0.0,0.4519233405590057,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.0954536274075508,-2204.793701171875,304.1520690917969,0.7518654465675354,0.155836284160614,0.141413614153862,293.3288269042969,297.1499938964844,293.1499938964844,0.0047532813623547,-371.3730773925781,297.5636291503906,0.5033488273620605,0.050000000745058,0.0487236119806766,293.1962890625,297.1499938964844,293.1499938964844,0.246486023068428,-3659.565673828125,304.15869140625,0.9731841683387756,0.3345282077789306,0.2346010208129882,293.1631774902344,297.1499938964844,293.1499938964844,0.2817899286746979,-5490.740234375,304.20672607421875,0.9990000128746032,0.4167547225952148,0.3506815135478973,293.2337951660156,297.1499938964844,293.1499938964844,0.0089740585535764,-2875.869140625,301.5503845214844,0.5033488273620605,0.050000000745058,0.2311238497495651,291.2499084472656,291.1499938964844,261.4857482910156,259.9276428222656,279.87725830078125,293.24005126953125,291.252197265625,1.0,0.2555746734142303,0.7544664144515991,0.7544664144515991,1.0,1.0,-1.2079870700836182,0.5085447430610657,0.6994422674179077,0.2190702557563781,0.0,0.0,0.6196051836013794,43.45932769775391,46.0,45.948638916015625,-13889.52734375,189.353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811584472656,308.4634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18300.8046875,18000.0,0.0,0.0,0.3275482952594757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6885257363319397,0.6885327696800232,-7.017490133875981e-06,0.0,0.0003324199060443,0.0,0.0,55.65420913696289,0.0,0.0,0.0,0.4400773048400879,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.0954536274075508,-2204.793701171875,304.1520690917969,0.7518654465675354,0.155836284160614,0.141413614153862,293.3288269042969,297.1499938964844,293.1499938964844,0.0047532813623547,-371.3730773925781,297.5636291503906,0.5033488273620605,0.050000000745058,0.0487236119806766,293.1962890625,297.1499938964844,293.1499938964844,0.246486023068428,-3659.565673828125,304.15869140625,0.9731841683387756,0.3345282077789306,0.2346010208129882,293.1631774902344,297.1499938964844,293.1499938964844,0.2817899286746979,-5490.740234375,304.20672607421875,0.9990000128746032,0.4167547225952148,0.3506815135478973,293.2337951660156,297.1499938964844,293.1499938964844,0.0089740585535764,-2875.869140625,301.5503845214844,0.5033488273620605,0.050000000745058,0.2311238497495651,291.2499084472656,291.1499938964844,261.4857482910156,259.9276428222656,279.87725830078125,293.24005126953125,291.252197265625,1.0,0.2555746734142303,0.7544664144515991,0.7544664144515991,1.0,1.0,-1.2079870700836182,0.5085447430610657,0.6994422674179077,0.2190702557563781,0.0,0.0,0.6196051836013794,43.45932769775391,46.0,45.948638916015625,-13889.52734375,189.353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811584472656,308.4634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18300.8046875,18000.0,0.0,0.0,0.3275482952594757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6885257363319397,0.6885327696800232,-7.017490133875981e-06,0.0,0.0003324199060443,0.0,0.0,55.65420913696289,0.0,0.0,0.0,0.4400773048400879,4.0,0.0,1.0
478380,293.152099609375,297.1499938964844,293.1499938964844,0.0953933149576187,-2203.885009765625,304.15142822265625,0.750487744808197,0.1557563990354538,0.1412757635116577,293.3234558105469,297.1499938964844,293.1499938964844,0.0047145448625087,-368.7327880859375,297.5141906738281,0.5025306940078735,0.050000000745058,0.0487359799444675,293.1957092285156,297.1499938964844,293.1499938964844,0.245638832449913,-3650.084716796875,304.1571350097656,0.97075217962265,0.333472192287445,0.233878031373024,293.13116455078125,297.1499938964844,293.1499938964844,0.2825623452663421,-5510.78857421875,304.18560791015625,0.9990000128746032,0.4229691624641418,0.3523449599742889,293.2323303222656,297.1499938964844,293.1499938964844,0.0089443437755107,-2870.9931640625,301.5243835449219,0.5025306940078735,0.050000000745058,0.2311825007200241,291.2448425292969,291.1499938964844,261.46832275390625,259.9130859375,279.86737060546875,293.232421875,291.2407531738281,1.0,0.2568278014659881,0.7539849877357483,0.7539849877357483,1.0,1.0,-1.209022045135498,0.5089418292045593,0.7000802159309387,0.2192095667123794,0.0,0.0,0.6065405607223511,43.78564453125,64.0,-12.396557807922363,-13791.5341796875,190.3606109619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113525390625,308.4969787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18276.0625,18000.0,0.0,0.0,0.3242565989494324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6567427515983582,0.6567494869232178,-6.7522555582399946e-06,0.0,0.0003290792228654,0.0,0.0,50.486122131347656,0.0,0.0,0.0,0.4276812672615051,4.0,0.0,1.0
478440,293.152099609375,297.1499938964844,293.1499938964844,0.0953933149576187,-2203.885009765625,304.15142822265625,0.750487744808197,0.1557563990354538,0.1412757635116577,293.3234558105469,297.1499938964844,293.1499938964844,0.0047145448625087,-368.7327880859375,297.5141906738281,0.5025306940078735,0.050000000745058,0.0487359799444675,293.1957092285156,297.1499938964844,293.1499938964844,0.245638832449913,-3650.084716796875,304.1571350097656,0.97075217962265,0.333472192287445,0.233878031373024,293.13116455078125,297.1499938964844,293.1499938964844,0.2825623452663421,-5510.78857421875,304.18560791015625,0.9990000128746032,0.4229691624641418,0.3523449599742889,293.2323303222656,297.1499938964844,293.1499938964844,0.0089443437755107,-2870.9931640625,301.5243835449219,0.5025306940078735,0.050000000745058,0.2311825007200241,291.2448425292969,291.1499938964844,261.46832275390625,259.9130859375,279.86737060546875,293.232421875,291.2407531738281,1.0,0.2568278014659881,0.7539849877357483,0.7539849877357483,1.0,1.0,-1.209022045135498,0.5089418292045593,0.7000802159309387,0.2192095667123794,0.0,0.0,0.6065405607223511,43.78564453125,64.0,-12.396557807922363,-13791.5341796875,190.3606109619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113525390625,308.4969787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18276.0625,18000.0,0.0,0.0,0.3242565989494324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6567427515983582,0.6567494869232178,-6.7522555582399946e-06,0.0,0.0003290792228654,0.0,0.0,50.486122131347656,0.0,0.0,0.0,0.4276812672615051,4.0,0.0,1.0
478500,293.15185546875,297.1499938964844,293.1499938964844,0.0956571921706199,-2209.27392578125,304.15069580078125,0.7456510663032532,0.1557808369398117,0.1413411796092987,293.3206787109375,297.1499938964844,293.1499938964844,0.0047062668018043,-368.5157165527344,297.4786376953125,0.498992770910263,0.050000000745058,0.0487914532423019,293.19537353515625,297.1499938964844,293.1499938964844,0.2457526922225952,-3652.111572265625,304.1556396484375,0.9636449813842772,0.3329585790634155,0.2335592210292816,293.12762451171875,297.1499938964844,293.1499938964844,0.2897670567035675,-5629.22705078125,304.1659851074219,0.9990000128746032,0.4239147901535034,0.3597356379032135,293.2317199707031,297.1499938964844,293.1499938964844,0.0089549412950873,-2876.41845703125,301.506591796875,0.498992770910263,0.050000000745058,0.2314456552267074,291.219482421875,291.1499938964844,261.4615783691406,259.9074401855469,279.8602600097656,293.2317810058594,291.21337890625,1.0,0.2601182460784912,0.7537442445755005,0.7537442445755005,1.0,1.0,-1.217967510223389,0.5128645896911621,0.7051029801368713,0.2214006930589676,0.0,0.0,0.6043940186500549,45.32149124145508,64.0,-45.61937713623047,-13827.24609375,196.45333862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60888671875,308.5084533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18190.8046875,18000.0,0.0,0.0,0.3224571943283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474690437316895,0.6474756598472595,-6.659528025920736e-06,0.0,0.0003272530448157,0.0,0.0,48.944522857666016,0.0,0.0,0.0,0.4239574372768402,4.0,0.0,1.0
478560,293.1517028808594,297.1499938964844,293.1499938964844,0.0960102826356887,-2216.435791015625,304.1499328613281,0.7388015389442444,0.1557830721139907,0.1414345353841781,293.3178405761719,297.1499938964844,293.1499938964844,0.0047034621238708,-368.8011779785156,297.4393920898437,0.4939844310283661,0.050000000745058,0.0488760322332382,293.195068359375,297.1499938964844,293.1499938964844,0.2460715025663375,-3656.666748046875,304.1540222167969,0.9530612826347352,0.332444280385971,0.2332642078399658,293.13360595703125,297.1499938964844,293.1499938964844,0.300737977027893,-5806.12744140625,304.1430969238281,0.9990000128746032,0.423034518957138,0.370720773935318,293.2313232421875,297.1499938964844,293.1499938964844,0.0089766439050436,-2885.14794921875,301.48651123046875,0.4939844310283661,0.050000000745058,0.2318468540906906,291.1859130859375,291.1499938964844,261.4562072753906,259.9029846191406,279.8515930175781,293.23193359375,291.1787109375,1.0,0.2649327516555786,0.7534782290458679,0.7534782290458679,1.0,1.0,-1.2314906120300293,0.5188184976577759,0.7126721739768982,0.2247352004051208,0.0,0.0,0.6053304672241211,47.66346740722656,67.0,-71.7765121459961,-13919.955078125,205.8578186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6788024902344,308.51727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.93359375,18000.0,0.0,0.0,0.3207649290561676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442732214927673,0.6442798376083374,-6.6107440943596885e-06,0.0,0.0003255356277804,0.0,0.0,48.32142639160156,0.0,0.0,0.0,0.4225188195705414,4.0,0.0,1.0
478620,293.1513366699219,297.1499938964844,293.1499938964844,0.0966355204582214,-2229.07275390625,304.14892578125,0.7282187342643738,0.1558145731687545,0.1415814012289047,293.31182861328125,297.1499938964844,293.1499938964844,0.0046983282081782,-369.3041076660156,297.3652648925781,0.4861346781253814,0.050000000745058,0.0490211211144924,293.1942443847656,297.1499938964844,293.1499938964844,0.2465935349464416,-3664.062255859375,304.1518859863281,0.9351868629455566,0.3314692378044128,0.2326732277870178,293.1650390625,297.1499938964844,293.1499938964844,0.3197183907032013,-6105.55615234375,304.1142578125,0.9990000128746032,0.4171110093593597,0.3888461887836456,293.2314453125,297.1499938964844,293.1499938964844,0.0090086590498685,-2899.409423828125,301.4449768066406,0.4861346781253814,0.050000000745058,0.2325350940227508,291.1232604980469,291.1499938964844,261.4499206542969,259.8978576660156,279.8424072265625,293.2386474609375,291.119140625,1.0,0.2723850011825561,0.752946138381958,0.752946138381958,1.0,1.0,-1.2537188529968262,0.5285829305648804,0.7251359224319458,0.2303022593259811,0.0,0.0,0.613468587398529,51.6746940612793,70.0,-73.09600830078125,-14142.1728515625,222.0608825683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.714599609375,308.5467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.001953125,18000.0,0.0,0.0,0.318174809217453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6541891098022461,0.6541957259178162,-6.645976554864319e-06,0.0,0.0003229069698136,0.0,0.0,49.580039978027344,0.0,0.0,0.0,0.4259037375450134,4.0,0.0,1.0
478680,293.1513366699219,297.1499938964844,293.1499938964844,0.0966355204582214,-2229.07275390625,304.14892578125,0.7282187342643738,0.1558145731687545,0.1415814012289047,293.31182861328125,297.1499938964844,293.1499938964844,0.0046983282081782,-369.3041076660156,297.3652648925781,0.4861346781253814,0.050000000745058,0.0490211211144924,293.1942443847656,297.1499938964844,293.1499938964844,0.2465935349464416,-3664.062255859375,304.1518859863281,0.9351868629455566,0.3314692378044128,0.2326732277870178,293.1650390625,297.1499938964844,293.1499938964844,0.3197183907032013,-6105.55615234375,304.1142578125,0.9990000128746032,0.4171110093593597,0.3888461887836456,293.2314453125,297.1499938964844,293.1499938964844,0.0090086590498685,-2899.409423828125,301.4449768066406,0.4861346781253814,0.050000000745058,0.2325350940227508,291.1232604980469,291.1499938964844,261.4499206542969,259.8978576660156,279.8424072265625,293.2386474609375,291.119140625,1.0,0.2723850011825561,0.752946138381958,0.752946138381958,1.0,1.0,-1.2537188529968262,0.5285829305648804,0.7251359224319458,0.2303022593259811,0.0,0.0,0.613468587398529,51.6746940612793,70.0,-73.09600830078125,-14142.1728515625,222.0608825683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.714599609375,308.5467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.001953125,18000.0,0.0,0.0,0.318174809217453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6541891098022461,0.6541957259178162,-6.645976554864319e-06,0.0,0.0003229069698136,0.0,0.0,49.580039978027344,0.0,0.0,0.0,0.4259037375450134,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.0971663147211074,-2239.266845703125,304.1484069824219,0.7156931161880493,0.1561728864908218,0.1420260965824127,293.3055419921875,297.1499938964844,293.1499938964844,0.0046935030259191,-369.2618408203125,297.3150634765625,0.4759826958179474,0.050000000745058,0.0492186695337295,293.1932373046875,297.1499938964844,293.1499938964844,0.2463687509298324,-3661.675048828125,304.1517028808594,0.913551151752472,0.3305510282516479,0.2321837246417999,293.1994934082031,297.1499938964844,293.1499938964844,0.3221861124038696,-6138.83642578125,304.1236267089844,0.9859787821769714,0.4097006320953369,0.3900931775569916,293.2323608398437,297.1499938964844,293.1499938964844,0.00902711879462,-2906.98095703125,301.4095458984375,0.4759826958179474,0.050000000745058,0.2334721833467483,291.1015014648437,291.1499938964844,261.45001220703125,259.8981018066406,279.8466186523437,293.2444152832031,291.1033630371094,1.0,0.2789426147937774,0.7524140477180481,0.7524140477180481,1.0,1.0,-1.25650954246521,0.5296878218650818,0.7268216609954834,0.2310719937086105,0.0,0.0,0.6220663189888,56.72396087646485,73.0,-22.35498237609864,-14247.8701171875,233.8531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6355895996094,308.5675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17836.837890625,18000.0,0.0,0.0,0.316843181848526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6723029613494873,0.6723097562789917,-6.778505849069916e-06,0.0,0.0003215555334463,0.0,0.0,52.34734344482422,0.0,0.0,0.0,0.4327844679355621,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0971663147211074,-2239.266845703125,304.1484069824219,0.7156931161880493,0.1561728864908218,0.1420260965824127,293.3055419921875,297.1499938964844,293.1499938964844,0.0046935030259191,-369.2618408203125,297.3150634765625,0.4759826958179474,0.050000000745058,0.0492186695337295,293.1932373046875,297.1499938964844,293.1499938964844,0.2463687509298324,-3661.675048828125,304.1517028808594,0.913551151752472,0.3305510282516479,0.2321837246417999,293.1994934082031,297.1499938964844,293.1499938964844,0.3221861124038696,-6138.83642578125,304.1236267089844,0.9859787821769714,0.4097006320953369,0.3900931775569916,293.2323608398437,297.1499938964844,293.1499938964844,0.00902711879462,-2906.98095703125,301.4095458984375,0.4759826958179474,0.050000000745058,0.2334721833467483,291.1015014648437,291.1499938964844,261.45001220703125,259.8981018066406,279.8466186523437,293.2444152832031,291.1033630371094,1.0,0.2789426147937774,0.7524140477180481,0.7524140477180481,1.0,1.0,-1.25650954246521,0.5296878218650818,0.7268216609954834,0.2310719937086105,0.0,0.0,0.6220663189888,56.72396087646485,73.0,-22.35498237609864,-14247.8701171875,233.8531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6355895996094,308.5675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17836.837890625,18000.0,0.0,0.0,0.316843181848526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6723029613494873,0.6723097562789917,-6.778505849069916e-06,0.0,0.0003215555334463,0.0,0.0,52.34734344482422,0.0,0.0,0.0,0.4327844679355621,4.0,0.0,1.0
478860,293.15869140625,297.1499938964844,293.1499938964844,0.096068650484085,-2218.149658203125,304.1508178710937,0.7003081440925598,0.1542863845825195,0.1409572660923004,293.3114624023437,297.1499938964844,293.1499938964844,0.0046474854461848,-365.6203918457031,297.2587585449219,0.4643460810184479,0.050000000745058,0.0494292192161083,293.202392578125,297.1499938964844,293.1499938964844,0.2437281310558319,-3629.303955078125,304.15557861328125,0.8935571312904358,0.3275792002677917,0.2305488288402557,293.2219543457031,297.1499938964844,293.1499938964844,0.3164754509925842,-6045.23193359375,304.1416931152344,0.9648215174674988,0.4038407206535339,0.3844231963157654,293.2458190917969,297.1499938964844,293.1499938964844,0.0089624924585223,-2893.20068359375,301.3492126464844,0.4643460810184479,0.050000000745058,0.234470933675766,291.1286926269531,291.1499938964844,261.4557189941406,259.9031066894531,279.8636169433594,293.2543640136719,291.13116455078125,1.0,0.284321129322052,0.7515354752540588,0.7515354752540588,1.0,1.0,-1.2479363679885864,0.5257277488708496,0.7222086191177368,0.2287949025630951,0.0,0.0,0.6231573820114136,61.925254821777344,76.0,21.088075637817383,-14195.767578125,241.7764129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.530517578125,308.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17942.177734375,18000.0,0.0,0.0,0.3161651790142059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6801995635032654,0.6802064776420593,-6.867183856229531e-06,0.0,0.0003208674606867,0.0,0.0,53.77286148071289,0.0,0.0,0.0,0.436064064502716,4.0,0.0,1.0
478920,293.15869140625,297.1499938964844,293.1499938964844,0.096068650484085,-2218.149658203125,304.1508178710937,0.7003081440925598,0.1542863845825195,0.1409572660923004,293.3114624023437,297.1499938964844,293.1499938964844,0.0046474854461848,-365.6203918457031,297.2587585449219,0.4643460810184479,0.050000000745058,0.0494292192161083,293.202392578125,297.1499938964844,293.1499938964844,0.2437281310558319,-3629.303955078125,304.15557861328125,0.8935571312904358,0.3275792002677917,0.2305488288402557,293.2219543457031,297.1499938964844,293.1499938964844,0.3164754509925842,-6045.23193359375,304.1416931152344,0.9648215174674988,0.4038407206535339,0.3844231963157654,293.2458190917969,297.1499938964844,293.1499938964844,0.0089624924585223,-2893.20068359375,301.3492126464844,0.4643460810184479,0.050000000745058,0.234470933675766,291.1286926269531,291.1499938964844,261.4557189941406,259.9031066894531,279.8636169433594,293.2543640136719,291.13116455078125,1.0,0.284321129322052,0.7515354752540588,0.7515354752540588,1.0,1.0,-1.2479363679885864,0.5257277488708496,0.7222086191177368,0.2287949025630951,0.0,0.0,0.6231573820114136,61.925254821777344,76.0,21.088075637817383,-14195.767578125,241.7764129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.530517578125,308.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17942.177734375,18000.0,0.0,0.0,0.3161651790142059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6801995635032654,0.6802064776420593,-6.867183856229531e-06,0.0,0.0003208674606867,0.0,0.0,53.77286148071289,0.0,0.0,0.0,0.436064064502716,4.0,0.0,1.0
478980,293.1625671386719,297.1499938964844,293.1499938964844,0.0952128022909164,-2201.882568359375,304.15191650390625,0.6882755160331726,0.1532732248306274,0.1400778591632843,293.3135986328125,297.1499938964844,293.1499938964844,0.0046107815578579,-362.7985229492188,297.2052917480469,0.4540597796440124,0.050000000745058,0.0496068447828292,293.2049865722656,297.1499938964844,293.1499938964844,0.2417002469301223,-3604.8525390625,304.1570129394531,0.8789632320404053,0.3257189989089966,0.2292416393756866,293.2287902832031,297.1499938964844,293.1499938964844,0.3130315542221069,-5989.845703125,304.1499938964844,0.9474021792411804,0.4006181955337524,0.3811123371124267,293.25555419921875,297.1499938964844,293.1499938964844,0.0089123612269759,-2883.1669921875,301.2924194335937,0.4540597796440124,0.050000000745058,0.2353135198354721,291.14483642578125,291.1499938964844,261.4657592773437,259.9116516113281,279.8769836425781,293.25836181640625,291.1456298828125,1.0,0.2890045046806335,0.7506568431854248,0.7506568431854248,1.0,1.0,-1.2425607442855835,0.5231959819793701,0.7193647027015686,0.2273019254207611,0.0,0.0,0.6225751042366028,66.34131622314453,79.0,18.361730575561523,-14120.978515625,249.1277770996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.445068359375,308.4830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.265625,18000.0,0.0,0.0,0.3156767785549164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6802229881286621,0.680229902267456,-6.8800613917119335e-06,0.0,0.000320371822454,0.0,0.0,53.85490036010742,0.0,0.0,0.0,0.4362437427043915,4.0,0.0,1.0
479040,293.1625671386719,297.1499938964844,293.1499938964844,0.0952128022909164,-2201.882568359375,304.15191650390625,0.6882755160331726,0.1532732248306274,0.1400778591632843,293.3135986328125,297.1499938964844,293.1499938964844,0.0046107815578579,-362.7985229492188,297.2052917480469,0.4540597796440124,0.050000000745058,0.0496068447828292,293.2049865722656,297.1499938964844,293.1499938964844,0.2417002469301223,-3604.8525390625,304.1570129394531,0.8789632320404053,0.3257189989089966,0.2292416393756866,293.2287902832031,297.1499938964844,293.1499938964844,0.3130315542221069,-5989.845703125,304.1499938964844,0.9474021792411804,0.4006181955337524,0.3811123371124267,293.25555419921875,297.1499938964844,293.1499938964844,0.0089123612269759,-2883.1669921875,301.2924194335937,0.4540597796440124,0.050000000745058,0.2353135198354721,291.14483642578125,291.1499938964844,261.4657592773437,259.9116516113281,279.8769836425781,293.25836181640625,291.1456298828125,1.0,0.2890045046806335,0.7506568431854248,0.7506568431854248,1.0,1.0,-1.2425607442855835,0.5231959819793701,0.7193647027015686,0.2273019254207611,0.0,0.0,0.6225751042366028,66.34131622314453,79.0,18.361730575561523,-14120.978515625,249.1277770996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.445068359375,308.4830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.265625,18000.0,0.0,0.0,0.3156767785549164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6802229881286621,0.680229902267456,-6.8800613917119335e-06,0.0,0.000320371822454,0.0,0.0,53.85490036010742,0.0,0.0,0.0,0.4362437427043915,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.0949410945177078,-2196.767822265625,304.1520690917969,0.6833531856536865,0.152896374464035,0.1397847235202789,293.3135681152344,297.1499938964844,293.1499938964844,0.0045948233455419,-361.6171569824219,297.17877197265625,0.4498531222343445,0.050000000745058,0.0496870353817939,293.20526123046875,297.1499938964844,293.1499938964844,0.2409734725952148,-3596.2177734375,304.1570739746094,0.8729679584503174,0.3249703645706177,0.2287469357252121,293.229736328125,297.1499938964844,293.1499938964844,0.3118682205677032,-5971.427734375,304.152099609375,0.9398935437202454,0.3994318842887878,0.3799715638160705,293.25927734375,297.1499938964844,293.1499938964844,0.0088903382420539,-2879.130615234375,301.2648010253906,0.4498531222343445,0.050000000745058,0.2356939017772674,291.1481018066406,291.1499938964844,261.4722900390625,259.91717529296875,279.8832702636719,293.25958251953125,291.1485900878906,1.0,0.2911712527275085,0.7502175569534302,0.7502175569534302,1.0,1.0,-1.2407982349395752,0.5223419666290283,0.7184562087059021,0.2267858982086181,0.0,0.0,0.6223598122596741,68.34510040283203,79.0,13.608105659484863,-14090.310546875,252.6967620849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4102478027344,308.4563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.3154720962047577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6798464059829712,0.6798533201217651,-6.878345629957039e-06,0.0,0.0003201640502084,0.0,0.0,53.80186080932617,0.0,0.0,0.0,0.4361175000667572,4.0,0.0,1.0
