time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479160,293.1643981933594,297.1499938964844,293.1499938964844,0.0947234258055687,-2192.68994140625,304.152099609375,0.6789093613624573,0.1525852978229522,0.1395459175109863,293.3129272460937,297.1499938964844,293.1499938964844,0.0045801345258951,-360.5411987304688,297.1531982421875,0.4460773169994354,0.050000000745058,0.0497635751962661,293.2052001953125,297.1499938964844,293.1499938964844,0.2403362542390823,-3588.68896484375,304.15692138671875,0.8675379753112793,0.3242835700511932,0.22830431163311,293.2299194335937,297.1499938964844,293.1499938964844,0.3108780980110168,-5955.90087890625,304.15350341796875,0.9329558610916138,0.3983871340751648,0.3789995014667511,293.2624206542969,297.1499938964844,293.1499938964844,0.0088694766163825,-2875.400634765625,301.2378845214844,0.4460773169994354,0.050000000745058,0.2360569834709167,291.1501159667969,291.1499938964844,261.479736328125,259.9234619140625,279.8899841308594,293.2620544433594,291.1504211425781,1.0,0.2932488620281219,0.7499316930770874,0.7499316930770874,1.0,1.0,-1.239340901374817,0.5216478705406189,0.717693030834198,0.2263676822185516,0.0,0.0,0.6221427321434021,70.26107788085938,82.0,9.639460563659668,-14062.9462890625,256.1861877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37969970703125,308.4324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.83203125,18000.0,0.0,0.0,0.3152892291545868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6794368624687195,0.6794437766075134,-6.875508006487507e-06,0.0,0.0003199784841854,0.0,0.0,53.73823547363281,0.0,0.0,0.0,0.4359631240367889,4.0,0.0,1.0
479220,293.16473388671875,297.1499938964844,293.1499938964844,0.094444565474987,-2187.501953125,304.15185546875,0.6712080240249634,0.1521479487419128,0.1392405480146408,293.3101806640625,297.1499938964844,293.1499938964844,0.0045538754202425,-358.6331787109375,297.1054382324219,0.4395129978656769,0.050000000745058,0.0499086454510688,293.2044982910156,297.1499938964844,293.1499938964844,0.2392180562019348,-3575.531494140625,304.156494140625,0.8579416871070862,0.3230268061161041,0.2275113016366958,293.22900390625,297.1499938964844,293.1499938964844,0.309180200099945,-5929.57421875,304.1551208496094,0.9205185770988464,0.3965418636798858,0.3773374259471893,293.2672424316406,297.1499938964844,293.1499938964844,0.0088299289345741,-2868.44140625,301.1859436035156,0.4395129978656769,0.050000000745058,0.2367451190948486,291.1523132324219,291.1499938964844,261.4973449707031,259.938232421875,279.9038391113281,293.2669982910156,291.15240478515625,1.0,0.2971919178962707,0.7493600249290466,0.7493600249290466,1.0,1.0,-1.237027287483215,0.5205323100090027,0.7164949178695679,0.2256773263216018,0.0,0.0,0.6216699481010437,73.89905548095703,85.0,4.373594284057617,-14015.8037109375,262.96307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32977294921875,308.3924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.953125,18000.0,0.0,0.0,0.3149742484092712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6785019040107727,0.6785087585449219,-6.868277978355764e-06,0.0,0.0003196588077116,0.0,0.0,53.588523864746094,0.0,0.0,0.0,0.4355982542037964,4.0,0.0,1.0
479280,293.16473388671875,297.1499938964844,293.1499938964844,0.094444565474987,-2187.501953125,304.15185546875,0.6712080240249634,0.1521479487419128,0.1392405480146408,293.3101806640625,297.1499938964844,293.1499938964844,0.0045538754202425,-358.6331787109375,297.1054382324219,0.4395129978656769,0.050000000745058,0.0499086454510688,293.2044982910156,297.1499938964844,293.1499938964844,0.2392180562019348,-3575.531494140625,304.156494140625,0.8579416871070862,0.3230268061161041,0.2275113016366958,293.22900390625,297.1499938964844,293.1499938964844,0.309180200099945,-5929.57421875,304.1551208496094,0.9205185770988464,0.3965418636798858,0.3773374259471893,293.2672424316406,297.1499938964844,293.1499938964844,0.0088299289345741,-2868.44140625,301.1859436035156,0.4395129978656769,0.050000000745058,0.2367451190948486,291.1523132324219,291.1499938964844,261.4973449707031,259.938232421875,279.9038391113281,293.2669982910156,291.15240478515625,1.0,0.2971919178962707,0.7493600249290466,0.7493600249290466,1.0,1.0,-1.237027287483215,0.5205323100090027,0.7164949178695679,0.2256773263216018,0.0,0.0,0.6216699481010437,73.89905548095703,85.0,4.373594284057617,-14015.8037109375,262.96307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32977294921875,308.3924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.953125,18000.0,0.0,0.0,0.3149742484092712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6785019040107727,0.6785087585449219,-6.868277978355764e-06,0.0,0.0003196588077116,0.0,0.0,53.588523864746094,0.0,0.0,0.0,0.4355982542037964,4.0,0.0,1.0
479340,293.1643371582031,297.1499938964844,293.1499938964844,0.0942951366305351,-2184.75390625,304.1514892578125,0.6646474599838257,0.1518562138080597,0.1390790790319442,293.30584716796875,297.1499938964844,293.1499938964844,0.0045315269380807,-357.018798828125,297.0625,0.4339342713356018,0.050000000745058,0.0500462502241134,293.2034606933594,297.1499938964844,293.1499938964844,0.2382169812917709,-3563.768798828125,304.156005859375,0.8495756983757019,0.3218517899513244,0.2267867922782898,293.2273254394531,297.1499938964844,293.1499938964844,0.3076833188533783,-5906.61572265625,304.1558837890625,0.9098029732704164,0.3948842585086822,0.3758802711963653,293.2706604003906,297.1499938964844,293.1499938964844,0.0087923342362046,-2861.86669921875,301.13604736328125,0.4339342713356018,0.050000000745058,0.2373978644609451,291.1532287597656,291.1499938964844,261.5181579589844,259.9556579589844,279.9178771972656,293.2704772949219,291.1533203125,1.0,0.3009121716022491,0.7487882971763611,0.7487882971763611,1.0,1.0,-1.2351632118225098,0.5196195840835571,0.7155436277389526,0.2250892519950866,0.0,0.0,0.6211710572242737,77.35466003417969,73.0,2.0588138103485107,-13976.3701171875,269.5063781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928161621094,308.3620910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.720703125,18000.0,0.0,0.0,0.3147048950195312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677489697933197,0.6774965524673462,-6.860116627649404e-06,0.0,0.000319385464536,0.0,0.0,53.4246826171875,0.0,0.0,0.0,0.4351987540721893,4.0,0.0,1.0
479400,293.1643371582031,297.1499938964844,293.1499938964844,0.0942951366305351,-2184.75390625,304.1514892578125,0.6646474599838257,0.1518562138080597,0.1390790790319442,293.30584716796875,297.1499938964844,293.1499938964844,0.0045315269380807,-357.018798828125,297.0625,0.4339342713356018,0.050000000745058,0.0500462502241134,293.2034606933594,297.1499938964844,293.1499938964844,0.2382169812917709,-3563.768798828125,304.156005859375,0.8495756983757019,0.3218517899513244,0.2267867922782898,293.2273254394531,297.1499938964844,293.1499938964844,0.3076833188533783,-5906.61572265625,304.1558837890625,0.9098029732704164,0.3948842585086822,0.3758802711963653,293.2706604003906,297.1499938964844,293.1499938964844,0.0087923342362046,-2861.86669921875,301.13604736328125,0.4339342713356018,0.050000000745058,0.2373978644609451,291.1532287597656,291.1499938964844,261.5181579589844,259.9556579589844,279.9178771972656,293.2704772949219,291.1533203125,1.0,0.3009121716022491,0.7487882971763611,0.7487882971763611,1.0,1.0,-1.2351632118225098,0.5196195840835571,0.7155436277389526,0.2250892519950866,0.0,0.0,0.6211710572242737,77.35466003417969,73.0,2.0588138103485107,-13976.3701171875,269.5063781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928161621094,308.3620910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.720703125,18000.0,0.0,0.0,0.3147048950195312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677489697933197,0.6774965524673462,-6.860116627649404e-06,0.0,0.000319385464536,0.0,0.0,53.4246826171875,0.0,0.0,0.0,0.4351987540721893,4.0,0.0,1.0
479460,293.163330078125,297.1499938964844,293.1499938964844,0.094093918800354,-2180.98388671875,304.1513366699219,0.6658382415771484,0.1516942083835601,0.1388702392578125,293.3002014160156,297.1499938964844,293.1499938964844,0.0044967210851609,-354.43511962890625,297.0254821777344,0.4352844059467315,0.050000000745058,0.0500116124749183,293.2022399902344,297.1499938964844,293.1499938964844,0.2370776385068893,-3550.236083984375,304.1559143066406,0.8504170775413513,0.320747971534729,0.2259752601385116,293.22515869140625,297.1499938964844,293.1499938964844,0.3060850501060486,-5882.08984375,304.1565856933594,0.910698413848877,0.3933609426021576,0.3743792772293091,293.2729797363281,297.1499938964844,293.1499938964844,0.0087161874398589,-2845.570556640625,301.08843994140625,0.4352844059467315,0.050000000745058,0.2372335493564605,291.1558532714844,291.1499938964844,261.5419006347656,259.9754333496094,279.9334411621094,293.2728576660156,291.1563415527344,1.0,0.2990591824054718,0.7481735944747925,0.7481735944747925,1.0,1.0,-1.2318987846374512,0.5180795192718506,0.7138192653656006,0.2241431772708892,0.0,0.0,0.6202676296234131,76.42801666259766,61.0,4.519457340240479,-13930.091796875,266.2884216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679748535156,308.3433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.431640625,18000.0,0.0,0.0,0.3144360482692718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6760730743408203,0.6760799288749695,-6.849764304206474e-06,0.0,0.0003191126161254,0.0,0.0,53.202430725097656,0.0,0.0,0.0,0.4346399307250976,4.0,0.0,1.0
479520,293.163330078125,297.1499938964844,293.1499938964844,0.094093918800354,-2180.98388671875,304.1513366699219,0.6658382415771484,0.1516942083835601,0.1388702392578125,293.3002014160156,297.1499938964844,293.1499938964844,0.0044967210851609,-354.43511962890625,297.0254821777344,0.4352844059467315,0.050000000745058,0.0500116124749183,293.2022399902344,297.1499938964844,293.1499938964844,0.2370776385068893,-3550.236083984375,304.1559143066406,0.8504170775413513,0.320747971534729,0.2259752601385116,293.22515869140625,297.1499938964844,293.1499938964844,0.3060850501060486,-5882.08984375,304.1565856933594,0.910698413848877,0.3933609426021576,0.3743792772293091,293.2729797363281,297.1499938964844,293.1499938964844,0.0087161874398589,-2845.570556640625,301.08843994140625,0.4352844059467315,0.050000000745058,0.2372335493564605,291.1558532714844,291.1499938964844,261.5419006347656,259.9754333496094,279.9334411621094,293.2728576660156,291.1563415527344,1.0,0.2990591824054718,0.7481735944747925,0.7481735944747925,1.0,1.0,-1.2318987846374512,0.5180795192718506,0.7138192653656006,0.2241431772708892,0.0,0.0,0.6202676296234131,76.42801666259766,61.0,4.519457340240479,-13930.091796875,266.2884216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679748535156,308.3433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.431640625,18000.0,0.0,0.0,0.3144360482692718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6760730743408203,0.6760799288749695,-6.849764304206474e-06,0.0,0.0003191126161254,0.0,0.0,53.202430725097656,0.0,0.0,0.0,0.4346399307250976,4.0,0.0,1.0
479580,293.161865234375,297.1499938964844,293.1499938964844,0.0938587933778762,-2176.525634765625,304.1512756347656,0.6732735633850098,0.1516539305448532,0.1386499106884002,293.2934875488281,297.1499938964844,293.1499938964844,0.0044530290178954,-351.13116455078125,296.99530029296875,0.442301332950592,0.050000000745058,0.0498450770974159,293.20050048828125,297.1499938964844,293.1499938964844,0.2358615547418594,-3535.70703125,304.1559753417969,0.8586618304252625,0.319774329662323,0.2251518070697784,293.2225952148437,297.1499938964844,293.1499938964844,0.3043954372406006,-5856.142578125,304.1571960449219,0.920909821987152,0.3919781148433685,0.3728798031806946,293.2743225097656,297.1499938964844,293.1499938964844,0.0086112534627318,-2821.66259765625,301.0435485839844,0.442301332950592,0.050000000745058,0.2364435940980911,291.1617126464844,291.1499938964844,261.5681457519531,259.99725341796875,279.949951171875,293.2742614746094,291.1623229980469,1.0,0.2935246527194977,0.7475588917732239,0.7475588917732239,1.0,1.0,-1.2276983261108398,0.5161300897598267,0.7115681767463684,0.222948357462883,0.0,0.0,0.6183231472969055,72.14756774902344,49.0,7.429152488708496,-13872.626953125,255.7187042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2589111328125,308.3314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.931640625,18000.0,0.0,0.0,0.3140777945518493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6728581190109253,0.6728649139404297,-6.827386641816702e-06,0.0,0.0003187490219715,0.0,0.0,52.70695114135742,0.0,0.0,0.0,0.4333994388580322,4.0,0.0,1.0
479640,293.161865234375,297.1499938964844,293.1499938964844,0.0938587933778762,-2176.525634765625,304.1512756347656,0.6732735633850098,0.1516539305448532,0.1386499106884002,293.2934875488281,297.1499938964844,293.1499938964844,0.0044530290178954,-351.13116455078125,296.99530029296875,0.442301332950592,0.050000000745058,0.0498450770974159,293.20050048828125,297.1499938964844,293.1499938964844,0.2358615547418594,-3535.70703125,304.1559753417969,0.8586618304252625,0.319774329662323,0.2251518070697784,293.2225952148437,297.1499938964844,293.1499938964844,0.3043954372406006,-5856.142578125,304.1571960449219,0.920909821987152,0.3919781148433685,0.3728798031806946,293.2743225097656,297.1499938964844,293.1499938964844,0.0086112534627318,-2821.66259765625,301.0435485839844,0.442301332950592,0.050000000745058,0.2364435940980911,291.1617126464844,291.1499938964844,261.5681457519531,259.99725341796875,279.949951171875,293.2742614746094,291.1623229980469,1.0,0.2935246527194977,0.7475588917732239,0.7475588917732239,1.0,1.0,-1.2276983261108398,0.5161300897598267,0.7115681767463684,0.222948357462883,0.0,0.0,0.6183231472969055,72.14756774902344,49.0,7.429152488708496,-13872.626953125,255.7187042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2589111328125,308.3314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.931640625,18000.0,0.0,0.0,0.3140777945518493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6728581190109253,0.6728649139404297,-6.827386641816702e-06,0.0,0.0003187490219715,0.0,0.0,52.70695114135742,0.0,0.0,0.0,0.4333994388580322,4.0,0.0,1.0
479700,293.1610107421875,297.1499938964844,293.1499938964844,0.0937428846955299,-2174.323974609375,304.1512451171875,0.6790372133255005,0.1516715884208679,0.1385433673858642,293.2897644042969,297.1499938964844,293.1499938964844,0.0044295848347246,-349.3511657714844,296.982177734375,0.4478213489055633,0.050000000745058,0.0497277565300464,293.1994934082031,297.1499938964844,293.1499938964844,0.2352605462074279,-3528.5224609375,304.1559753417969,0.8652381896972656,0.3193345963954925,0.224748432636261,293.22119140625,297.1499938964844,293.1499938964844,0.3035546541213989,-5843.24951171875,304.1574401855469,0.929146409034729,0.3913347125053406,0.3721425831317901,293.2746887207031,297.1499938964844,293.1499938964844,0.0085524003952741,-2807.973388671875,301.0218200683594,0.4478213489055633,0.050000000745058,0.2358870655298233,291.16485595703125,291.1499938964844,261.58209228515625,260.00885009765625,279.9584655761719,293.274658203125,291.1654663085937,1.0,0.289701372385025,0.747251570224762,0.747251570224762,1.0,1.0,-1.225392460823059,0.5150660872459412,0.7103263735771179,0.2222959846258163,0.0,0.0,0.6170169711112976,69.14196014404297,49.0,8.097803115844727,-13840.4921875,248.5782012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260986328125,308.3278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18041.90234375,18000.0,0.0,0.0,0.3138377666473388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6705154776573181,0.6705222725868225,-6.810305421822704e-06,0.0,0.0003185054229106,0.0,0.0,52.34297180175781,0.0,0.0,0.0,0.4324939846992492,4.0,0.0,1.0
479760,293.1600952148437,297.1499938964844,293.1499938964844,0.0936310216784477,-2172.198486328125,304.1512451171875,0.6861612796783447,0.1517110466957092,0.1384413093328476,293.2858581542969,297.1499938964844,293.1499938964844,0.0044056051410734,-347.52764892578125,296.9702453613281,0.4547986090183258,0.050000000745058,0.049593411386013,293.1983947753906,297.1499938964844,293.1499938964844,0.2346706986427307,-3521.4716796875,304.15594482421875,0.8734913468360901,0.3189235031604767,0.2243532091379165,293.2197265625,297.1499938964844,293.1499938964844,0.3027244508266449,-5830.53271484375,304.1575927734375,0.9393177628517152,0.3907208144664764,0.3714169561862945,293.27490234375,297.1499938964844,293.1499938964844,0.0084906928241252,-2793.47314453125,301.00048828125,0.4547986090183258,0.050000000745058,0.2352498024702072,291.16796875,291.1499938964844,261.5965576171875,260.0208435058594,279.9670715332031,293.2748718261719,291.1685791015625,1.0,0.2853066027164459,0.7469594478607178,0.7469594478607178,1.0,1.0,-1.2229984998703003,0.5139665603637695,0.709031879901886,0.2216217964887619,0.0,0.0,0.6155046820640564,65.7040786743164,37.0,8.362882614135742,-13806.677734375,240.5315856933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,308.325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.390625,18000.0,0.0,0.0,0.3135450482368469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6677253842353821,0.6677321791648865,-6.789551207475597e-06,0.0,0.0003182083601132,0.0,0.0,51.90898132324219,0.0,0.0,0.0,0.4314131736755371,4.0,0.0,1.0
479820,293.1581726074219,297.1499938964844,293.1499938964844,0.093425840139389,-2168.302490234375,304.1511535644531,0.7046761512756348,0.1518458873033523,0.1382544189691543,293.2774658203125,297.1499938964844,293.1499938964844,0.0043573370203375,-343.8528747558594,296.9496765136719,0.4724065065383911,0.050000000745058,0.0492866970598697,293.1960144042969,297.1499938964844,293.1499938964844,0.2335372567176818,-3507.931640625,304.1558532714844,0.8954957723617554,0.3181780278682709,0.2235903888940811,293.2166748046875,297.1499938964844,293.1499938964844,0.3011139333248138,-5805.90576171875,304.1577453613281,0.9644075036048888,0.3895738422870636,0.370006263256073,293.2748413085937,297.1499938964844,293.1499938964844,0.0083620166406035,-2762.865478515625,300.9588623046875,0.4724065065383911,0.050000000745058,0.2337948679924011,291.1737365722656,291.1499938964844,261.6268005371094,260.0458679199219,279.9845886230469,293.2748718261719,291.1742553710937,1.0,0.2750900685787201,0.7463752627372742,0.7463752627372742,1.0,1.0,-1.2180507183074951,0.5117006301879883,0.7063500881195068,0.2202279418706894,0.0,0.0,0.6119468808174133,57.86307907104492,25.0,7.88555097579956,-13735.013671875,222.47283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926940917969,308.32666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.322265625,18000.0,0.0,0.0,0.3127757906913757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6609432697296143,0.6609500050544739,-6.738207957823761e-06,0.0,0.0003174276498612,0.0,0.0,50.85776901245117,0.0,0.0,0.0,0.4287847578525543,4.0,0.0,1.0
479880,293.1581726074219,297.1499938964844,293.1499938964844,0.093425840139389,-2168.302490234375,304.1511535644531,0.7046761512756348,0.1518458873033523,0.1382544189691543,293.2774658203125,297.1499938964844,293.1499938964844,0.0043573370203375,-343.8528747558594,296.9496765136719,0.4724065065383911,0.050000000745058,0.0492866970598697,293.1960144042969,297.1499938964844,293.1499938964844,0.2335372567176818,-3507.931640625,304.1558532714844,0.8954957723617554,0.3181780278682709,0.2235903888940811,293.2166748046875,297.1499938964844,293.1499938964844,0.3011139333248138,-5805.90576171875,304.1577453613281,0.9644075036048888,0.3895738422870636,0.370006263256073,293.2748413085937,297.1499938964844,293.1499938964844,0.0083620166406035,-2762.865478515625,300.9588623046875,0.4724065065383911,0.050000000745058,0.2337948679924011,291.1737365722656,291.1499938964844,261.6268005371094,260.0458679199219,279.9845886230469,293.2748718261719,291.1742553710937,1.0,0.2750900685787201,0.7463752627372742,0.7463752627372742,1.0,1.0,-1.2180507183074951,0.5117006301879883,0.7063500881195068,0.2202279418706894,0.0,0.0,0.6119468808174133,57.86307907104492,25.0,7.88555097579956,-13735.013671875,222.47283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926940917969,308.32666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.322265625,18000.0,0.0,0.0,0.3127757906913757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6609432697296143,0.6609500050544739,-6.738207957823761e-06,0.0,0.0003174276498612,0.0,0.0,50.85776901245117,0.0,0.0,0.0,0.4287847578525543,4.0,0.0,1.0
479940,293.1561889648437,297.1499938964844,293.1499938964844,0.0932508036494255,-2164.98681640625,304.15106201171875,0.7281314730644226,0.1520420014858245,0.1380928754806518,293.2684326171875,297.1499938964844,293.1499938964844,0.0043101045303046,-340.2562866210937,296.93316650390625,0.4901788234710693,0.050000000745058,0.0489449054002761,293.1935119628906,297.1499938964844,293.1499938964844,0.2324769645929336,-3495.281982421875,304.1556701660156,0.9284860491752625,0.3175209462642669,0.2228661477565765,293.2135009765625,297.1499938964844,293.1499938964844,0.2995885610580444,-5782.6357421875,304.1576843261719,0.9929878115653992,0.3885237574577331,0.3686547875404358,293.2743530273437,297.1499938964844,293.1499938964844,0.0082300351932644,-2731.056396484375,300.91827392578125,0.4901788234710693,0.050000000745058,0.2321735471487045,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,280.00244140625,293.2743835449219,291.17877197265625,1.0,0.2632914781570434,0.7457910776138306,0.7457910776138306,1.0,1.0,-1.2130087614059448,0.5093973875045776,0.7036113739013672,0.2188035696744918,0.0,0.0,0.6078367829322815,49.13271713256836,25.0,6.510094165802002,-13659.5966796875,202.6892242431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3321533203125,308.33258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.48046875,18000.0,0.0,0.0,0.311734139919281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528775691986084,0.6528842449188232,-6.67638187223929e-06,0.0,0.0003163705405313,0.0,0.0,49.61992263793945,0.0,0.0,0.0,0.4256632030010223,4.0,0.0,1.0
480000,293.1561889648437,297.1499938964844,293.1499938964844,0.0932508036494255,-2164.98681640625,304.15106201171875,0.7281314730644226,0.1520420014858245,0.1380928754806518,293.2684326171875,297.1499938964844,293.1499938964844,0.0043101045303046,-340.2562866210937,296.93316650390625,0.4901788234710693,0.050000000745058,0.0489449054002761,293.1935119628906,297.1499938964844,293.1499938964844,0.2324769645929336,-3495.281982421875,304.1556701660156,0.9284860491752625,0.3175209462642669,0.2228661477565765,293.2135009765625,297.1499938964844,293.1499938964844,0.2995885610580444,-5782.6357421875,304.1576843261719,0.9929878115653992,0.3885237574577331,0.3686547875404358,293.2743530273437,297.1499938964844,293.1499938964844,0.0082300351932644,-2731.056396484375,300.91827392578125,0.4901788234710693,0.050000000745058,0.2321735471487045,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,280.00244140625,293.2743835449219,291.17877197265625,1.0,0.2632914781570434,0.7457910776138306,0.7457910776138306,1.0,1.0,-1.2130087614059448,0.5093973875045776,0.7036113739013672,0.2188035696744918,0.0,0.0,0.6078367829322815,49.13271713256836,25.0,6.510094165802002,-13659.5966796875,202.6892242431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3321533203125,308.33258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.48046875,18000.0,0.0,0.0,0.311734139919281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528775691986084,0.6528842449188232,-6.67638187223929e-06,0.0,0.0003163705405313,0.0,0.0,49.61992263793945,0.0,0.0,0.0,0.4256632030010223,4.0,0.0,1.0
480060,293.1542053222656,297.1499938964844,293.1499938964844,0.0931346714496612,-2162.601806640625,304.1509094238281,0.7441070675849915,0.1522828787565231,0.1381160467863083,293.2588195800781,297.1499938964844,293.1499938964844,0.0042799059301614,-337.78857421875,296.9268798828125,0.5018019080162048,0.050000000745058,0.0487471967935562,293.19110107421875,297.1499938964844,293.1499938964844,0.2313772737979889,-3481.9560546875,304.1556396484375,0.9525195360183716,0.3169092535972595,0.2222960144281387,293.2012023925781,297.1499938964844,293.1499938964844,0.2851738929748535,-5553.1708984375,304.18017578125,0.9990000128746032,0.389348566532135,0.3538421094417572,293.2733764648437,297.1499938964844,293.1499938964844,0.008128966204822,-2705.6689453125,300.88153076171875,0.5018019080162048,0.050000000745058,0.2312357276678085,291.19293212890625,291.1499938964844,261.6912841796875,260.0990295410156,280.0286560058594,293.2734680175781,291.1972961425781,1.0,0.2542720735073089,0.7452394962310791,0.7452394962310791,1.0,1.0,-1.193217158317566,0.5005753040313721,0.6926418542861938,0.2137919664382934,0.0,0.0,0.6015866994857788,43.83872222900391,28.0,30.980939865112305,-13485.69921875,185.4078826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.393310546875,308.3807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18103.6640625,18000.0,0.0,0.0,0.3102870285511017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429315209388733,0.6429380774497986,-6.60426576359896e-06,0.0,0.000314901873935,0.0,0.0,48.1427001953125,0.0,0.0,0.0,0.4218051731586456,4.0,0.0,1.0
480120,293.1542053222656,297.1499938964844,293.1499938964844,0.0931346714496612,-2162.601806640625,304.1509094238281,0.7441070675849915,0.1522828787565231,0.1381160467863083,293.2588195800781,297.1499938964844,293.1499938964844,0.0042799059301614,-337.78857421875,296.9268798828125,0.5018019080162048,0.050000000745058,0.0487471967935562,293.19110107421875,297.1499938964844,293.1499938964844,0.2313772737979889,-3481.9560546875,304.1556396484375,0.9525195360183716,0.3169092535972595,0.2222960144281387,293.2012023925781,297.1499938964844,293.1499938964844,0.2851738929748535,-5553.1708984375,304.18017578125,0.9990000128746032,0.389348566532135,0.3538421094417572,293.2733764648437,297.1499938964844,293.1499938964844,0.008128966204822,-2705.6689453125,300.88153076171875,0.5018019080162048,0.050000000745058,0.2312357276678085,291.19293212890625,291.1499938964844,261.6912841796875,260.0990295410156,280.0286560058594,293.2734680175781,291.1972961425781,1.0,0.2542720735073089,0.7452394962310791,0.7452394962310791,1.0,1.0,-1.193217158317566,0.5005753040313721,0.6926418542861938,0.2137919664382934,0.0,0.0,0.6015866994857788,43.83872222900391,28.0,30.980939865112305,-13485.69921875,185.4078826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.393310546875,308.3807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18103.6640625,18000.0,0.0,0.0,0.3102870285511017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429315209388733,0.6429380774497986,-6.60426576359896e-06,0.0,0.000314901873935,0.0,0.0,48.1427001953125,0.0,0.0,0.0,0.4218051731586456,4.0,0.0,1.0
480180,293.1527099609375,297.1499938964844,293.1499938964844,0.0929199382662773,-2158.087890625,304.15093994140625,0.7546167969703674,0.1524837017059326,0.1382024884223938,293.249267578125,297.1499938964844,293.1499938964844,0.0042537334375083,-335.396484375,296.93585205078125,0.5094214081764221,0.050000000745058,0.048637893050909,293.1890563964844,297.1499938964844,293.1499938964844,0.2299573570489883,-3464.4658203125,304.1560974121094,0.9662474989891052,0.3162797689437866,0.2217738181352615,293.1682434082031,297.1499938964844,293.1499938964844,0.269804447889328,-5309.71923828125,304.1951904296875,0.9990000128746032,0.3947175443172455,0.3388667702674866,293.2720642089844,297.1499938964844,293.1499938964844,0.0080390479415655,-2681.350830078125,300.8517761230469,0.5094214081764221,0.050000000745058,0.2307172119617462,291.2291564941406,291.1499938964844,261.7248229980469,260.1265869140625,280.0541381835937,293.27215576171875,291.2309265136719,1.0,0.2480922788381576,0.7446879744529724,0.7446879744529724,1.0,1.0,-1.1739612817764282,0.4920534491539001,0.6819078922271729,0.208816111087799,0.0,0.0,0.5882951021194458,40.7920150756836,31.0,35.14959716796875,-13250.4306640625,173.29409790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097961425781,308.40679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18215.634765625,18000.0,0.0,0.0,0.3079341351985931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201985478401184,0.6202049851417542,-6.455218226619763e-06,0.0,0.0003125140210613,0.0,0.0,44.95559310913086,0.0,0.0,0.0,0.4133727252483368,4.0,0.0,1.0
480240,293.1527099609375,297.1499938964844,293.1499938964844,0.0929199382662773,-2158.087890625,304.15093994140625,0.7546167969703674,0.1524837017059326,0.1382024884223938,293.249267578125,297.1499938964844,293.1499938964844,0.0042537334375083,-335.396484375,296.93585205078125,0.5094214081764221,0.050000000745058,0.048637893050909,293.1890563964844,297.1499938964844,293.1499938964844,0.2299573570489883,-3464.4658203125,304.1560974121094,0.9662474989891052,0.3162797689437866,0.2217738181352615,293.1682434082031,297.1499938964844,293.1499938964844,0.269804447889328,-5309.71923828125,304.1951904296875,0.9990000128746032,0.3947175443172455,0.3388667702674866,293.2720642089844,297.1499938964844,293.1499938964844,0.0080390479415655,-2681.350830078125,300.8517761230469,0.5094214081764221,0.050000000745058,0.2307172119617462,291.2291564941406,291.1499938964844,261.7248229980469,260.1265869140625,280.0541381835937,293.27215576171875,291.2309265136719,1.0,0.2480922788381576,0.7446879744529724,0.7446879744529724,1.0,1.0,-1.1739612817764282,0.4920534491539001,0.6819078922271729,0.208816111087799,0.0,0.0,0.5882951021194458,40.7920150756836,31.0,35.14959716796875,-13250.4306640625,173.29409790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097961425781,308.40679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18215.634765625,18000.0,0.0,0.0,0.3079341351985931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201985478401184,0.6202049851417542,-6.455218226619763e-06,0.0,0.0003125140210613,0.0,0.0,44.95559310913086,0.0,0.0,0.0,0.4133727252483368,4.0,0.0,1.0
480300,293.15203857421875,297.1499938964844,293.1499938964844,0.0929213538765907,-2158.0673828125,304.1507873535156,0.7585967183113098,0.1525816768407821,0.1382543444633484,293.2445983886719,297.1499938964844,293.1499938964844,0.004245220683515,-334.7012634277344,296.9342346191406,0.5123056769371033,0.050000000745058,0.048600360751152,293.18804931640625,297.1499938964844,293.1499938964844,0.2295303046703338,-3459.37744140625,304.15576171875,0.9709228873252868,0.3159840404987335,0.2215359956026077,293.1504821777344,297.1499938964844,293.1499938964844,0.2644282579421997,-5225.34619140625,304.1966857910156,0.9990000128746032,0.3979753851890564,0.3335696458816528,293.27117919921875,297.1499938964844,293.1499938964844,0.0080051152035593,-2673.003173828125,300.83447265625,0.5123056769371033,0.050000000745058,0.2305391877889633,291.2345886230469,291.1499938964844,261.7417907714844,260.1404724121094,280.0652160644531,293.27130126953125,291.2349853515625,1.0,0.2459108084440231,0.7444121837615967,0.7444121837615967,1.0,1.0,-1.1671197414398191,0.4890232384204864,0.6780965328216553,0.2070256173610687,0.0,0.0,0.5820783376693726,39.743385314941406,31.0,22.36167907714844,-13145.37890625,169.14125061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5857238769531,308.4165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18225.009765625,18000.0,0.0,0.0,0.3063802421092987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6073769927024841,0.6073833703994751,-6.361760824802332e-06,0.0,0.0003109370009042,0.0,0.0,43.164398193359375,0.0,0.0,0.0,0.4086064398288727,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.0929718986153602,-2159.041015625,304.1505432128906,0.7617624402046204,0.1526835262775421,0.138317123055458,293.239990234375,297.1499938964844,293.1499938964844,0.0042392769828438,-334.25946044921875,296.9303894042969,0.5145809650421143,0.050000000745058,0.0485721006989479,293.1870422363281,297.1499938964844,293.1499938964844,0.2292238920927047,-3455.82568359375,304.1552734375,0.9743876457214355,0.3157001733779907,0.2213136255741119,293.1337890625,297.1499938964844,293.1499938964844,0.2603301703929901,-5161.59423828125,304.19561767578125,0.9990000128746032,0.4012480676174164,0.3295246958732605,293.2701416015625,297.1499938964844,293.1499938964844,0.0079766111448407,-2666.4111328125,300.8163757324219,0.5145809650421143,0.050000000745058,0.2304051369428634,291.2348022460937,291.1499938964844,261.7587585449219,260.15435791015625,280.07489013671875,293.2702941894531,291.2343444824219,1.0,0.2442559450864792,0.7442507743835449,0.7442507743835449,1.0,1.0,-1.1618767976760864,0.4867146909236908,0.675162136554718,0.2056494206190109,0.0,0.0,0.5763853788375854,38.95257186889648,49.0,9.71605396270752,-13056.904296875,166.01324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671447753906,308.4297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18215.1328125,18000.0,0.0,0.0,0.3046132326126098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954294204711914,0.5954356789588928,-6.272261543927016e-06,0.0,0.0003091437101829,0.0,0.0,41.521427154541016,0.0,0.0,0.0,0.4041422605514526,4.0,0.0,1.0
480420,293.150390625,297.1499938964844,293.1499938964844,0.093372918665409,-2167.033447265625,304.149658203125,0.7557323575019836,0.1528498381376266,0.138536661863327,293.2310791015625,297.1499938964844,293.1499938964844,0.0042423503473401,-334.84521484375,296.90948486328125,0.5098082423210144,0.050000000745058,0.0486327856779098,293.185302734375,297.1499938964844,293.1499938964844,0.2292785346508026,-3457.264404296875,304.15338134765625,0.965743124485016,0.3151175379753113,0.2209571003913879,293.1161193847656,297.1499938964844,293.1499938964844,0.2682273685932159,-5295.88916015625,304.16650390625,0.9990000128746032,0.4053075909614563,0.3381450474262237,293.2681579589844,297.1499938964844,293.1499938964844,0.0079563008621335,-2665.0498046875,300.773681640625,0.5098082423210144,0.050000000745058,0.2306929975748062,291.2091369628906,291.1499938964844,261.7927551269531,260.1820678710937,280.082763671875,293.2682800292969,291.2032775878906,1.0,0.2484941482543945,0.743928074836731,0.743928074836731,1.0,1.0,-1.1724655628204346,0.491373211145401,0.6810923218727112,0.2080064862966537,0.0,0.0,0.5695720314979553,40.63319778442383,67.0,-41.28205871582031,-13037.138671875,172.5252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8127136230469,308.4159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18143.35546875,18000.0,0.0,0.0,0.3007794022560119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769673585891724,0.5769734978675842,-6.124590981926303e-06,0.0,0.0003052528772968,0.0,0.0,39.00802993774414,0.0,0.0,0.0,0.397244244813919,4.0,0.0,1.0
480480,293.150390625,297.1499938964844,293.1499938964844,0.093372918665409,-2167.033447265625,304.149658203125,0.7557323575019836,0.1528498381376266,0.138536661863327,293.2310791015625,297.1499938964844,293.1499938964844,0.0042423503473401,-334.84521484375,296.90948486328125,0.5098082423210144,0.050000000745058,0.0486327856779098,293.185302734375,297.1499938964844,293.1499938964844,0.2292785346508026,-3457.264404296875,304.15338134765625,0.965743124485016,0.3151175379753113,0.2209571003913879,293.1161193847656,297.1499938964844,293.1499938964844,0.2682273685932159,-5295.88916015625,304.16650390625,0.9990000128746032,0.4053075909614563,0.3381450474262237,293.2681579589844,297.1499938964844,293.1499938964844,0.0079563008621335,-2665.0498046875,300.773681640625,0.5098082423210144,0.050000000745058,0.2306929975748062,291.2091369628906,291.1499938964844,261.7927551269531,260.1820678710937,280.082763671875,293.2682800292969,291.2032775878906,1.0,0.2484941482543945,0.743928074836731,0.743928074836731,1.0,1.0,-1.1724655628204346,0.491373211145401,0.6810923218727112,0.2080064862966537,0.0,0.0,0.5695720314979553,40.63319778442383,67.0,-41.28205871582031,-13037.138671875,172.5252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8127136230469,308.4159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18143.35546875,18000.0,0.0,0.0,0.3007794022560119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769673585891724,0.5769734978675842,-6.124590981926303e-06,0.0,0.0003052528772968,0.0,0.0,39.00802993774414,0.0,0.0,0.0,0.397244244813919,4.0,0.0,1.0
480540,293.1498718261719,297.1499938964844,293.1499938964844,0.0941606983542442,-2182.871337890625,304.1484680175781,0.7397716641426086,0.1529487520456314,0.1388124674558639,293.2225341796875,297.1499938964844,293.1499938964844,0.0042669735848903,-337.56756591796875,296.8664855957031,0.4977912604808807,0.050000000745058,0.0488112531602382,293.18389892578125,297.1499938964844,293.1499938964844,0.2302735298871994,-3470.65380859375,304.1506042480469,0.941561996936798,0.3145043551921844,0.2206688672304153,293.1345520019531,297.1499938964844,293.1499938964844,0.2922192811965942,-5684.998046875,304.1207580566406,0.9990000128746032,0.4025063514709472,0.3623183369636535,293.2671813964844,297.1499938964844,293.1499938964844,0.0079780975356698,-2678.179443359375,300.71734619140625,0.4977912604808807,0.050000000745058,0.2315395772457122,291.14019775390625,291.1499938964844,261.8263854980469,260.2094421386719,280.08026123046875,293.2671813964844,291.132568359375,1.0,0.2590661942958832,0.7436053156852722,0.7436053156852722,1.0,1.0,-1.202689528465271,0.5046704411506653,0.6980190873146057,0.2152636647224426,0.0,0.0,0.5752686262130737,45.58183670043945,70.0,-85.9421615600586,-13246.2841796875,192.000228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8601989746094,308.3910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.201171875,18000.0,0.0,0.0,0.2975128889083862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5788447856903076,0.5788508653640747,-6.096121524024056e-06,0.0,0.0003019377763848,0.0,0.0,39.03120803833008,0.0,0.0,0.0,0.3975232541561126,4.0,0.0,1.0
480600,293.1498718261719,297.1499938964844,293.1499938964844,0.0941606983542442,-2182.871337890625,304.1484680175781,0.7397716641426086,0.1529487520456314,0.1388124674558639,293.2225341796875,297.1499938964844,293.1499938964844,0.0042669735848903,-337.56756591796875,296.8664855957031,0.4977912604808807,0.050000000745058,0.0488112531602382,293.18389892578125,297.1499938964844,293.1499938964844,0.2302735298871994,-3470.65380859375,304.1506042480469,0.941561996936798,0.3145043551921844,0.2206688672304153,293.1345520019531,297.1499938964844,293.1499938964844,0.2922192811965942,-5684.998046875,304.1207580566406,0.9990000128746032,0.4025063514709472,0.3623183369636535,293.2671813964844,297.1499938964844,293.1499938964844,0.0079780975356698,-2678.179443359375,300.71734619140625,0.4977912604808807,0.050000000745058,0.2315395772457122,291.14019775390625,291.1499938964844,261.8263854980469,260.2094421386719,280.08026123046875,293.2671813964844,291.132568359375,1.0,0.2590661942958832,0.7436053156852722,0.7436053156852722,1.0,1.0,-1.202689528465271,0.5046704411506653,0.6980190873146057,0.2152636647224426,0.0,0.0,0.5752686262130737,45.58183670043945,70.0,-85.9421615600586,-13246.2841796875,192.000228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8601989746094,308.3910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.201171875,18000.0,0.0,0.0,0.2975128889083862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5788447856903076,0.5788508653640747,-6.096121524024056e-06,0.0,0.0003019377763848,0.0,0.0,39.03120803833008,0.0,0.0,0.0,0.3975232541561126,4.0,0.0,1.0
480660,293.1495666503906,297.1499938964844,293.1499938964844,0.0948449075222015,-2196.51025390625,304.1478576660156,0.7236728072166443,0.1530105471611023,0.1390733420848846,293.21417236328125,297.1499938964844,293.1499938964844,0.0042987558990716,-340.6766662597656,296.8309936523437,0.485742837190628,0.050000000745058,0.049028892070055,293.1827392578125,297.1499938964844,293.1499938964844,0.2310690432786941,-3481.17919921875,304.1491394042969,0.9149021506309508,0.3138816356658935,0.2203914076089859,293.1784362792969,297.1499938964844,293.1499938964844,0.3068207204341888,-5914.5703125,304.1086730957031,0.9909355044364928,0.3940081894397735,0.3757161498069763,293.26763916015625,297.1499938964844,293.1499938964844,0.008000181056559,-2690.431396484375,300.65936279296875,0.485742837190628,0.050000000745058,0.2325719594955444,291.0804443359375,291.1499938964844,261.859375,260.23614501953125,280.08721923828125,293.267578125,291.0785827636719,1.0,0.268268883228302,0.7428602576255798,0.7428602576255798,1.0,1.0,-1.2199994325637815,0.5121660828590393,0.7078333497047424,0.2194931954145431,0.0,0.0,0.5891124606132507,51.34890365600586,73.0,-61.80675506591797,-13469.96875,209.68258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75732421875,308.39385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17797.2265625,18000.0,0.0,0.0,0.2958617210388183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008790731430054,0.600885272026062,-6.217342161107808e-06,0.0,0.0003002620360348,0.0,0.0,41.74463272094727,0.0,0.0,0.0,0.4052401185035705,4.0,0.0,1.0
480720,293.1495666503906,297.1499938964844,293.1499938964844,0.0948449075222015,-2196.51025390625,304.1478576660156,0.7236728072166443,0.1530105471611023,0.1390733420848846,293.21417236328125,297.1499938964844,293.1499938964844,0.0042987558990716,-340.6766662597656,296.8309936523437,0.485742837190628,0.050000000745058,0.049028892070055,293.1827392578125,297.1499938964844,293.1499938964844,0.2310690432786941,-3481.17919921875,304.1491394042969,0.9149021506309508,0.3138816356658935,0.2203914076089859,293.1784362792969,297.1499938964844,293.1499938964844,0.3068207204341888,-5914.5703125,304.1086730957031,0.9909355044364928,0.3940081894397735,0.3757161498069763,293.26763916015625,297.1499938964844,293.1499938964844,0.008000181056559,-2690.431396484375,300.65936279296875,0.485742837190628,0.050000000745058,0.2325719594955444,291.0804443359375,291.1499938964844,261.859375,260.23614501953125,280.08721923828125,293.267578125,291.0785827636719,1.0,0.268268883228302,0.7428602576255798,0.7428602576255798,1.0,1.0,-1.2199994325637815,0.5121660828590393,0.7078333497047424,0.2194931954145431,0.0,0.0,0.5891124606132507,51.34890365600586,73.0,-61.80675506591797,-13469.96875,209.68258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75732421875,308.39385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17797.2265625,18000.0,0.0,0.0,0.2958617210388183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008790731430054,0.600885272026062,-6.217342161107808e-06,0.0,0.0003002620360348,0.0,0.0,41.74463272094727,0.0,0.0,0.0,0.4052401185035705,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.094853438436985,-2196.18212890625,304.1485900878906,0.7069552540779114,0.1529970616102218,0.1393290758132934,293.20660400390625,297.1499938964844,293.1499938964844,0.0043184724636375,-341.8396911621094,296.8434753417969,0.4726921916007995,0.050000000745058,0.049281395971775,293.181884765625,297.1499938964844,293.1499938964844,0.2302317321300506,-3470.452392578125,304.1508483886719,0.8911545872688293,0.3132252395153045,0.2201324254274368,293.1993408203125,297.1499938964844,293.1499938964844,0.3017058074474334,-5826.2548828125,304.130615234375,0.9649826288223268,0.3889995515346527,0.3701277375221252,293.2689208984375,297.1499938964844,293.1499938964844,0.0079870484769344,-2686.599365234375,300.62139892578125,0.4726921916007995,0.050000000745058,0.2337697297334671,291.1049194335937,291.1499938964844,261.89129638671875,260.2618713378906,280.1064453125,293.2688293457031,291.10748291015625,1.0,0.2756994068622589,0.7421151995658875,0.7421151995658875,1.0,1.0,-1.2152979373931885,0.5099978446960449,0.7053000926971436,0.218079999089241,0.0,0.0,0.5939707159996033,57.67021942138672,76.0,12.055065155029297,-13488.6103515625,221.11021423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5859680175781,308.3642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17880.55078125,18000.0,0.0,0.0,0.295483648777008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6176401972770691,0.6176465749740601,-6.360208772093756e-06,0.0,0.000299878331134,0.0,0.0,44.167179107666016,0.0,0.0,0.0,0.4115931987762451,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.094853438436985,-2196.18212890625,304.1485900878906,0.7069552540779114,0.1529970616102218,0.1393290758132934,293.20660400390625,297.1499938964844,293.1499938964844,0.0043184724636375,-341.8396911621094,296.8434753417969,0.4726921916007995,0.050000000745058,0.049281395971775,293.181884765625,297.1499938964844,293.1499938964844,0.2302317321300506,-3470.452392578125,304.1508483886719,0.8911545872688293,0.3132252395153045,0.2201324254274368,293.1993408203125,297.1499938964844,293.1499938964844,0.3017058074474334,-5826.2548828125,304.130615234375,0.9649826288223268,0.3889995515346527,0.3701277375221252,293.2689208984375,297.1499938964844,293.1499938964844,0.0079870484769344,-2686.599365234375,300.62139892578125,0.4726921916007995,0.050000000745058,0.2337697297334671,291.1049194335937,291.1499938964844,261.89129638671875,260.2618713378906,280.1064453125,293.2688293457031,291.10748291015625,1.0,0.2756994068622589,0.7421151995658875,0.7421151995658875,1.0,1.0,-1.2152979373931885,0.5099978446960449,0.7053000926971436,0.218079999089241,0.0,0.0,0.5939707159996033,57.67021942138672,76.0,12.055065155029297,-13488.6103515625,221.11021423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5859680175781,308.3642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17880.55078125,18000.0,0.0,0.0,0.295483648777008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6176401972770691,0.6176465749740601,-6.360208772093756e-06,0.0,0.000299878331134,0.0,0.0,44.167179107666016,0.0,0.0,0.0,0.4115931987762451,4.0,0.0,1.0
