time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.0948580950498581,-2196.11962890625,304.1488342285156,0.6999582052230835,0.1529641151428222,0.1394088268280029,293.2032470703125,297.1499938964844,293.1499938964844,0.0043255733326077,-342.2798156738281,296.8476257324219,0.4665956497192383,0.050000000745058,0.0493912249803543,293.1815795898437,297.1499938964844,293.1499938964844,0.229877084493637,-3466.006103515625,304.1513366699219,0.8822178840637207,0.3128798604011535,0.2199785113334655,293.2034912109375,297.1499938964844,293.1499938964844,0.3002505898475647,-5801.634765625,304.1367492675781,0.9539592862129213,0.3875588476657867,0.3686213791370392,293.2696228027344,297.1499938964844,293.1499938964844,0.0079773673787713,-2684.367431640625,300.6012268066406,0.4665956497192383,0.050000000745058,0.2342907190322876,291.1137390136719,291.1499938964844,261.9067687988281,260.2742919921875,280.115234375,293.26953125,291.1147766113281,1.0,0.2789718508720398,0.7417426705360413,0.7417426705360413,1.0,1.0,-1.2141574621200562,0.5094476342201233,0.7047098875045776,0.2176766395568847,0.0,0.0,0.5954670310020447,60.43299102783203,76.0,14.748099327087402,-13468.650390625,226.4195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50152587890625,308.3163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17920.48046875,18000.0,0.0,0.0,0.2955415844917297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6210435628890991,0.6210500001907349,-6.394838692358462e-06,0.0,0.0002999371208716,0.0,0.0,44.70061111450195,0.0,0.0,0.0,0.4130424857139587,4.0,0.0,1.0
480960,293.15008544921875,297.1499938964844,293.1499938964844,0.0948825851082801,-2196.493408203125,304.14898681640625,0.6938173770904541,0.1529281735420227,0.1394744515419006,293.2001342773437,297.1499938964844,293.1499938964844,0.0043332981877028,-342.8150634765625,296.8491516113281,0.4605123996734619,0.050000000745058,0.0494931191205978,293.181396484375,297.1499938964844,293.1499938964844,0.2295791059732437,-3462.324951171875,304.1516418457031,0.8744490146636963,0.3125205338001251,0.2198086678981781,293.2056579589844,297.1499938964844,293.1499938964844,0.2992361783981323,-5784.50341796875,304.1409912109375,0.9440445303916932,0.3864535391330719,0.3675302863121032,293.2702941894531,297.1499938964844,293.1499938964844,0.0079684844240546,-2682.648193359375,300.579833984375,0.4605123996734619,0.050000000745058,0.23477403819561,291.11798095703125,291.1499938964844,261.9218444824219,260.2863464355469,280.12353515625,293.27020263671875,291.11871337890625,1.0,0.2820086181163788,0.7414003610610962,0.7414003610610962,1.0,1.0,-1.2134249210357666,0.5090816617012024,0.7043431997299194,0.217381089925766,0.0,0.0,0.5971682667732239,63.00085067749024,79.0,13.56136703491211,-13453.43359375,231.4622497558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.421875,308.2713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17931.224609375,18000.0,0.0,0.0,0.2957156002521515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6245138645172119,0.6245202422142029,-6.423515969800064e-06,0.0,0.0003001137229148,0.0,0.0,45.21078872680664,0.0,0.0,0.0,0.4144164025783539,4.0,0.0,1.0
481020,293.150390625,297.1499938964844,293.1499938964844,0.0949265509843826,-2197.176513671875,304.1492614746094,0.6834609508514404,0.1528601646423339,0.1395883113145828,293.1944885253906,297.1499938964844,293.1499938964844,0.0043475776910781,-343.812255859375,296.851318359375,0.4502797722816467,0.050000000745058,0.0496788881719112,293.18115234375,297.1499938964844,293.1499938964844,0.2289589196443557,-3454.71044921875,304.1521301269531,0.8614619374275208,0.3117731809616089,0.2194322198629379,293.20703125,297.1499938964844,293.1499938964844,0.2977330386638641,-5759.416015625,304.1464233398437,0.926993489265442,0.384760320186615,0.365977942943573,293.2713928222656,297.1499938964844,293.1499938964844,0.0079478314146399,-2678.527587890625,300.536865234375,0.4502797722816467,0.050000000745058,0.2356552630662918,291.1249084472656,291.1499938964844,261.9506225585937,260.30926513671875,280.1390686035156,293.2713317871094,291.1255187988281,1.0,0.287502110004425,0.7407158017158508,0.7407158017158508,1.0,1.0,-1.212526798248291,0.5085994005203247,0.7039274573326111,0.2169342637062072,0.0,0.0,0.600030243396759,67.68891906738281,82.0,10.822407722473145,-13428.2265625,240.813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781066894531,308.1894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17943.0,18000.0,0.0,0.0,0.2963636219501495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6308814287185669,0.6308878660202026,-6.474721431004582e-06,0.0,0.0003007714112754,0.0,0.0,46.14778900146485,0.0,0.0,0.0,0.4168781638145447,4.0,0.0,1.0
481080,293.150390625,297.1499938964844,293.1499938964844,0.0949265509843826,-2197.176513671875,304.1492614746094,0.6834609508514404,0.1528601646423339,0.1395883113145828,293.1944885253906,297.1499938964844,293.1499938964844,0.0043475776910781,-343.812255859375,296.851318359375,0.4502797722816467,0.050000000745058,0.0496788881719112,293.18115234375,297.1499938964844,293.1499938964844,0.2289589196443557,-3454.71044921875,304.1521301269531,0.8614619374275208,0.3117731809616089,0.2194322198629379,293.20703125,297.1499938964844,293.1499938964844,0.2977330386638641,-5759.416015625,304.1464233398437,0.926993489265442,0.384760320186615,0.365977942943573,293.2713928222656,297.1499938964844,293.1499938964844,0.0079478314146399,-2678.527587890625,300.536865234375,0.4502797722816467,0.050000000745058,0.2356552630662918,291.1249084472656,291.1499938964844,261.9506225585937,260.30926513671875,280.1390686035156,293.2713317871094,291.1255187988281,1.0,0.287502110004425,0.7407158017158508,0.7407158017158508,1.0,1.0,-1.212526798248291,0.5085994005203247,0.7039274573326111,0.2169342637062072,0.0,0.0,0.600030243396759,67.68891906738281,82.0,10.822407722473145,-13428.2265625,240.813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781066894531,308.1894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17943.0,18000.0,0.0,0.0,0.2963636219501495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6308814287185669,0.6308878660202026,-6.474721431004582e-06,0.0,0.0003007714112754,0.0,0.0,46.14778900146485,0.0,0.0,0.0,0.4168781638145447,4.0,0.0,1.0
481140,293.150634765625,297.1499938964844,293.1499938964844,0.094978429377079,-2198.04931640625,304.1494140625,0.6749662160873413,0.1528018563985824,0.139693409204483,293.1895751953125,297.1499938964844,293.1499938964844,0.004360600374639,-344.73907470703125,296.8523254394531,0.442218542098999,0.050000000745058,0.0498470552265644,293.1810607910156,297.1499938964844,293.1499938964844,0.2283354848623275,-3447.113525390625,304.1524353027344,0.8508749604225159,0.3110041916370392,0.2190246284008026,293.2066955566406,297.1499938964844,293.1499938964844,0.296546071767807,-5740.0400390625,304.1495361328125,0.9130781292915344,0.3833816051483154,0.3647940754890442,293.2722473144531,297.1499938964844,293.1499938964844,0.0079247560352087,-2673.89404296875,300.4936828613281,0.442218542098999,0.050000000745058,0.236452966928482,291.1298217773437,291.1499938964844,261.9773254394531,260.3303527832031,280.1534423828125,293.272216796875,291.1302490234375,1.0,0.2923926413059234,0.7400312423706055,0.7400312423706055,1.0,1.0,-1.2119020223617554,0.5082359910011292,0.7036660313606262,0.2165579497814178,0.0,0.0,0.6023730039596558,71.93528747558594,85.0,7.774314880371094,-13405.900390625,249.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15875244140625,308.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17953.060546875,18000.0,0.0,0.0,0.297295868396759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360454559326172,0.6360519528388977,-6.516725989058614e-06,0.0,0.0003017175185959,0.0,0.0,46.91887283325195,0.0,0.0,0.0,0.4188873767852783,4.0,0.0,1.0
481200,293.150634765625,297.1499938964844,293.1499938964844,0.094978429377079,-2198.04931640625,304.1494140625,0.6749662160873413,0.1528018563985824,0.139693409204483,293.1895751953125,297.1499938964844,293.1499938964844,0.004360600374639,-344.73907470703125,296.8523254394531,0.442218542098999,0.050000000745058,0.0498470552265644,293.1810607910156,297.1499938964844,293.1499938964844,0.2283354848623275,-3447.113525390625,304.1524353027344,0.8508749604225159,0.3110041916370392,0.2190246284008026,293.2066955566406,297.1499938964844,293.1499938964844,0.296546071767807,-5740.0400390625,304.1495361328125,0.9130781292915344,0.3833816051483154,0.3647940754890442,293.2722473144531,297.1499938964844,293.1499938964844,0.0079247560352087,-2673.89404296875,300.4936828613281,0.442218542098999,0.050000000745058,0.236452966928482,291.1298217773437,291.1499938964844,261.9773254394531,260.3303527832031,280.1534423828125,293.272216796875,291.1302490234375,1.0,0.2923926413059234,0.7400312423706055,0.7400312423706055,1.0,1.0,-1.2119020223617554,0.5082359910011292,0.7036660313606262,0.2165579497814178,0.0,0.0,0.6023730039596558,71.93528747558594,85.0,7.774314880371094,-13405.900390625,249.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15875244140625,308.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17953.060546875,18000.0,0.0,0.0,0.297295868396759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360454559326172,0.6360519528388977,-6.516725989058614e-06,0.0,0.0003017175185959,0.0,0.0,46.91887283325195,0.0,0.0,0.0,0.4188873767852783,4.0,0.0,1.0
481260,293.1508178710937,297.1499938964844,293.1499938964844,0.0950308665633201,-2198.947509765625,304.1495056152344,0.667782187461853,0.152751550078392,0.1397945582866668,293.18524169921875,297.1499938964844,293.1499938964844,0.0043726516887545,-345.5989074707031,296.8529663085937,0.4356394708156585,0.050000000745058,0.0500028133392334,293.1810302734375,297.1499938964844,293.1499938964844,0.2276959270238876,-3439.343505859375,304.1526794433594,0.841917872428894,0.3102211356163025,0.2185973972082138,293.2057800292969,297.1499938964844,293.1499938964844,0.2954581975936889,-5722.619140625,304.1514892578125,0.9019349813461304,0.382132738828659,0.3637506365776062,293.2729187011719,297.1499938964844,293.1499938964844,0.0078996047377586,-2668.713623046875,300.4506225585937,0.4356394708156585,0.050000000745058,0.2371918261051178,291.1340637207031,291.1499938964844,262.0015563964844,260.3492736816406,280.16632080078125,293.2728881835937,291.1344909667969,1.0,0.2968374192714691,0.7394350171089172,0.7394350171089172,1.0,1.0,-1.2113319635391235,0.5079101324081421,0.7034217715263367,0.2162133902311325,0.0,0.0,0.6042161583900452,75.86845397949219,73.0,6.504094123840332,-13388.2021484375,257.2357482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657653808594,308.0671081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17962.197265625,18000.0,0.0,0.0,0.2983846068382263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.640254557132721,0.6402611136436462,-6.551414116984233e-06,0.0,0.0003028224164154,0.0,0.0,47.55563354492188,0.0,0.0,0.0,0.4205288887023926,4.0,0.0,1.0
481320,293.1508178710937,297.1499938964844,293.1499938964844,0.0950308665633201,-2198.947509765625,304.1495056152344,0.667782187461853,0.152751550078392,0.1397945582866668,293.18524169921875,297.1499938964844,293.1499938964844,0.0043726516887545,-345.5989074707031,296.8529663085937,0.4356394708156585,0.050000000745058,0.0500028133392334,293.1810302734375,297.1499938964844,293.1499938964844,0.2276959270238876,-3439.343505859375,304.1526794433594,0.841917872428894,0.3102211356163025,0.2185973972082138,293.2057800292969,297.1499938964844,293.1499938964844,0.2954581975936889,-5722.619140625,304.1514892578125,0.9019349813461304,0.382132738828659,0.3637506365776062,293.2729187011719,297.1499938964844,293.1499938964844,0.0078996047377586,-2668.713623046875,300.4506225585937,0.4356394708156585,0.050000000745058,0.2371918261051178,291.1340637207031,291.1499938964844,262.0015563964844,260.3492736816406,280.16632080078125,293.2728881835937,291.1344909667969,1.0,0.2968374192714691,0.7394350171089172,0.7394350171089172,1.0,1.0,-1.2113319635391235,0.5079101324081421,0.7034217715263367,0.2162133902311325,0.0,0.0,0.6042161583900452,75.86845397949219,73.0,6.504094123840332,-13388.2021484375,257.2357482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657653808594,308.0671081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17962.197265625,18000.0,0.0,0.0,0.2983846068382263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.640254557132721,0.6402611136436462,-6.551414116984233e-06,0.0,0.0003028224164154,0.0,0.0,47.55563354492188,0.0,0.0,0.0,0.4205288887023926,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.0949502140283584,-2197.314697265625,304.1498107910156,0.668615460395813,0.1527443081140518,0.1397536396980285,293.18145751953125,297.1499938964844,293.1499938964844,0.0043686032295227,-345.21759033203125,296.8547058105469,0.4364334344863891,0.050000000745058,0.0499830022454261,293.1809387207031,297.1499938964844,293.1499938964844,0.2268589586019516,-3429.11962890625,304.1531982421875,0.8422693014144897,0.3094527423381805,0.2180422991514206,293.2044982910156,297.1499938964844,293.1499938964844,0.294208824634552,-5702.81982421875,304.153076171875,0.9021668434143066,0.3809765875339508,0.3626198768615722,293.2733154296875,297.1499938964844,293.1499938964844,0.0078392950817942,-2653.942138671875,300.4086303710937,0.4364334344863891,0.050000000745058,0.2370978444814682,291.1400451660156,291.1499938964844,262.02294921875,260.36578369140625,280.1788330078125,293.2732849121094,291.1408996582031,1.0,0.2955165207386017,0.738838791847229,0.738838791847229,1.0,1.0,-1.209123611450195,0.5068575143814087,0.7022660970687866,0.2154775708913803,0.0,0.0,0.6051902174949646,75.33255004882812,61.0,9.238414764404297,-13362.8212890625,255.29725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009765625,308.0341491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.376953125,18000.0,0.0,0.0,0.299508661031723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431045532226562,0.6431111693382263,-6.57683131066733e-06,0.0,0.0003039632283616,0.0,0.0,48.00093460083008,0.0,0.0,0.0,0.421652227640152,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.0949502140283584,-2197.314697265625,304.1498107910156,0.668615460395813,0.1527443081140518,0.1397536396980285,293.18145751953125,297.1499938964844,293.1499938964844,0.0043686032295227,-345.21759033203125,296.8547058105469,0.4364334344863891,0.050000000745058,0.0499830022454261,293.1809387207031,297.1499938964844,293.1499938964844,0.2268589586019516,-3429.11962890625,304.1531982421875,0.8422693014144897,0.3094527423381805,0.2180422991514206,293.2044982910156,297.1499938964844,293.1499938964844,0.294208824634552,-5702.81982421875,304.153076171875,0.9021668434143066,0.3809765875339508,0.3626198768615722,293.2733154296875,297.1499938964844,293.1499938964844,0.0078392950817942,-2653.942138671875,300.4086303710937,0.4364334344863891,0.050000000745058,0.2370978444814682,291.1400451660156,291.1499938964844,262.02294921875,260.36578369140625,280.1788330078125,293.2732849121094,291.1408996582031,1.0,0.2955165207386017,0.738838791847229,0.738838791847229,1.0,1.0,-1.209123611450195,0.5068575143814087,0.7022660970687866,0.2154775708913803,0.0,0.0,0.6051902174949646,75.33255004882812,61.0,9.238414764404297,-13362.8212890625,255.29725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009765625,308.0341491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.376953125,18000.0,0.0,0.0,0.299508661031723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431045532226562,0.6431111693382263,-6.57683131066733e-06,0.0,0.0003039632283616,0.0,0.0,48.00093460083008,0.0,0.0,0.0,0.421652227640152,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.0948773398995399,-2195.87109375,304.1499938964844,0.6715382933616638,0.1527733355760574,0.1397085785865783,293.1796875,297.1499938964844,293.1499938964844,0.0043613477610051,-344.614013671875,296.85650634765625,0.4390996098518371,0.050000000745058,0.0499185808002948,293.1808166503906,297.1499938964844,293.1499938964844,0.2263747155666351,-3423.18896484375,304.15350341796875,0.8453118801116943,0.309086799621582,0.2177358120679855,293.2037353515625,297.1499938964844,293.1499938964844,0.2935205698013305,-5691.95849609375,304.1537475585937,0.9056819677352904,0.3804368674755096,0.362035870552063,293.2733764648437,297.1499938964844,293.1499938964844,0.007798267994076,-2643.472412109375,300.3883972167969,0.4390996098518371,0.050000000745058,0.2367922514677047,291.14453125,291.1499938964844,262.0325012207031,260.3730163574219,280.184814453125,293.2733764648437,291.1454772949219,1.0,0.2933406829833984,0.7385406494140625,0.7385406494140625,1.0,1.0,-1.2075567245483398,0.5061273574829102,0.7014293670654297,0.2149950861930847,0.0,0.0,0.6051056385040283,73.67745208740234,61.0,11.00325870513916,-13345.7587890625,251.30618286132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804077148437,308.0236511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.58984375,18000.0,0.0,0.0,0.3000341355800628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6435555219650269,0.6435621380805969,-6.583116828551283e-06,0.0,0.0003044965269509,0.0,0.0,48.0848274230957,0.0,0.0,0.0,0.4218488037586212,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.094797171652317,-2194.29052734375,304.150146484375,0.6758738160133362,0.1528229564428329,0.1396572440862655,293.17803955078125,297.1499938964844,293.1499938964844,0.0043516466394066,-343.8230285644531,296.8584899902344,0.4431034922599792,0.050000000745058,0.0498275160789489,293.1806335449219,297.1499938964844,293.1499938964844,0.2258709371089935,-3417.023193359375,304.1537780761719,0.8499693870544434,0.3087326288223266,0.2174180448055267,293.202880859375,297.1499938964844,293.1499938964844,0.292818158864975,-5680.91064453125,304.15435791015625,0.9113152623176576,0.379921019077301,0.3614482581615448,293.2733459472656,297.1499938964844,293.1499938964844,0.0077524362131953,-2631.638427734375,300.3684997558594,0.4431034922599792,0.050000000745058,0.2363602817058563,291.1492614746094,291.1499938964844,262.04119873046875,260.3795166015625,280.1904602050781,293.2733459472656,291.1502380371094,1.0,0.2903540432453155,0.7382494807243347,0.7382494807243347,1.0,1.0,-1.2057807445526123,0.5053058862686157,0.7004748582839966,0.2144635617733001,0.0,0.0,0.604678213596344,71.34479522705078,49.0,12.099761962890623,-13326.0341796875,245.85748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681091308594,308.0166931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6796875,18000.0,0.0,0.0,0.3005098700523376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432694792747498,0.643276035785675,-6.583841695828596e-06,0.0,0.0003049793012905,0.0,0.0,48.05907440185547,0.0,0.0,0.0,0.421765923500061,4.0,0.0,1.0
481620,293.14947509765625,297.1499938964844,293.1499938964844,0.0946311131119728,-2191.032958984375,304.1503601074219,0.6886129379272461,0.1529763489961624,0.1395481526851654,293.1749267578125,297.1499938964844,293.1499938964844,0.0043268958106637,-341.8375244140625,296.8627014160156,0.4552851021289825,0.050000000745058,0.0495847202837467,293.1801452636719,297.1499938964844,293.1499938964844,0.2248335927724838,-3404.3466796875,304.1542358398437,0.8640673160552979,0.3080543875694275,0.2167600393295288,293.2010498046875,297.1499938964844,293.1499938964844,0.2914052903652191,-5658.78466796875,304.1552429199219,0.929041862487793,0.3789540529251098,0.3602756559848785,293.27301025390625,297.1499938964844,293.1499938964844,0.0076508331112563,-2605.089599609375,300.3294982910156,0.4552851021289825,0.050000000745058,0.2352085709571838,291.15869140625,291.1499938964844,262.055908203125,260.3902587890625,280.2008056640625,293.2730407714844,291.1596069335937,1.0,0.2824163734912872,0.7376671433448792,0.7376671433448792,1.0,1.0,-1.201778769493103,0.5034640431404114,0.6983147263526917,0.2132947593927383,0.0,0.0,0.602886438369751,65.13701629638672,37.0,12.784780502319336,-13280.865234375,231.69049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,308.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.513671875,18000.0,0.0,0.0,0.3012504279613495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6406923532485962,0.6406989097595215,-6.569364359165775e-06,0.0,0.0003057308786083,0.0,0.0,47.705448150634766,0.0,0.0,0.0,0.4208249449729919,4.0,0.0,1.0
481680,293.14947509765625,297.1499938964844,293.1499938964844,0.0946311131119728,-2191.032958984375,304.1503601074219,0.6886129379272461,0.1529763489961624,0.1395481526851654,293.1749267578125,297.1499938964844,293.1499938964844,0.0043268958106637,-341.8375244140625,296.8627014160156,0.4552851021289825,0.050000000745058,0.0495847202837467,293.1801452636719,297.1499938964844,293.1499938964844,0.2248335927724838,-3404.3466796875,304.1542358398437,0.8640673160552979,0.3080543875694275,0.2167600393295288,293.2010498046875,297.1499938964844,293.1499938964844,0.2914052903652191,-5658.78466796875,304.1552429199219,0.929041862487793,0.3789540529251098,0.3602756559848785,293.27301025390625,297.1499938964844,293.1499938964844,0.0076508331112563,-2605.089599609375,300.3294982910156,0.4552851021289825,0.050000000745058,0.2352085709571838,291.15869140625,291.1499938964844,262.055908203125,260.3902587890625,280.2008056640625,293.2730407714844,291.1596069335937,1.0,0.2824163734912872,0.7376671433448792,0.7376671433448792,1.0,1.0,-1.201778769493103,0.5034640431404114,0.6983147263526917,0.2132947593927383,0.0,0.0,0.602886438369751,65.13701629638672,37.0,12.784780502319336,-13280.865234375,231.69049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,308.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.513671875,18000.0,0.0,0.0,0.3012504279613495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6406923532485962,0.6406989097595215,-6.569364359165775e-06,0.0,0.0003057308786083,0.0,0.0,47.705448150634766,0.0,0.0,0.0,0.4208249449729919,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944731757044792,-2187.950439453125,304.1505126953125,0.7069565653800964,0.1531900316476822,0.1394420266151428,293.172119140625,297.1499938964844,293.1499938964844,0.0042972806841135,-339.4935607910156,296.86669921875,0.4725326001644134,0.050000000745058,0.0492845103144645,293.1795654296875,297.1499938964844,293.1499938964844,0.2237853556871414,-3391.5673828125,304.1545715332031,0.8852604031562805,0.3074067831039428,0.2160829454660415,293.1990661621094,297.1499938964844,293.1499938964844,0.2900176048278808,-5637.162109375,304.1557922363281,0.9545913338661194,0.3780622482299804,0.3591197729110718,293.2723999023437,297.1499938964844,293.1499938964844,0.0075412094593048,-2576.11669921875,300.291259765625,0.4725326001644134,0.050000000745058,0.2337844967842102,291.16729736328125,291.1499938964844,262.06671142578125,260.39764404296875,280.2096252441406,293.2724304199219,291.1680908203125,1.0,0.2723872661590576,0.7370848059654236,0.7370848059654236,1.0,1.0,-1.1973814964294434,0.5014469027519226,0.6959345936775208,0.2120365351438522,0.0,0.0,0.5999897718429565,57.47015380859375,25.0,11.859636306762695,-13229.9169921875,214.5059356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997314453125,308.02392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.2109375,18000.0,0.0,0.0,0.3016321361064911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357017159461975,0.6357082724571228,-6.535589363920735e-06,0.0,0.0003061182505916,0.0,0.0,46.99211883544922,0.0,0.0,0.0,0.4189525246620178,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944731757044792,-2187.950439453125,304.1505126953125,0.7069565653800964,0.1531900316476822,0.1394420266151428,293.172119140625,297.1499938964844,293.1499938964844,0.0042972806841135,-339.4935607910156,296.86669921875,0.4725326001644134,0.050000000745058,0.0492845103144645,293.1795654296875,297.1499938964844,293.1499938964844,0.2237853556871414,-3391.5673828125,304.1545715332031,0.8852604031562805,0.3074067831039428,0.2160829454660415,293.1990661621094,297.1499938964844,293.1499938964844,0.2900176048278808,-5637.162109375,304.1557922363281,0.9545913338661194,0.3780622482299804,0.3591197729110718,293.2723999023437,297.1499938964844,293.1499938964844,0.0075412094593048,-2576.11669921875,300.291259765625,0.4725326001644134,0.050000000745058,0.2337844967842102,291.16729736328125,291.1499938964844,262.06671142578125,260.39764404296875,280.2096252441406,293.2724304199219,291.1680908203125,1.0,0.2723872661590576,0.7370848059654236,0.7370848059654236,1.0,1.0,-1.1973814964294434,0.5014469027519226,0.6959345936775208,0.2120365351438522,0.0,0.0,0.5999897718429565,57.47015380859375,25.0,11.859636306762695,-13229.9169921875,214.5059356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997314453125,308.02392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.2109375,18000.0,0.0,0.0,0.3016321361064911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357017159461975,0.6357082724571228,-6.535589363920735e-06,0.0,0.0003061182505916,0.0,0.0,46.99211883544922,0.0,0.0,0.0,0.4189525246620178,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.0943366065621376,-2185.2998046875,304.15057373046875,0.7299578189849854,0.1534506827592849,0.1393463164567947,293.1695861816406,297.1499938964844,293.1499938964844,0.0042648245580494,-336.9535217285156,296.8699951171875,0.4900304973125458,0.050000000745058,0.0489478111267089,293.178955078125,297.1499938964844,293.1499938964844,0.2227568328380584,-3379.064453125,304.1547546386719,0.9159826636314392,0.3067847490310669,0.215397372841835,293.1970520019531,297.1499938964844,293.1499938964844,0.2886861860752105,-5616.509765625,304.15606689453125,0.98491233587265,0.3772284388542175,0.3579861521720886,293.2715148925781,297.1499938964844,293.1499938964844,0.0074281124398112,-2545.9873046875,300.2534484863281,0.4900304973125458,0.050000000745058,0.23218734562397,291.1742858886719,291.1499938964844,262.0732727050781,260.40142822265625,280.216552734375,293.2715759277344,291.1748962402344,1.0,0.2607107162475586,0.7365458607673645,0.7365458607673645,1.0,1.0,-1.1927618980407717,0.4993382096290588,0.6934236884117126,0.2107402235269546,0.0,0.0,0.5962643623352051,48.876708984375,25.0,9.732244491577148,-13175.302734375,195.49090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517272949219,308.0448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.79296875,18000.0,0.0,0.0,0.3015948534011841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288046836853027,0.6288111805915833,-6.486379334091907e-06,0.0,0.0003060804447159,0.0,0.0,46.00257110595703,0.0,0.0,0.0,0.4163491427898407,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.0943366065621376,-2185.2998046875,304.15057373046875,0.7299578189849854,0.1534506827592849,0.1393463164567947,293.1695861816406,297.1499938964844,293.1499938964844,0.0042648245580494,-336.9535217285156,296.8699951171875,0.4900304973125458,0.050000000745058,0.0489478111267089,293.178955078125,297.1499938964844,293.1499938964844,0.2227568328380584,-3379.064453125,304.1547546386719,0.9159826636314392,0.3067847490310669,0.215397372841835,293.1970520019531,297.1499938964844,293.1499938964844,0.2886861860752105,-5616.509765625,304.15606689453125,0.98491233587265,0.3772284388542175,0.3579861521720886,293.2715148925781,297.1499938964844,293.1499938964844,0.0074281124398112,-2545.9873046875,300.2534484863281,0.4900304973125458,0.050000000745058,0.23218734562397,291.1742858886719,291.1499938964844,262.0732727050781,260.40142822265625,280.216552734375,293.2715759277344,291.1748962402344,1.0,0.2607107162475586,0.7365458607673645,0.7365458607673645,1.0,1.0,-1.1927618980407717,0.4993382096290588,0.6934236884117126,0.2107402235269546,0.0,0.0,0.5962643623352051,48.876708984375,25.0,9.732244491577148,-13175.302734375,195.49090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517272949219,308.0448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.79296875,18000.0,0.0,0.0,0.3015948534011841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288046836853027,0.6288111805915833,-6.486379334091907e-06,0.0,0.0003060804447159,0.0,0.0,46.00257110595703,0.0,0.0,0.0,0.4163491427898407,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.0943177193403244,-2184.88134765625,304.150390625,0.7481756806373596,0.153732568025589,0.1393851786851883,293.1673278808594,297.1499938964844,293.1499938964844,0.0042436555959284,-335.2777099609375,296.8726806640625,0.5031915903091431,0.050000000745058,0.0487261638045311,293.1783752441406,297.1499938964844,293.1499938964844,0.22185780107975,-3368.18017578125,304.1546630859375,0.9432771801948548,0.3061658442020416,0.2148032486438751,293.1929626464844,297.1499938964844,293.1499938964844,0.2819728851318359,-5509.046875,304.1663513183594,0.9990000128746032,0.3768465220928192,0.3510012626647949,293.2704467773437,297.1499938964844,293.1499938964844,0.0073398780077695,-2522.4794921875,300.2160339355469,0.5031915903091431,0.050000000745058,0.2311359494924545,291.17987060546875,291.1499938964844,262.07525634765625,260.4012756347656,280.2248840332031,293.2705383300781,291.1813659667969,1.0,0.25205197930336,0.7360068559646606,0.7360068559646606,1.0,1.0,-1.182192087173462,0.494591474533081,0.6876006722450256,0.2080659568309784,0.0,0.0,0.5919377207756042,43.1140022277832,25.0,13.524250030517578,-13083.2392578125,180.48162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12579345703125,308.0879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18075.203125,18000.0,0.0,0.0,0.3011063933372497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6206794381141663,0.6206858158111572,-6.427083462767769e-06,0.0,0.0003055847191717,0.0,0.0,44.84561538696289,0.0,0.0,0.0,0.4132761061191559,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.0943177193403244,-2184.88134765625,304.150390625,0.7481756806373596,0.153732568025589,0.1393851786851883,293.1673278808594,297.1499938964844,293.1499938964844,0.0042436555959284,-335.2777099609375,296.8726806640625,0.5031915903091431,0.050000000745058,0.0487261638045311,293.1783752441406,297.1499938964844,293.1499938964844,0.22185780107975,-3368.18017578125,304.1546630859375,0.9432771801948548,0.3061658442020416,0.2148032486438751,293.1929626464844,297.1499938964844,293.1499938964844,0.2819728851318359,-5509.046875,304.1663513183594,0.9990000128746032,0.3768465220928192,0.3510012626647949,293.2704467773437,297.1499938964844,293.1499938964844,0.0073398780077695,-2522.4794921875,300.2160339355469,0.5031915903091431,0.050000000745058,0.2311359494924545,291.17987060546875,291.1499938964844,262.07525634765625,260.4012756347656,280.2248840332031,293.2705383300781,291.1813659667969,1.0,0.25205197930336,0.7360068559646606,0.7360068559646606,1.0,1.0,-1.182192087173462,0.494591474533081,0.6876006722450256,0.2080659568309784,0.0,0.0,0.5919377207756042,43.1140022277832,25.0,13.524250030517578,-13083.2392578125,180.48162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12579345703125,308.0879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18075.203125,18000.0,0.0,0.0,0.3011063933372497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6206794381141663,0.6206858158111572,-6.427083462767769e-06,0.0,0.0003055847191717,0.0,0.0,44.84561538696289,0.0,0.0,0.0,0.4132761061191559,4.0,0.0,1.0
482100,293.1459045410156,297.1499938964844,293.1499938964844,0.0942394211888313,-2183.177001953125,304.1504821777344,0.7545002698898315,0.1538629233837127,0.1394481807947158,293.1662902832031,297.1499938964844,293.1499938964844,0.004235912580043,-334.49444580078125,296.8807067871094,0.5077205300331116,0.050000000745058,0.0486610308289527,293.17822265625,297.1499938964844,293.1499938964844,0.2211967557668686,-3359.926513671875,304.155029296875,0.951916515827179,0.3058397471904754,0.2145362347364425,293.1829833984375,297.1499938964844,293.1499938964844,0.2731578052043915,-5367.74755859375,304.1793212890625,0.9990000128746032,0.3782580196857452,0.3420839309692383,293.26983642578125,297.1499938964844,293.1499938964844,0.007300591096282,-2510.896728515625,300.2013244628906,0.5077205300331116,0.050000000745058,0.2308269888162613,291.19464111328125,291.1499938964844,262.07440185546875,260.399658203125,280.2314758300781,293.2699279785156,291.1988525390625,1.0,0.2483035773038864,0.7357373833656311,0.7357373833656311,1.0,1.0,-1.1707924604415894,0.4895523190498352,0.6812402009963989,0.2051969766616821,0.0,0.0,0.5875514149665833,41.30245208740234,25.0,32.7750129699707,-12993.2373046875,173.35076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783752441406,308.1285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.251953125,18000.0,0.0,0.0,0.3005779087543487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148016452789307,0.6148080229759216,-6.389780992321903e-06,0.0,0.0003050483646802,0.0,0.0,44.05086135864258,0.0,0.0,0.0,0.4110529720783233,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.0941309183835983,-2180.86669921875,304.15057373046875,0.7605103850364685,0.1539786607027053,0.1395036727190017,293.1654357910156,297.1499938964844,293.1499938964844,0.0042264736257493,-333.55096435546875,296.8909606933594,0.5120604038238525,0.050000000745058,0.048603530973196,293.1781616210937,297.1499938964844,293.1499938964844,0.2204658091068267,-3350.783935546875,304.1554260253906,0.9596391320228576,0.3054917752742767,0.2142592817544937,293.1683654785156,297.1499938964844,293.1499938964844,0.2650043368339538,-5237.19873046875,304.18878173828125,0.9990000128746032,0.3807076513767242,0.3340130448341369,293.2691650390625,297.1499938964844,293.1499938964844,0.0072610145434737,-2498.986328125,300.1883544921875,0.5120604038238525,0.050000000745058,0.2305542230606079,291.2138977050781,291.1499938964844,262.072265625,260.3969421386719,280.2366638183594,293.2692565917969,291.2173156738281,1.0,0.244918942451477,0.7355239987373352,0.7355239987373352,1.0,1.0,-1.160441756248474,0.4849891662597656,0.6754526495933533,0.2026035040616989,0.0,0.0,0.5813418626785278,39.7004280090332,28.0,39.523536682128906,-12887.994140625,167.06629943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244873046875,308.15594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18161.873046875,18000.0,0.0,0.0,0.2997914552688598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049759984016418,0.604982316493988,-6.329806183202891e-06,0.0,0.0003042502212338,0.0,0.0,42.75456237792969,0.0,0.0,0.0,0.4074758291244507,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.094095841050148,-2179.999267578125,304.1504211425781,0.7694560289382935,0.154189258813858,0.1396240890026092,293.1640930175781,297.1499938964844,293.1499938964844,0.0042136125266551,-332.3863830566406,296.8992614746094,0.5185372829437256,0.050000000745058,0.048525620251894,293.17828369140625,297.1499938964844,293.1499938964844,0.2194054573774337,-3337.80078125,304.1553649902344,0.969959318637848,0.3047527074813843,0.213697150349617,293.13482666015625,297.1499938964844,293.1499938964844,0.2536216676235199,-5056.4296875,304.1944274902344,0.9990000128746032,0.3870379328727722,0.3227540254592895,293.2674560546875,297.1499938964844,293.1499938964844,0.0071987905539572,-2481.52978515625,300.1573486328125,0.5185372829437256,0.050000000745058,0.2301846444606781,291.23150634765625,291.1499938964844,262.06396484375,260.3880615234375,280.24169921875,293.267578125,291.2317199707031,1.0,0.2403228878974914,0.7350972294807434,0.7350972294807434,1.0,1.0,-1.1458567380905151,0.4785587787628174,0.6672979593276978,0.1989117860794067,0.0,0.0,0.5689488649368286,37.52334976196289,46.0,19.78081703186035,-12696.1318359375,158.53546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41412353515625,308.1954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18206.20703125,18000.0,0.0,0.0,0.2973931729793548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581028938293457,0.5810351371765137,-6.167365881992737e-06,0.0,0.0003018162678927,0.0,0.0,39.607181549072266,0.0,0.0,0.0,0.3987844586372375,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.094095841050148,-2179.999267578125,304.1504211425781,0.7694560289382935,0.154189258813858,0.1396240890026092,293.1640930175781,297.1499938964844,293.1499938964844,0.0042136125266551,-332.3863830566406,296.8992614746094,0.5185372829437256,0.050000000745058,0.048525620251894,293.17828369140625,297.1499938964844,293.1499938964844,0.2194054573774337,-3337.80078125,304.1553649902344,0.969959318637848,0.3047527074813843,0.213697150349617,293.13482666015625,297.1499938964844,293.1499938964844,0.2536216676235199,-5056.4296875,304.1944274902344,0.9990000128746032,0.3870379328727722,0.3227540254592895,293.2674560546875,297.1499938964844,293.1499938964844,0.0071987905539572,-2481.52978515625,300.1573486328125,0.5185372829437256,0.050000000745058,0.2301846444606781,291.23150634765625,291.1499938964844,262.06396484375,260.3880615234375,280.24169921875,293.267578125,291.2317199707031,1.0,0.2403228878974914,0.7350972294807434,0.7350972294807434,1.0,1.0,-1.1458567380905151,0.4785587787628174,0.6672979593276978,0.1989117860794067,0.0,0.0,0.5689488649368286,37.52334976196289,46.0,19.78081703186035,-12696.1318359375,158.53546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41412353515625,308.1954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18206.20703125,18000.0,0.0,0.0,0.2973931729793548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581028938293457,0.5810351371765137,-6.167365881992737e-06,0.0,0.0003018162678927,0.0,0.0,39.607181549072266,0.0,0.0,0.0,0.3987844586372375,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0944453850388526,-2186.93994140625,304.1496887207031,0.7641735076904297,0.1543463766574859,0.1398285180330276,293.1632080078125,297.1499938964844,293.1499938964844,0.0042174952104687,-332.96484375,296.88543701171875,0.5143318176269531,0.050000000745058,0.0485752373933792,293.17877197265625,297.1499938964844,293.1499938964844,0.2191488444805145,-3335.302978515625,304.1539611816406,0.9620286226272584,0.3039373159408569,0.2131822854280471,293.1155090332031,297.1499938964844,293.1499938964844,0.2600811123847961,-5167.64697265625,304.16802978515625,0.9990000128746032,0.3914050757884979,0.3299626111984253,293.2656555175781,297.1499938964844,293.1499938964844,0.0071752406656742,-2477.998046875,300.1153869628906,0.5143318176269531,0.050000000745058,0.2304200083017349,291.211181640625,291.1499938964844,262.04998779296875,260.3743896484375,280.2320861816406,293.2657470703125,291.2056579589844,1.0,0.2439451813697815,0.7346705198287964,0.7346705198287964,1.0,1.0,-1.1544662714004517,0.4822900593280792,0.67217618227005,0.2007941752672195,0.0,0.0,0.5614883899688721,38.89501190185547,64.0,-33.83570861816406,-12675.142578125,163.72012329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5863647460937,308.2001342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18147.083984375,18000.0,0.0,0.0,0.294255793094635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620004534721375,0.5620064735412598,-6.021941771905404e-06,0.0,0.0002986322215292,0.0,0.0,37.12518310546875,0.0,0.0,0.0,0.3917992711067199,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0944453850388526,-2186.93994140625,304.1496887207031,0.7641735076904297,0.1543463766574859,0.1398285180330276,293.1632080078125,297.1499938964844,293.1499938964844,0.0042174952104687,-332.96484375,296.88543701171875,0.5143318176269531,0.050000000745058,0.0485752373933792,293.17877197265625,297.1499938964844,293.1499938964844,0.2191488444805145,-3335.302978515625,304.1539611816406,0.9620286226272584,0.3039373159408569,0.2131822854280471,293.1155090332031,297.1499938964844,293.1499938964844,0.2600811123847961,-5167.64697265625,304.16802978515625,0.9990000128746032,0.3914050757884979,0.3299626111984253,293.2656555175781,297.1499938964844,293.1499938964844,0.0071752406656742,-2477.998046875,300.1153869628906,0.5143318176269531,0.050000000745058,0.2304200083017349,291.211181640625,291.1499938964844,262.04998779296875,260.3743896484375,280.2320861816406,293.2657470703125,291.2056579589844,1.0,0.2439451813697815,0.7346705198287964,0.7346705198287964,1.0,1.0,-1.1544662714004517,0.4822900593280792,0.67217618227005,0.2007941752672195,0.0,0.0,0.5614883899688721,38.89501190185547,64.0,-33.83570861816406,-12675.142578125,163.72012329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5863647460937,308.2001342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18147.083984375,18000.0,0.0,0.0,0.294255793094635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620004534721375,0.5620064735412598,-6.021941771905404e-06,0.0,0.0002986322215292,0.0,0.0,37.12518310546875,0.0,0.0,0.0,0.3917992711067199,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.0951988697052002,-2202.093505859375,304.1485290527344,0.7478890419006348,0.1544259637594223,0.1400780379772186,293.16259765625,297.1499938964844,293.1499938964844,0.004241157323122,-335.5834350585937,296.8451232910156,0.5021284818649292,0.050000000745058,0.048742339015007,293.1796569824219,297.1499938964844,293.1499938964844,0.2197905629873275,-3344.41943359375,304.1515808105469,0.9375176429748536,0.3030338883399963,0.2126933634281158,293.1318664550781,297.1499938964844,293.1499938964844,0.2829498648643493,-5540.94189453125,304.1236267089844,0.9990000128746032,0.3890396058559418,0.3531705737113952,293.2648010253906,297.1499938964844,293.1499938964844,0.0071887820959091,-2488.53173828125,300.056884765625,0.5021284818649292,0.050000000745058,0.2312126755714416,291.14471435546875,291.1499938964844,262.0328369140625,260.3580322265625,280.2108764648437,293.2648010253906,291.13702392578125,1.0,0.2540555000305176,0.7342455983161926,0.7342455983161926,1.0,1.0,-1.1831804513931274,0.4948151409626007,0.6883652806282043,0.2076555043458938,0.0,0.0,0.5663822293281555,43.52815246582031,67.0,-82.50164794921875,-12883.3818359375,181.6274871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6715393066406,308.1979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.26953125,18000.0,0.0,0.0,0.2914451062679291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624808073043823,0.5624868273735046,-5.985686584608629e-06,0.0,0.0002957797551061,0.0,0.0,36.98310470581055,0.0,0.0,0.0,0.3915767967700958,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.0951988697052002,-2202.093505859375,304.1485290527344,0.7478890419006348,0.1544259637594223,0.1400780379772186,293.16259765625,297.1499938964844,293.1499938964844,0.004241157323122,-335.5834350585937,296.8451232910156,0.5021284818649292,0.050000000745058,0.048742339015007,293.1796569824219,297.1499938964844,293.1499938964844,0.2197905629873275,-3344.41943359375,304.1515808105469,0.9375176429748536,0.3030338883399963,0.2126933634281158,293.1318664550781,297.1499938964844,293.1499938964844,0.2829498648643493,-5540.94189453125,304.1236267089844,0.9990000128746032,0.3890396058559418,0.3531705737113952,293.2648010253906,297.1499938964844,293.1499938964844,0.0071887820959091,-2488.53173828125,300.056884765625,0.5021284818649292,0.050000000745058,0.2312126755714416,291.14471435546875,291.1499938964844,262.0328369140625,260.3580322265625,280.2108764648437,293.2648010253906,291.13702392578125,1.0,0.2540555000305176,0.7342455983161926,0.7342455983161926,1.0,1.0,-1.1831804513931274,0.4948151409626007,0.6883652806282043,0.2076555043458938,0.0,0.0,0.5663822293281555,43.52815246582031,67.0,-82.50164794921875,-12883.3818359375,181.6274871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6715393066406,308.1979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.26953125,18000.0,0.0,0.0,0.2914451062679291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624808073043823,0.5624868273735046,-5.985686584608629e-06,0.0,0.0002957797551061,0.0,0.0,36.98310470581055,0.0,0.0,0.0,0.3915767967700958,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.095847263932228,-2215.009033203125,304.1479797363281,0.7308660745620728,0.1544636636972427,0.1403183043003082,293.1621398925781,297.1499938964844,293.1499938964844,0.0042713265866041,-338.5348205566406,296.80975341796875,0.489552229642868,0.050000000745058,0.0489566847681999,293.1806640625,297.1499938964844,293.1499938964844,0.2201923877000808,-3350.176513671875,304.15045166015625,0.9098297953605652,0.302074521780014,0.2121894359588623,293.17205810546875,297.1499938964844,293.1499938964844,0.2947992980480194,-5724.93408203125,304.11505126953125,0.9882462620735168,0.3813405334949493,0.3634302020072937,293.26531982421875,297.1499938964844,293.1499938964844,0.0072052632458508,-2498.86376953125,299.997314453125,0.489552229642868,0.050000000745058,0.2322294414043426,291.0872802734375,291.1499938964844,262.01519775390625,260.3412780761719,280.1986694335937,293.2652587890625,291.0867004394531,1.0,0.2628544867038727,0.7338206768035889,0.7338206768035889,1.0,1.0,-1.1969928741455078,0.500748872756958,0.696243941783905,0.2111343890428543,0.0,0.0,0.5792543292045593,49.15870666503906,70.0,-54.05766296386719,-13099.8876953125,197.3934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6144104003906,308.23736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17817.330078125,18000.0,0.0,0.0,0.2900038659572601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5827832221984863,0.5827893614768982,-6.09181961408467e-06,0.0,0.0002943170547951,0.0,0.0,39.37091064453125,0.0,0.0,0.0,0.3985335826873779,4.0,0.0,1.0
