time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.095847263932228,-2215.009033203125,304.1479797363281,0.7308660745620728,0.1544636636972427,0.1403183043003082,293.1621398925781,297.1499938964844,293.1499938964844,0.0042713265866041,-338.5348205566406,296.80975341796875,0.489552229642868,0.050000000745058,0.0489566847681999,293.1806640625,297.1499938964844,293.1499938964844,0.2201923877000808,-3350.176513671875,304.15045166015625,0.9098297953605652,0.302074521780014,0.2121894359588623,293.17205810546875,297.1499938964844,293.1499938964844,0.2947992980480194,-5724.93408203125,304.11505126953125,0.9882462620735168,0.3813405334949493,0.3634302020072937,293.26531982421875,297.1499938964844,293.1499938964844,0.0072052632458508,-2498.86376953125,299.997314453125,0.489552229642868,0.050000000745058,0.2322294414043426,291.0872802734375,291.1499938964844,262.01519775390625,260.3412780761719,280.1986694335937,293.2652587890625,291.0867004394531,1.0,0.2628544867038727,0.7338206768035889,0.7338206768035889,1.0,1.0,-1.1969928741455078,0.500748872756958,0.696243941783905,0.2111343890428543,0.0,0.0,0.5792543292045593,49.15870666503906,70.0,-54.05766296386719,-13099.8876953125,197.3934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6144104003906,308.23736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17817.330078125,18000.0,0.0,0.0,0.2900038659572601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5827832221984863,0.5827893614768982,-6.09181961408467e-06,0.0,0.0002943170547951,0.0,0.0,39.37091064453125,0.0,0.0,0.0,0.3985335826873779,4.0,0.0,1.0
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.0958624258637428,-2215.069580078125,304.1483154296875,0.7221670746803284,0.1544529050588607,0.1404440402984619,293.162109375,297.1499938964844,293.1499938964844,0.0042810970917344,-339.13238525390625,296.8131408691406,0.4829782247543335,0.050000000745058,0.0490828081965446,293.18133544921875,297.1499938964844,293.1499938964844,0.2196610569953918,-3343.41357421875,304.1513366699219,0.8968982100486755,0.301554799079895,0.2119361162185669,293.1834716796875,297.1499938964844,293.1499938964844,0.2918939590454101,-5677.7841796875,304.1265869140625,0.9746177792549132,0.3788160383701324,0.3605841994285583,293.26593017578125,297.1499938964844,293.1499938964844,0.0072006429545581,-2497.293212890625,299.9786376953125,0.4829782247543335,0.050000000745058,0.2328277230262756,291.0969543457031,291.1499938964844,262.0061950683594,260.3327331542969,280.1982421875,293.2658386230469,291.1004333496094,1.0,0.2665914893150329,0.7336081862449646,0.7336081862449646,1.0,1.0,-1.1939737796783447,0.4993706047534942,0.6946031451225281,0.2103901654481887,0.0,0.0,0.5819360017776489,52.30962753295898,70.0,-8.437816619873047,-13129.0625,202.8601531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552673339844,308.2529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17841.08984375,18000.0,0.0,0.0,0.2897242903709411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592133641242981,0.5921398401260376,-6.16390479990514e-06,0.0,0.0002940333215519,0.0,0.0,40.62581634521485,0.0,0.0,0.0,0.4019180834293365,4.0,0.0,1.0
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.0958254411816597,-2214.13330078125,304.148681640625,0.7147082090377808,0.1544150412082672,0.1405291408300399,293.1623229980469,297.1499938964844,293.1499938964844,0.0042859558016061,-339.3365783691406,296.81854248046875,0.4771608114242553,0.050000000745058,0.0491964183747768,293.1821594238281,297.1499938964844,293.1499938964844,0.2190368920564651,-3335.513427734375,304.1522216796875,0.8863327503204346,0.300997257232666,0.2116446197032928,293.1899108886719,297.1499938964844,293.1499938964844,0.2900081574916839,-5645.80224609375,304.1342163085937,0.96242094039917,0.3771205246448517,0.3587258756160736,293.2666931152344,297.1499938964844,293.1499938964844,0.0071903918869793,-2494.03369140625,299.9610900878906,0.4771608114242553,0.050000000745058,0.2333666235208511,291.1113586425781,291.1499938964844,261.9971008300781,260.3241577148437,280.1979064941406,293.2665710449219,291.1133728027344,1.0,0.2700400054454803,0.7332133054733276,0.7332133054733276,1.0,1.0,-1.1922780275344849,0.4985443353652954,0.6937336921691895,0.2099344581365585,0.0,0.0,0.5830308794975281,55.16252136230469,73.0,9.38413906097412,-13125.8984375,208.0858612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4911499023437,308.2299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17903.095703125,18000.0,0.0,0.0,0.2896191477775574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964778661727905,0.5964841246604919,-6.209283583302749e-06,0.0,0.0002939266269095,0.0,0.0,41.28111267089844,0.0,0.0,0.0,0.40369313955307,4.0,0.0,1.0
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.0958464965224266,-2214.34228515625,304.1490783691406,0.7016302943229675,0.1543104499578476,0.140635073184967,293.1632995605469,297.1499938964844,293.1499938964844,0.0042961700819432,-340.0107727050781,296.8170166015625,0.4661351144313812,0.050000000745058,0.0493993386626243,293.1839294433594,297.1499938964844,293.1499938964844,0.2180399298667907,-3323.156005859375,304.15313720703125,0.8692582845687866,0.2998253405094147,0.2109913527965545,293.1956481933594,297.1499938964844,293.1499938964844,0.2879621386528015,-5611.09619140625,304.1427307128906,0.941501796245575,0.3749371767044067,0.3565373420715332,293.2681884765625,297.1499938964844,293.1499938964844,0.0071726283058524,-2489.766357421875,299.91943359375,0.4661351144313812,0.050000000745058,0.2343291938304901,291.1210632324219,291.1499938964844,261.9786071777344,260.30670166015625,280.19683837890625,293.2680969238281,291.1216125488281,1.0,0.2762184739112854,0.7324236035346985,0.7324236035346985,1.0,1.0,-1.1903924942016602,0.4975399076938629,0.6928526163101196,0.2094154953956604,0.0,0.0,0.586094081401825,60.2755012512207,76.0,10.395817756652832,-13111.1552734375,217.8094024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36724853515625,308.1659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17939.3515625,18000.0,0.0,0.0,0.2897452414035797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026569604873657,0.6026632189750671,-6.262477199925343e-06,0.0,0.000294054596452,0.0,0.0,42.16155624389648,0.0,0.0,0.0,0.406166672706604,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.0958464965224266,-2214.34228515625,304.1490783691406,0.7016302943229675,0.1543104499578476,0.140635073184967,293.1632995605469,297.1499938964844,293.1499938964844,0.0042961700819432,-340.0107727050781,296.8170166015625,0.4661351144313812,0.050000000745058,0.0493993386626243,293.1839294433594,297.1499938964844,293.1499938964844,0.2180399298667907,-3323.156005859375,304.15313720703125,0.8692582845687866,0.2998253405094147,0.2109913527965545,293.1956481933594,297.1499938964844,293.1499938964844,0.2879621386528015,-5611.09619140625,304.1427307128906,0.941501796245575,0.3749371767044067,0.3565373420715332,293.2681884765625,297.1499938964844,293.1499938964844,0.0071726283058524,-2489.766357421875,299.91943359375,0.4661351144313812,0.050000000745058,0.2343291938304901,291.1210632324219,291.1499938964844,261.9786071777344,260.30670166015625,280.19683837890625,293.2680969238281,291.1216125488281,1.0,0.2762184739112854,0.7324236035346985,0.7324236035346985,1.0,1.0,-1.1903924942016602,0.4975399076938629,0.6928526163101196,0.2094154953956604,0.0,0.0,0.586094081401825,60.2755012512207,76.0,10.395817756652832,-13111.1552734375,217.8094024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36724853515625,308.1659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17939.3515625,18000.0,0.0,0.0,0.2897452414035797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026569604873657,0.6026632189750671,-6.262477199925343e-06,0.0,0.000294054596452,0.0,0.0,42.16155624389648,0.0,0.0,0.0,0.406166672706604,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.0958638042211532,-2214.571533203125,304.1492919921875,0.6929053068161011,0.1542205661535263,0.1406935751438141,293.1644897460937,297.1499938964844,293.1499938964844,0.0043027633801102,-340.46661376953125,296.8125,0.4575033485889435,0.050000000745058,0.0495451726019382,293.1854248046875,297.1499938964844,293.1499938964844,0.217235192656517,-3313.251708984375,304.1536560058594,0.8582650423049927,0.2988386452198028,0.2104233503341674,293.1971740722656,297.1499938964844,293.1499938964844,0.2869023084640503,-5593.33251953125,304.1465148925781,0.9274884462356568,0.373704582452774,0.3554232716560364,293.2693176269531,297.1499938964844,293.1499938964844,0.0071567078121006,-2486.0732421875,299.8849182128906,0.4575033485889435,0.050000000745058,0.2350209653377533,291.1253967285156,291.1499938964844,261.9635314941406,260.2925109863281,280.1956481933594,293.26922607421875,291.1258850097656,1.0,0.2806117832660675,0.7317917943000793,0.7317917943000793,1.0,1.0,-1.1894489526748655,0.4969772100448608,0.6924717426300049,0.2091590613126754,0.0,0.0,0.5883668065071106,63.9566535949707,76.0,8.797235488891602,-13104.2529296875,224.93524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27520751953125,308.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.673828125,18000.0,0.0,0.0,0.290120393037796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075041890144348,0.607510507106781,-6.299527740338817e-06,0.0,0.000294435332762,0.0,0.0,42.83414840698242,0.0,0.0,0.0,0.4080014526844024,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0958678945899009,-2214.62841796875,304.1493530273437,0.6909251809120178,0.1541980803012848,0.140706330537796,293.16485595703125,297.1499938964844,293.1499938964844,0.0043041110038757,-340.5602722167969,296.81109619140625,0.4555571675300598,0.050000000745058,0.0495798848569393,293.1858215332031,297.1499938964844,293.1499938964844,0.2170285731554031,-3310.7138671875,304.1537780761719,0.8557875156402588,0.2985840439796448,0.2102746814489364,293.1973571777344,297.1499938964844,293.1499938964844,0.2866716682910919,-5589.50830078125,304.147216796875,0.9243160486221312,0.373430460691452,0.355185329914093,293.26959228515625,297.1499938964844,293.1499938964844,0.0071524819359183,-2485.091552734375,299.8762512207031,0.4555571675300598,0.050000000745058,0.2351856231689453,291.1263122558594,291.1499938964844,261.959716796875,260.2889404296875,280.1953430175781,293.2695007324219,291.1267395019531,1.0,0.2816475331783294,0.7316338419914246,0.7316338419914246,1.0,1.0,-1.189239501953125,0.4968473315238952,0.6923922300338745,0.2091036587953567,0.0,0.0,0.5888887643814087,64.83317565917969,79.0,8.216973304748535,-13102.384765625,226.6356506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535095214844,308.1067810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17947.4296875,18000.0,0.0,0.0,0.2902458012104034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608610212802887,0.6086165308952332,-6.308092451945413e-06,0.0,0.0002945626038126,0.0,0.0,42.98912048339844,0.0,0.0,0.0,0.4084224998950958,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.0958917587995529,-2215.001953125,304.1495361328125,0.6819901466369629,0.1540859639644622,0.140762373805046,293.1669311523437,297.1499938964844,293.1499938964844,0.004309335257858,-340.9311218261719,296.802001953125,0.4469914138317108,0.050000000745058,0.0497450083494186,293.1878356933594,297.1499938964844,293.1499938964844,0.2159706503152847,-3297.74951171875,304.1542663574219,0.8446481227874756,0.2972691357135772,0.2094940245151519,293.1976623535156,297.1499938964844,293.1499938964844,0.2856314480304718,-5572.48291015625,304.1498413085937,0.9103065729141236,0.3721649348735809,0.3541187942028045,293.27081298828125,297.1499938964844,293.1499938964844,0.0071302996948361,-2479.96728515625,299.8323974609375,0.4469914138317108,0.050000000745058,0.2359689027070999,291.12957763671875,291.1499938964844,261.94049072265625,260.2709350585937,280.1925964355469,293.2707214355469,291.1298217773437,1.0,0.2865119874477386,0.7310889363288879,0.7310889363288879,1.0,1.0,-1.1882280111312866,0.496254414319992,0.6919735670089722,0.2088897079229354,0.0,0.0,0.591377317905426,69.0029067993164,67.0,5.336786270141602,-13094.6826171875,234.71083068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1548767089844,308.0546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.455078125,18000.0,0.0,0.0,0.2910209000110626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137731671333313,0.6137794852256775,-6.347779162751976e-06,0.0,0.0002953491930384,0.0,0.0,43.71531677246094,0.0,0.0,0.0,0.4103897511959076,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.0958917587995529,-2215.001953125,304.1495361328125,0.6819901466369629,0.1540859639644622,0.140762373805046,293.1669311523437,297.1499938964844,293.1499938964844,0.004309335257858,-340.9311218261719,296.802001953125,0.4469914138317108,0.050000000745058,0.0497450083494186,293.1878356933594,297.1499938964844,293.1499938964844,0.2159706503152847,-3297.74951171875,304.1542663574219,0.8446481227874756,0.2972691357135772,0.2094940245151519,293.1976623535156,297.1499938964844,293.1499938964844,0.2856314480304718,-5572.48291015625,304.1498413085937,0.9103065729141236,0.3721649348735809,0.3541187942028045,293.27081298828125,297.1499938964844,293.1499938964844,0.0071302996948361,-2479.96728515625,299.8323974609375,0.4469914138317108,0.050000000745058,0.2359689027070999,291.12957763671875,291.1499938964844,261.94049072265625,260.2709350585937,280.1925964355469,293.2707214355469,291.1298217773437,1.0,0.2865119874477386,0.7310889363288879,0.7310889363288879,1.0,1.0,-1.1882280111312866,0.496254414319992,0.6919735670089722,0.2088897079229354,0.0,0.0,0.591377317905426,69.0029067993164,67.0,5.336786270141602,-13094.6826171875,234.71083068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1548767089844,308.0546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.455078125,18000.0,0.0,0.0,0.2910209000110626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137731671333313,0.6137794852256775,-6.347779162751976e-06,0.0,0.0002953491930384,0.0,0.0,43.71531677246094,0.0,0.0,0.0,0.4103897511959076,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0957854911684989,-2212.915771484375,304.1498718261719,0.6822525858879089,0.1540107429027557,0.1406732201576233,293.16943359375,297.1499938964844,293.1499938964844,0.0042974143289029,-339.98980712890625,296.79156494140625,0.4473784267902374,0.050000000745058,0.0497370809316635,293.18975830078125,297.1499938964844,293.1499938964844,0.2146880477666854,-3281.98193359375,304.1549987792969,0.8438971042633057,0.2959168255329132,0.2085506469011306,293.1973571777344,297.1499938964844,293.1499938964844,0.284477561712265,-5553.912109375,304.1518249511719,0.9098227024078368,0.3710168004035949,0.3530040979385376,293.27178955078125,297.1499938964844,293.1499938964844,0.007077956572175,-2466.0537109375,299.7891540527344,0.4473784267902374,0.050000000745058,0.2359312921762466,291.1337585449219,291.1499938964844,261.9209289550781,260.252685546875,280.1905212402344,293.271728515625,291.13446044921875,1.0,0.2854677438735962,0.7305440306663513,0.7305440306663513,1.0,1.0,-1.1855970621109009,0.4949464797973633,0.6906505823135376,0.2082981467247009,0.0,0.0,0.5933110117912292,68.76823425292969,55.0,7.1864542961120605,-13079.3720703125,233.2972869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0758056640625,308.01837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.57421875,18000.0,0.0,0.0,0.2919574379920959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6182277202606201,0.6182340979576111,-6.3829415921645705e-06,0.0,0.0002962996950373,0.0,0.0,44.3528938293457,0.0,0.0,0.0,0.4120885133743286,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0957854911684989,-2212.915771484375,304.1498718261719,0.6822525858879089,0.1540107429027557,0.1406732201576233,293.16943359375,297.1499938964844,293.1499938964844,0.0042974143289029,-339.98980712890625,296.79156494140625,0.4473784267902374,0.050000000745058,0.0497370809316635,293.18975830078125,297.1499938964844,293.1499938964844,0.2146880477666854,-3281.98193359375,304.1549987792969,0.8438971042633057,0.2959168255329132,0.2085506469011306,293.1973571777344,297.1499938964844,293.1499938964844,0.284477561712265,-5553.912109375,304.1518249511719,0.9098227024078368,0.3710168004035949,0.3530040979385376,293.27178955078125,297.1499938964844,293.1499938964844,0.007077956572175,-2466.0537109375,299.7891540527344,0.4473784267902374,0.050000000745058,0.2359312921762466,291.1337585449219,291.1499938964844,261.9209289550781,260.252685546875,280.1905212402344,293.271728515625,291.13446044921875,1.0,0.2854677438735962,0.7305440306663513,0.7305440306663513,1.0,1.0,-1.1855970621109009,0.4949464797973633,0.6906505823135376,0.2082981467247009,0.0,0.0,0.5933110117912292,68.76823425292969,55.0,7.1864542961120605,-13079.3720703125,233.2972869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0758056640625,308.01837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.57421875,18000.0,0.0,0.0,0.2919574379920959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6182277202606201,0.6182340979576111,-6.3829415921645705e-06,0.0,0.0002962996950373,0.0,0.0,44.3528938293457,0.0,0.0,0.0,0.4120885133743286,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.095697320997715,-2211.198486328125,304.1500549316406,0.6852406859397888,0.1540032774209976,0.1406019777059555,293.1708068847656,297.1499938964844,293.1499938964844,0.0042857364751398,-339.0677490234375,296.7865905761719,0.4502961635589599,0.050000000745058,0.0496787689626216,293.1906433105469,297.1499938964844,293.1499938964844,0.2139644473791122,-3273.0634765625,304.1553955078125,0.8466746807098389,0.295239508152008,0.2080364674329757,293.197021484375,297.1499938964844,293.1499938964844,0.2838368713855743,-5543.671875,304.15264892578125,0.913624346256256,0.3704820871353149,0.3524308502674103,293.2721862792969,297.1499938964844,293.1499938964844,0.0070422617718577,-2456.19091796875,299.76824951171875,0.4502961635589599,0.050000000745058,0.2356546968221664,291.1374206542969,291.1499938964844,261.9110412597656,260.24346923828125,280.1896667480469,293.2721252441406,291.1382141113281,1.0,0.2833726704120636,0.730271577835083,0.730271577835083,1.0,1.0,-1.1838045120239258,0.4940841794013977,0.6897202730178833,0.2078832685947418,0.0,0.0,0.5937862396240234,67.2679214477539,55.0,8.885756492614746,-13067.13671875,229.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04559326171875,308.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17971.02734375,18000.0,0.0,0.0,0.2924393117427826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6196909546852112,0.6196973323822021,-6.3960787883843295e-06,0.0,0.0002967887267004,0.0,0.0,44.57243728637695,0.0,0.0,0.0,0.4126613736152649,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.0955995693802833,-2209.30029296875,304.15020751953125,0.6898167133331299,0.1540145874023437,0.1405228078365326,293.1722412109375,297.1499938964844,293.1499938964844,0.0042712795548141,-337.93115234375,296.7814025878906,0.4547966122627258,0.050000000745058,0.0495937503874301,293.19146728515625,297.1499938964844,293.1499938964844,0.2132090777158737,-3263.752197265625,304.1557922363281,0.8512219190597534,0.2945621907711029,0.2075023651123047,293.19659423828125,297.1499938964844,293.1499938964844,0.2831780016422272,-5533.18408203125,304.1533508300781,0.9197983145713806,0.3699701130390167,0.3518533706665039,293.2724609375,297.1499938964844,293.1499938964844,0.0070022428408265,-2445.010986328125,299.7476806640625,0.4547966122627258,0.050000000745058,0.2352514117956161,291.14141845703125,291.1499938964844,261.9010925292969,260.2342224121094,280.18878173828125,293.2724304199219,291.1422424316406,1.0,0.2804336845874786,0.7300028800964355,0.7300028800964355,1.0,1.0,-1.1817892789840698,0.4931259155273437,0.6886633634567261,0.2074123173952102,0.0,0.0,0.5939587354660034,65.08821105957031,43.0,10.104010581970217,-13052.0625,224.5435943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223999023437,307.9946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.71875,18000.0,0.0,0.0,0.2929043471813202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6205320954322815,0.6205384731292725,-6.404831310646841e-06,0.0,0.0002972606744151,0.0,0.0,44.705684661865234,0.0,0.0,0.0,0.4130045175552368,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0953901186585426,-2205.246826171875,304.1504821777344,0.7035059928894043,0.1540871262550354,0.1403529644012451,293.1752319335937,297.1499938964844,293.1499938964844,0.0042360192164778,-335.1708374023437,296.7702331542969,0.4682784974575043,0.050000000745058,0.0493620336055755,293.1929626464844,297.1499938964844,293.1499938964844,0.2116315960884094,-3244.3095703125,304.156494140625,0.86563640832901,0.2932081520557403,0.2063888758420944,293.1955261230469,297.1499938964844,293.1499938964844,0.28183314204216,-5511.88623046875,304.15447998046875,0.9390020370483398,0.3690066933631897,0.3506964445114136,293.2727966308594,297.1499938964844,293.1499938964844,0.0069129397161304,-2419.771484375,299.7071838378906,0.4682784974575043,0.050000000745058,0.2341522425413131,291.1498413085937,291.1499938964844,261.8809509277344,260.2156066894531,280.1870422363281,293.2727966308594,291.15069580078125,1.0,0.2724831700325012,0.7294654846191406,0.7294654846191406,1.0,1.0,-1.1772630214691162,0.4909974038600921,0.6862656474113464,0.2063366770744323,0.0,0.0,0.5934217572212219,59.15969467163086,31.0,11.458927154541016,-13015.552734375,211.09490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979858398437,307.98394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.2937161326408386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204321384429932,0.6204385757446289,-6.40895996184554e-06,0.0,0.0002980845456477,0.0,0.0,44.71891021728516,0.0,0.0,0.0,0.4130149483680725,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0953901186585426,-2205.246826171875,304.1504821777344,0.7035059928894043,0.1540871262550354,0.1403529644012451,293.1752319335937,297.1499938964844,293.1499938964844,0.0042360192164778,-335.1708374023437,296.7702331542969,0.4682784974575043,0.050000000745058,0.0493620336055755,293.1929626464844,297.1499938964844,293.1499938964844,0.2116315960884094,-3244.3095703125,304.156494140625,0.86563640832901,0.2932081520557403,0.2063888758420944,293.1955261230469,297.1499938964844,293.1499938964844,0.28183314204216,-5511.88623046875,304.15447998046875,0.9390020370483398,0.3690066933631897,0.3506964445114136,293.2727966308594,297.1499938964844,293.1499938964844,0.0069129397161304,-2419.771484375,299.7071838378906,0.4682784974575043,0.050000000745058,0.2341522425413131,291.1498413085937,291.1499938964844,261.8809509277344,260.2156066894531,280.1870422363281,293.2727966308594,291.15069580078125,1.0,0.2724831700325012,0.7294654846191406,0.7294654846191406,1.0,1.0,-1.1772630214691162,0.4909974038600921,0.6862656474113464,0.2063366770744323,0.0,0.0,0.5934217572212219,59.15969467163086,31.0,11.458927154541016,-13015.552734375,211.09490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979858398437,307.98394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.2937161326408386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204321384429932,0.6204385757446289,-6.40895996184554e-06,0.0,0.0002980845456477,0.0,0.0,44.71891021728516,0.0,0.0,0.0,0.4130149483680725,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.0951782166957855,-2201.15966796875,304.1506652832031,0.7225046753883362,0.1542158126831054,0.1401808112859726,293.17828369140625,297.1499938964844,293.1499938964844,0.0041948058642446,-331.95703125,296.7578430175781,0.4835490882396698,0.050000000745058,0.0490718036890029,293.1942749023437,297.1499938964844,293.1499938964844,0.2100002765655517,-3224.2109375,304.15704345703125,0.88808673620224,0.291856050491333,0.2052332460880279,293.1942443847656,297.1499938964844,293.1499938964844,0.2804853916168213,-5490.65576171875,304.1552124023437,0.9658997654914856,0.3681134283542633,0.3495499491691589,293.2728576660156,297.1499938964844,293.1499938964844,0.0068158623762428,-2392.022216796875,299.6673889160156,0.4835490882396698,0.050000000745058,0.2327755093574524,291.158203125,291.1499938964844,261.860595703125,260.19683837890625,280.18505859375,293.2728576660156,291.1590270996094,1.0,0.2623196244239807,0.7289280295372009,0.7289280295372009,1.0,1.0,-1.1722923517227173,0.488684594631195,0.6836077570915222,0.2051264196634292,0.0,0.0,0.5917624235153198,51.742950439453125,25.0,11.491761207580566,-12972.2119140625,194.63319396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023803710937,307.9859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.142578125,18000.0,0.0,0.0,0.2942789494991302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6180182099342346,0.6180245876312256,-6.395518084900687e-06,0.0,0.0002986557374242,0.0,0.0,44.40250015258789,0.0,0.0,0.0,0.4121463596820831,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.0951782166957855,-2201.15966796875,304.1506652832031,0.7225046753883362,0.1542158126831054,0.1401808112859726,293.17828369140625,297.1499938964844,293.1499938964844,0.0041948058642446,-331.95703125,296.7578430175781,0.4835490882396698,0.050000000745058,0.0490718036890029,293.1942749023437,297.1499938964844,293.1499938964844,0.2100002765655517,-3224.2109375,304.15704345703125,0.88808673620224,0.291856050491333,0.2052332460880279,293.1942443847656,297.1499938964844,293.1499938964844,0.2804853916168213,-5490.65576171875,304.1552124023437,0.9658997654914856,0.3681134283542633,0.3495499491691589,293.2728576660156,297.1499938964844,293.1499938964844,0.0068158623762428,-2392.022216796875,299.6673889160156,0.4835490882396698,0.050000000745058,0.2327755093574524,291.158203125,291.1499938964844,261.860595703125,260.19683837890625,280.18505859375,293.2728576660156,291.1590270996094,1.0,0.2623196244239807,0.7289280295372009,0.7289280295372009,1.0,1.0,-1.1722923517227173,0.488684594631195,0.6836077570915222,0.2051264196634292,0.0,0.0,0.5917624235153198,51.742950439453125,25.0,11.491761207580566,-12972.2119140625,194.63319396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023803710937,307.9859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.142578125,18000.0,0.0,0.0,0.2942789494991302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6180182099342346,0.6180245876312256,-6.395518084900687e-06,0.0,0.0002986557374242,0.0,0.0,44.40250015258789,0.0,0.0,0.0,0.4121463596820831,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.095023013651371,-2198.169677734375,304.15069580078125,0.742670476436615,0.1543764322996139,0.1400638669729232,293.1813049316406,297.1499938964844,293.1499938964844,0.0041550248861312,-328.8672180175781,296.74365234375,0.4983832836151123,0.050000000745058,0.0488017052412033,293.1954345703125,297.1499938964844,293.1499938964844,0.2084096074104309,-3204.647216796875,304.1573486328125,0.9148015975952148,0.2904976904392242,0.2040906995534896,293.19287109375,297.1499938964844,293.1499938964844,0.2792337834835052,-5471.06494140625,304.1555480957031,0.9912719130516052,0.3672710061073303,0.3484772741794586,293.272705078125,297.1499938964844,293.1499938964844,0.0067244754172861,-2365.808349609375,299.6277160644531,0.4983832836151123,0.050000000745058,0.2314942777156829,291.1651611328125,291.1499938964844,261.8400573730469,260.1779479980469,280.1821594238281,293.2727355957031,291.1657409667969,1.0,0.2526715397834778,0.7284408807754517,0.7284408807754517,1.0,1.0,-1.167630672454834,0.4865306615829468,0.6811000108718872,0.2039629817008972,0.0,0.0,0.5892477631568909,44.83967590332031,25.0,9.376235008239746,-12927.7177734375,179.42205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323181152344,307.9977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.025390625,18000.0,0.0,0.0,0.294517308473587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136367321014404,0.6136431097984314,-6.366566140059149e-06,0.0,0.000298897648463,0.0,0.0,43.80636596679688,0.0,0.0,0.0,0.410530686378479,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.095023013651371,-2198.169677734375,304.15069580078125,0.742670476436615,0.1543764322996139,0.1400638669729232,293.1813049316406,297.1499938964844,293.1499938964844,0.0041550248861312,-328.8672180175781,296.74365234375,0.4983832836151123,0.050000000745058,0.0488017052412033,293.1954345703125,297.1499938964844,293.1499938964844,0.2084096074104309,-3204.647216796875,304.1573486328125,0.9148015975952148,0.2904976904392242,0.2040906995534896,293.19287109375,297.1499938964844,293.1499938964844,0.2792337834835052,-5471.06494140625,304.1555480957031,0.9912719130516052,0.3672710061073303,0.3484772741794586,293.272705078125,297.1499938964844,293.1499938964844,0.0067244754172861,-2365.808349609375,299.6277160644531,0.4983832836151123,0.050000000745058,0.2314942777156829,291.1651611328125,291.1499938964844,261.8400573730469,260.1779479980469,280.1821594238281,293.2727355957031,291.1657409667969,1.0,0.2526715397834778,0.7284408807754517,0.7284408807754517,1.0,1.0,-1.167630672454834,0.4865306615829468,0.6811000108718872,0.2039629817008972,0.0,0.0,0.5892477631568909,44.83967590332031,25.0,9.376235008239746,-12927.7177734375,179.42205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323181152344,307.9977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.025390625,18000.0,0.0,0.0,0.294517308473587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136367321014404,0.6136431097984314,-6.366566140059149e-06,0.0,0.000298897648463,0.0,0.0,43.80636596679688,0.0,0.0,0.0,0.410530686378479,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949327945709228,-2196.348388671875,304.150634765625,0.757912278175354,0.1545469462871551,0.1400602161884308,293.1841735839844,297.1499938964844,293.1499938964844,0.0041250218637287,-326.4761962890625,296.730224609375,0.5094258189201355,0.050000000745058,0.048637967556715,293.1965026855469,297.1499938964844,293.1499938964844,0.2068435251712799,-3185.326904296875,304.1575012207031,0.9356437921524048,0.289128690958023,0.2030189931392669,293.1867980957031,297.1499938964844,293.1499938964844,0.2699887454509735,-5321.99365234375,304.1701354980469,0.9990000128746032,0.3673807978630066,0.3388594090938568,293.2723693847656,297.1499938964844,293.1499938964844,0.0066520236432552,-2344.67626953125,299.58941650390625,0.5094258189201355,0.050000000745058,0.2307175695896148,291.1744689941406,291.1499938964844,261.8193054199219,260.1589660644531,280.1838073730469,293.2723999023437,291.17742919921875,1.0,0.2452508062124252,0.7279536724090576,0.7279536724090576,1.0,1.0,-1.153671383857727,0.4803160429000854,0.6733554005622864,0.2005476206541061,0.0,0.0,0.5855605602264404,40.50036239624024,25.0,21.87300682067871,-12824.7734375,166.63734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868835449219,308.043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.541015625,18000.0,0.0,0.0,0.2943450510501861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6077731847763062,0.6077795624732971,-6.326811671897303e-06,0.0,0.0002987227926496,0.0,0.0,43.01064300537109,0.0,0.0,0.0,0.4083362817764282,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949327945709228,-2196.348388671875,304.150634765625,0.757912278175354,0.1545469462871551,0.1400602161884308,293.1841735839844,297.1499938964844,293.1499938964844,0.0041250218637287,-326.4761962890625,296.730224609375,0.5094258189201355,0.050000000745058,0.048637967556715,293.1965026855469,297.1499938964844,293.1499938964844,0.2068435251712799,-3185.326904296875,304.1575012207031,0.9356437921524048,0.289128690958023,0.2030189931392669,293.1867980957031,297.1499938964844,293.1499938964844,0.2699887454509735,-5321.99365234375,304.1701354980469,0.9990000128746032,0.3673807978630066,0.3388594090938568,293.2723693847656,297.1499938964844,293.1499938964844,0.0066520236432552,-2344.67626953125,299.58941650390625,0.5094258189201355,0.050000000745058,0.2307175695896148,291.1744689941406,291.1499938964844,261.8193054199219,260.1589660644531,280.1838073730469,293.2723999023437,291.17742919921875,1.0,0.2452508062124252,0.7279536724090576,0.7279536724090576,1.0,1.0,-1.153671383857727,0.4803160429000854,0.6733554005622864,0.2005476206541061,0.0,0.0,0.5855605602264404,40.50036239624024,25.0,21.87300682067871,-12824.7734375,166.63734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868835449219,308.043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.541015625,18000.0,0.0,0.0,0.2943450510501861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6077731847763062,0.6077795624732971,-6.326811671897303e-06,0.0,0.0002987227926496,0.0,0.0,43.01064300537109,0.0,0.0,0.0,0.4083362817764282,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0948003828525543,-2193.6005859375,304.1507568359375,0.7636198401451111,0.1546186506748199,0.1400806009769439,293.1855773925781,297.1499938964844,293.1499938964844,0.0041099865920841,-325.1231689453125,296.73065185546875,0.5135862231254578,0.050000000745058,0.048584446310997,293.19708251953125,297.1499938964844,293.1499938964844,0.205845445394516,-3172.781494140625,304.157958984375,0.9428585767745972,0.2884258329868316,0.2024970203638076,293.1760559082031,297.1499938964844,293.1499938964844,0.2623989284038543,-5199.65185546875,304.1802062988281,0.9990000128746032,0.3690219521522522,0.331279993057251,293.2720947265625,297.1499938964844,293.1499938964844,0.0066164736635982,-2333.23388671875,299.5751953125,0.5135862231254578,0.050000000745058,0.2304636836051941,291.1921691894531,291.1499938964844,261.80889892578125,260.1494445800781,280.1859130859375,293.2721252441406,291.1961669921875,1.0,0.2420225590467453,0.7277100682258606,0.7277100682258606,1.0,1.0,-1.1436039209365845,0.4758874475955963,0.6677164435386658,0.1980370581150055,0.0,0.0,0.5810028314590454,39.00509262084961,25.0,36.10777282714844,-12740.1181640625,160.77273559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.132568359375,308.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18101.056640625,18000.0,0.0,0.0,0.29397052526474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6017453074455261,0.6017516255378723,-6.292379111982882e-06,0.0,0.0002983427257277,0.0,0.0,42.23687744140625,0.0,0.0,0.0,0.4061248898506164,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.0946821868419647,-2191.159912109375,304.1508178710937,0.769005537033081,0.1546828895807266,0.1400963068008422,293.1869812011719,297.1499938964844,293.1499938964844,0.0040946858935058,-323.77935791015625,296.7301330566406,0.517551839351654,0.050000000745058,0.0485369898378849,293.1976928710937,297.1499938964844,293.1499938964844,0.2048799097537994,-3160.68505859375,304.15826416015625,0.9493587613105774,0.2877114117145538,0.201968714594841,293.1620788574219,297.1499938964844,293.1499938964844,0.2554782629013061,-5088.30517578125,304.187255859375,0.9990000128746032,0.3714320659637451,0.3244112432003021,293.271728515625,297.1499938964844,293.1499938964844,0.0065825213678181,-2322.42724609375,299.5609130859375,0.517551839351654,0.050000000745058,0.2302385717630386,291.2086181640625,291.1499938964844,261.7984313964844,260.1399230957031,280.18707275390625,293.27178955078125,291.2113952636719,1.0,0.2390972822904586,0.7275219559669495,0.7275219559669495,1.0,1.0,-1.134416103363037,0.4718621969223022,0.6625539660453796,0.1957433223724365,0.0,0.0,0.5754132866859436,37.67643356323242,25.0,37.01722717285156,-12643.5947265625,155.56944274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923217773437,308.0941467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18150.177734375,18000.0,0.0,0.0,0.2933495044708252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5924366116523743,0.5924428701400757,-6.235984528757399e-06,0.0,0.0002977124531753,0.0,0.0,41.04140472412109,0.0,0.0,0.0,0.4027925729751587,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.0945827588438987,-2189.095703125,304.1507263183594,0.7788616418838501,0.1548134237527847,0.140136256814003,293.189697265625,297.1499938964844,293.1499938964844,0.0040682954713702,-321.602783203125,296.7194519042969,0.5248908400535583,0.050000000745058,0.0484571121633052,293.1988220214844,297.1499938964844,293.1499938964844,0.2032356411218643,-3140.31103515625,304.1582336425781,0.9603856205940248,0.2862763702869415,0.2009118497371673,293.1302185058594,297.1499938964844,293.1499938964844,0.24364073574543,-4898.28125,304.1943664550781,0.9990000128746032,0.3775838315486908,0.3125085532665252,293.27056884765625,297.1499938964844,293.1499938964844,0.0065245926380157,-2304.917724609375,299.5280456542969,0.5248908400535583,0.050000000745058,0.2298596799373626,291.2252197265625,291.1499938964844,261.7774353027344,260.1208801269531,280.1872863769531,293.2706604003906,291.22613525390625,1.0,0.2340303659439087,0.7271456718444824,0.7271456718444824,1.0,1.0,-1.1183569431304932,0.4648460447788238,0.6535108685493469,0.191699132323265,0.0,0.0,0.5640908479690552,35.43344497680664,43.0,22.49007606506348,-12456.9365234375,146.8036651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3486022949219,308.1390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18184.70703125,18000.0,0.0,0.0,0.2913160324096679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5711264610290527,0.5711325407028198,-6.093223419156857e-06,0.0,0.0002956487587653,0.0,0.0,38.31160736083984,0.0,0.0,0.0,0.395100325345993,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.0945827588438987,-2189.095703125,304.1507263183594,0.7788616418838501,0.1548134237527847,0.140136256814003,293.189697265625,297.1499938964844,293.1499938964844,0.0040682954713702,-321.602783203125,296.7194519042969,0.5248908400535583,0.050000000745058,0.0484571121633052,293.1988220214844,297.1499938964844,293.1499938964844,0.2032356411218643,-3140.31103515625,304.1582336425781,0.9603856205940248,0.2862763702869415,0.2009118497371673,293.1302185058594,297.1499938964844,293.1499938964844,0.24364073574543,-4898.28125,304.1943664550781,0.9990000128746032,0.3775838315486908,0.3125085532665252,293.27056884765625,297.1499938964844,293.1499938964844,0.0065245926380157,-2304.917724609375,299.5280456542969,0.5248908400535583,0.050000000745058,0.2298596799373626,291.2252197265625,291.1499938964844,261.7774353027344,260.1208801269531,280.1872863769531,293.2706604003906,291.22613525390625,1.0,0.2340303659439087,0.7271456718444824,0.7271456718444824,1.0,1.0,-1.1183569431304932,0.4648460447788238,0.6535108685493469,0.191699132323265,0.0,0.0,0.5640908479690552,35.43344497680664,43.0,22.49007606506348,-12456.9365234375,146.8036651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3486022949219,308.1390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18184.70703125,18000.0,0.0,0.0,0.2913160324096679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5711264610290527,0.5711325407028198,-6.093223419156857e-06,0.0,0.0002956487587653,0.0,0.0,38.31160736083984,0.0,0.0,0.0,0.395100325345993,4.0,0.0,1.0
484140,293.14678955078125,297.1499938964844,293.1499938964844,0.0948232859373092,-2193.90087890625,304.1500549316406,0.7737075090408325,0.1549055129289627,0.1402736753225326,293.19219970703125,297.1499938964844,293.1499938964844,0.0040558162145316,-320.8656005859375,296.6909484863281,0.5208156704902649,0.050000000745058,0.0485003255307674,293.199951171875,297.1499938964844,293.1499938964844,0.2022475004196167,-3128.6142578125,304.1570739746094,0.9516937136650084,0.2848060131072998,0.1999287903308868,293.1101989746094,297.1499938964844,293.1499938964844,0.249259814620018,-4996.25537109375,304.1693420410156,0.9990000128746032,0.3822029531002044,0.3189961910247803,293.2691955566406,297.1499938964844,293.1499938964844,0.0064963018521666,-2298.7158203125,299.4853210449219,0.5208156704902649,0.050000000745058,0.2300646603107452,291.211669921875,291.1499938964844,261.7563781738281,260.1018371582031,280.1750793457031,293.2692565917969,291.2063903808594,1.0,0.2373005002737045,0.7267693281173706,0.7267693281173706,1.0,1.0,-1.12541401386261,0.4679043591022491,0.6575096249580383,0.1931388229131698,0.0,0.0,0.5560752153396606,36.61796569824219,61.0,-28.3244857788086,-12426.029296875,151.01107788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51544189453125,308.1409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18147.423828125,18000.0,0.0,0.0,0.2885088622570038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521382689476013,0.5521442294120789,-5.955366304988274e-06,0.0,0.0002927998139057,0.0,0.0,35.92010498046875,0.0,0.0,0.0,0.3882404863834381,4.0,0.0,1.0
484200,293.14678955078125,297.1499938964844,293.1499938964844,0.0948232859373092,-2193.90087890625,304.1500549316406,0.7737075090408325,0.1549055129289627,0.1402736753225326,293.19219970703125,297.1499938964844,293.1499938964844,0.0040558162145316,-320.8656005859375,296.6909484863281,0.5208156704902649,0.050000000745058,0.0485003255307674,293.199951171875,297.1499938964844,293.1499938964844,0.2022475004196167,-3128.6142578125,304.1570739746094,0.9516937136650084,0.2848060131072998,0.1999287903308868,293.1101989746094,297.1499938964844,293.1499938964844,0.249259814620018,-4996.25537109375,304.1693420410156,0.9990000128746032,0.3822029531002044,0.3189961910247803,293.2691955566406,297.1499938964844,293.1499938964844,0.0064963018521666,-2298.7158203125,299.4853210449219,0.5208156704902649,0.050000000745058,0.2300646603107452,291.211669921875,291.1499938964844,261.7563781738281,260.1018371582031,280.1750793457031,293.2692565917969,291.2063903808594,1.0,0.2373005002737045,0.7267693281173706,0.7267693281173706,1.0,1.0,-1.12541401386261,0.4679043591022491,0.6575096249580383,0.1931388229131698,0.0,0.0,0.5560752153396606,36.61796569824219,61.0,-28.3244857788086,-12426.029296875,151.01107788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51544189453125,308.1409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18147.423828125,18000.0,0.0,0.0,0.2885088622570038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521382689476013,0.5521442294120789,-5.955366304988274e-06,0.0,0.0002927998139057,0.0,0.0,35.92010498046875,0.0,0.0,0.0,0.3882404863834381,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.0955177024006843,-2207.93359375,304.1488647460937,0.7564449310302734,0.1549340337514877,0.1404666453599929,293.1942749023437,297.1499938964844,293.1499938964844,0.0040636006742715,-322.2552795410156,296.6331787109375,0.5078355073928833,0.050000000745058,0.0486596189439296,293.2011413574219,297.1499938964844,293.1499938964844,0.2022142112255096,-3129.5078125,304.15478515625,0.92522531747818,0.2833038568496704,0.199006125330925,293.1256103515625,297.1499938964844,293.1499938964844,0.2715758383274078,-5363.49560546875,304.1254272460937,0.9990000128746032,0.38017138838768,0.3418650329113006,293.2685546875,297.1499938964844,293.1499938964844,0.0065017258748412,-2306.479248046875,299.4223022460937,0.5078355073928833,0.050000000745058,0.230820283293724,291.1469116210937,291.1499938964844,261.7352294921875,260.08282470703125,280.1524658203125,293.2685546875,291.1390991210937,1.0,0.2471655458211898,0.7263967990875244,0.7263967990875244,1.0,1.0,-1.1530784368515017,0.4799155294895172,0.6731629371643066,0.1996396631002426,0.0,0.0,0.560524582862854,41.02803039550781,64.0,-80.18051147460938,-12624.619140625,167.50070190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60498046875,308.13751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.2734375,18000.0,0.0,0.0,0.2859325110912323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517887473106384,0.5517946481704712,-5.914999746892136e-06,0.0,0.0002901851257774,0.0,0.0,35.68773651123047,0.0,0.0,0.0,0.3877364695072174,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.0955177024006843,-2207.93359375,304.1488647460937,0.7564449310302734,0.1549340337514877,0.1404666453599929,293.1942749023437,297.1499938964844,293.1499938964844,0.0040636006742715,-322.2552795410156,296.6331787109375,0.5078355073928833,0.050000000745058,0.0486596189439296,293.2011413574219,297.1499938964844,293.1499938964844,0.2022142112255096,-3129.5078125,304.15478515625,0.92522531747818,0.2833038568496704,0.199006125330925,293.1256103515625,297.1499938964844,293.1499938964844,0.2715758383274078,-5363.49560546875,304.1254272460937,0.9990000128746032,0.38017138838768,0.3418650329113006,293.2685546875,297.1499938964844,293.1499938964844,0.0065017258748412,-2306.479248046875,299.4223022460937,0.5078355073928833,0.050000000745058,0.230820283293724,291.1469116210937,291.1499938964844,261.7352294921875,260.08282470703125,280.1524658203125,293.2685546875,291.1390991210937,1.0,0.2471655458211898,0.7263967990875244,0.7263967990875244,1.0,1.0,-1.1530784368515017,0.4799155294895172,0.6731629371643066,0.1996396631002426,0.0,0.0,0.560524582862854,41.02803039550781,64.0,-80.18051147460938,-12624.619140625,167.50070190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60498046875,308.13751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.2734375,18000.0,0.0,0.0,0.2859325110912323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517887473106384,0.5517946481704712,-5.914999746892136e-06,0.0,0.0002901851257774,0.0,0.0,35.68773651123047,0.0,0.0,0.0,0.3877364695072174,4.0,0.0,1.0
