time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961485281586647,-2220.587158203125,304.1482238769531,0.7389891743659973,0.1549293994903564,0.1406495124101638,293.1956787109375,297.1499938964844,293.1499938964844,0.0040782550349831,-324.07568359375,296.57879638671875,0.49503955245018,0.050000000745058,0.0488580204546451,293.2020874023437,297.1499938964844,293.1499938964844,0.2020885497331619,-3128.951904296875,304.1534423828125,0.898590087890625,0.2818113565444946,0.1981050372123718,293.1671447753906,297.1499938964844,293.1499938964844,0.2856308221817016,-5588.46435546875,304.112548828125,0.9909142851829528,0.3723746836185455,0.3550540506839752,293.269287109375,297.1499938964844,293.1499938964844,0.0065100062638521,-2314.52001953125,299.35693359375,0.49503955245018,0.050000000745058,0.2317614108324051,291.08642578125,291.1499938964844,261.71405029296875,260.0639038085937,280.1366577148437,293.26922607421875,291.0841064453125,1.0,0.2559090256690979,0.7260242700576782,0.7260242700576782,1.0,1.0,-1.169135332107544,0.4868326485157013,0.6823025941848755,0.2035349160432815,0.0,0.0,0.5735641717910767,46.27901840209961,67.0,-62.07735443115234,-12854.048828125,182.7964630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55572509765625,308.17413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17822.322265625,18000.0,0.0,0.0,0.2846603095531463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5714645981788635,0.5714706182479858,-6.013616712152725e-06,0.0,0.0002888940216507,0.0,0.0,37.92995071411133,0.0,0.0,0.0,0.3943976163864136,4.0,0.0,1.0
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961485281586647,-2220.587158203125,304.1482238769531,0.7389891743659973,0.1549293994903564,0.1406495124101638,293.1956787109375,297.1499938964844,293.1499938964844,0.0040782550349831,-324.07568359375,296.57879638671875,0.49503955245018,0.050000000745058,0.0488580204546451,293.2020874023437,297.1499938964844,293.1499938964844,0.2020885497331619,-3128.951904296875,304.1534423828125,0.898590087890625,0.2818113565444946,0.1981050372123718,293.1671447753906,297.1499938964844,293.1499938964844,0.2856308221817016,-5588.46435546875,304.112548828125,0.9909142851829528,0.3723746836185455,0.3550540506839752,293.269287109375,297.1499938964844,293.1499938964844,0.0065100062638521,-2314.52001953125,299.35693359375,0.49503955245018,0.050000000745058,0.2317614108324051,291.08642578125,291.1499938964844,261.71405029296875,260.0639038085937,280.1366577148437,293.26922607421875,291.0841064453125,1.0,0.2559090256690979,0.7260242700576782,0.7260242700576782,1.0,1.0,-1.169135332107544,0.4868326485157013,0.6823025941848755,0.2035349160432815,0.0,0.0,0.5735641717910767,46.27901840209961,67.0,-62.07735443115234,-12854.048828125,182.7964630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55572509765625,308.17413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17822.322265625,18000.0,0.0,0.0,0.2846603095531463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5714645981788635,0.5714706182479858,-6.013616712152725e-06,0.0,0.0002888940216507,0.0,0.0,37.92995071411133,0.0,0.0,0.0,0.3943976163864136,4.0,0.0,1.0
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.0961828529834747,-2221.07177734375,304.14849853515625,0.729828953742981,0.1549052596092224,0.1407592147588729,293.1962585449219,297.1499938964844,293.1499938964844,0.0040831021033227,-324.3630676269531,296.5721130371094,0.4882807433605194,0.050000000745058,0.0489807650446891,293.2025756835937,297.1499938964844,293.1499938964844,0.2014247179031372,-3120.5556640625,304.154052734375,0.8853469491004944,0.2810574471950531,0.1976793557405471,293.1800842285156,297.1499938964844,293.1499938964844,0.2830772399902344,-5542.94091796875,304.1239929199219,0.9769002199172974,0.3696093559265136,0.3519304096698761,293.27001953125,297.1499938964844,293.1499938964844,0.0065059862099587,-2313.23681640625,299.33599853515625,0.4882807433605194,0.050000000745058,0.2323436588048935,291.0912780761719,291.1499938964844,261.7034912109375,260.054443359375,280.1346435546875,293.2699279785156,291.0948791503906,1.0,0.2596543729305267,0.7258380055427551,0.7258380055427551,1.0,1.0,-1.1661491394042969,0.4855177700519562,0.6806313991546631,0.202692911028862,0.0,0.0,0.5771631002426147,49.34306335449219,67.0,-12.997407913208008,-12893.30859375,187.90138244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4988098144531,308.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17828.171875,18000.0,0.0,0.0,0.284473568201065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5819231867790222,0.5819292664527893,-6.088188456487842e-06,0.0,0.0002887045266106,0.0,0.0,39.27248001098633,0.0,0.0,0.0,0.3981202840805053,4.0,0.0,1.0
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.0961138606071472,-2219.498779296875,304.1488952636719,0.7220948338508606,0.1548543125391006,0.1408318132162094,293.1968994140625,297.1499938964844,293.1499938964844,0.0040819863788783,-324.09503173828125,296.572021484375,0.4824557602405548,0.050000000745058,0.0490932241082191,293.203125,297.1499938964844,293.1499938964844,0.2005768567323684,-3109.746337890625,304.15484619140625,0.87421715259552,0.2802820205688476,0.1972297728061676,293.1873779296875,297.1499938964844,293.1499938964844,0.2810043692588806,-5507.59521484375,304.1324157714844,0.9641271233558656,0.3677913248538971,0.3499028384685516,293.2708740234375,297.1499938964844,293.1499938964844,0.0064943120814859,-2309.038818359375,299.3189697265625,0.4824557602405548,0.050000000745058,0.232877105474472,291.1079406738281,291.1499938964844,261.6929016113281,260.0450439453125,280.1331481933594,293.270751953125,291.1106872558594,1.0,0.2631084322929382,0.7254624962806702,0.7254624962806702,1.0,1.0,-1.1640374660491943,0.4845487475395202,0.6794887185096741,0.2020364999771118,0.0,0.0,0.5782793164253235,52.15906524658203,70.0,10.949443817138672,-12894.83203125,192.81344604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.436279296875,308.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17892.1796875,18000.0,0.0,0.0,0.2844637930393219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587070882320404,0.5870770215988159,-6.1392056522890925e-06,0.0,0.0002886945731006,0.0,0.0,40.01971054077149,0.0,0.0,0.0,0.4001525044441223,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.0960852950811386,-2218.733642578125,304.1492919921875,0.7089347243309021,0.1547260731458664,0.1409134715795517,293.1981506347656,297.1499938964844,293.1499938964844,0.0040804990567266,-323.8553466796875,296.56005859375,0.4720282554626465,0.050000000745058,0.0492941327393054,293.2041931152344,297.1499938964844,293.1499938964844,0.1991748064756393,-3092.161376953125,304.1555480957031,0.8564615249633789,0.2787191271781921,0.1962914317846298,293.1937561035156,297.1499938964844,293.1499938964844,0.2787989675998688,-5469.923828125,304.1417541503906,0.9422361254692078,0.3655371069908142,0.3475965559482574,293.2725524902344,297.1499938964844,293.1499938964844,0.0064731384627521,-2302.85986328125,299.2772521972656,0.4720282554626465,0.050000000745058,0.2338301539421081,291.1213684082031,291.1499938964844,261.6717834472656,260.0263366699219,280.12957763671875,293.2724609375,291.1220703125,1.0,0.2693201601505279,0.7247114777565002,0.7247114777565002,1.0,1.0,-1.1616252660751345,0.4833913445472717,0.6782339811325073,0.2011768519878387,0.0,0.0,0.580981433391571,57.20933151245117,73.0,12.967445373535156,-12877.2548828125,202.0258026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31744384765625,308.1241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.126953125,18000.0,0.0,0.0,0.284749835729599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5928093194961548,0.5928155183792114,-6.19184220340685e-06,0.0,0.0002889848838094,0.0,0.0,40.839542388916016,0.0,0.0,0.0,0.4024929404258728,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.0960852950811386,-2218.733642578125,304.1492919921875,0.7089347243309021,0.1547260731458664,0.1409134715795517,293.1981506347656,297.1499938964844,293.1499938964844,0.0040804990567266,-323.8553466796875,296.56005859375,0.4720282554626465,0.050000000745058,0.0492941327393054,293.2041931152344,297.1499938964844,293.1499938964844,0.1991748064756393,-3092.161376953125,304.1555480957031,0.8564615249633789,0.2787191271781921,0.1962914317846298,293.1937561035156,297.1499938964844,293.1499938964844,0.2787989675998688,-5469.923828125,304.1417541503906,0.9422361254692078,0.3655371069908142,0.3475965559482574,293.2725524902344,297.1499938964844,293.1499938964844,0.0064731384627521,-2302.85986328125,299.2772521972656,0.4720282554626465,0.050000000745058,0.2338301539421081,291.1213684082031,291.1499938964844,261.6717834472656,260.0263366699219,280.12957763671875,293.2724609375,291.1220703125,1.0,0.2693201601505279,0.7247114777565002,0.7247114777565002,1.0,1.0,-1.1616252660751345,0.4833913445472717,0.6782339811325073,0.2011768519878387,0.0,0.0,0.580981433391571,57.20933151245117,73.0,12.967445373535156,-12877.2548828125,202.0258026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31744384765625,308.1241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.126953125,18000.0,0.0,0.0,0.284749835729599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5928093194961548,0.5928155183792114,-6.19184220340685e-06,0.0,0.0002889848838094,0.0,0.0,40.839542388916016,0.0,0.0,0.0,0.4024929404258728,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0960847958922386,-2218.604248046875,304.1495361328125,0.6976718306541443,0.1546002775430679,0.1409686058759689,293.1991882324219,297.1499938964844,293.1499938964844,0.004079196602106,-323.7031555175781,296.5440673828125,0.4617230296134949,0.050000000745058,0.0494731999933719,293.2050170898437,297.1499938964844,293.1499938964844,0.1978699266910553,-3075.902587890625,304.1558532714844,0.8426293134689331,0.2771776020526886,0.1953457593917846,293.1955871582031,297.1499938964844,293.1499938964844,0.2775121927261352,-5448.16943359375,304.1465759277344,0.9243046045303344,0.3640532791614532,0.3462496101856231,293.2740173339844,297.1499938964844,293.1499938964844,0.0064512155950069,-2296.89501953125,299.2329406738281,0.4617230296134949,0.050000000745058,0.234679564833641,291.1275329589844,291.1499938964844,261.65069580078125,260.0077819824219,280.12554931640625,293.27392578125,291.1280822753906,1.0,0.2748025059700012,0.7239604592323303,0.7239604592323303,1.0,1.0,-1.1601738929748535,0.4826460182666778,0.6775278449058533,0.2005709558725357,0.0,0.0,0.5835471749305725,61.72052383422852,61.0,9.899961471557615,-12867.998046875,210.45655822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120056152344,308.0700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17952.169921875,18000.0,0.0,0.0,0.2853520214557647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598272979259491,0.5982791781425476,-6.23340474703582e-06,0.0,0.0002895960351452,0.0,0.0,41.582767486572266,0.0,0.0,0.0,0.4045527279376983,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0960847958922386,-2218.604248046875,304.1495361328125,0.6976718306541443,0.1546002775430679,0.1409686058759689,293.1991882324219,297.1499938964844,293.1499938964844,0.004079196602106,-323.7031555175781,296.5440673828125,0.4617230296134949,0.050000000745058,0.0494731999933719,293.2050170898437,297.1499938964844,293.1499938964844,0.1978699266910553,-3075.902587890625,304.1558532714844,0.8426293134689331,0.2771776020526886,0.1953457593917846,293.1955871582031,297.1499938964844,293.1499938964844,0.2775121927261352,-5448.16943359375,304.1465759277344,0.9243046045303344,0.3640532791614532,0.3462496101856231,293.2740173339844,297.1499938964844,293.1499938964844,0.0064512155950069,-2296.89501953125,299.2329406738281,0.4617230296134949,0.050000000745058,0.234679564833641,291.1275329589844,291.1499938964844,261.65069580078125,260.0077819824219,280.12554931640625,293.27392578125,291.1280822753906,1.0,0.2748025059700012,0.7239604592323303,0.7239604592323303,1.0,1.0,-1.1601738929748535,0.4826460182666778,0.6775278449058533,0.2005709558725357,0.0,0.0,0.5835471749305725,61.72052383422852,61.0,9.899961471557615,-12867.998046875,210.45655822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120056152344,308.0700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17952.169921875,18000.0,0.0,0.0,0.2853520214557647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598272979259491,0.5982791781425476,-6.23340474703582e-06,0.0,0.0002895960351452,0.0,0.0,41.582767486572266,0.0,0.0,0.0,0.4045527279376983,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.0959801077842712,-2216.537109375,304.1498718261719,0.6970876455307007,0.154523566365242,0.1408897042274475,293.1998291015625,297.1499938964844,293.1499938964844,0.0040641296654939,-322.505126953125,296.52813720703125,0.4612808525562286,0.050000000745058,0.0494805909693241,293.2054443359375,297.1499938964844,293.1499938964844,0.1964662671089172,-3058.394775390625,304.15625,0.8407300114631653,0.2756957411766052,0.1943054050207138,293.1957092285156,297.1499938964844,293.1499938964844,0.2763485610485077,-5428.94873046875,304.1496276855469,0.9224494099617004,0.3628700673580169,0.3450853824615478,293.2751159667969,297.1499938964844,293.1499938964844,0.0064043090678751,-2283.3173828125,299.1888427734375,0.4612808525562286,0.050000000745058,0.2347146272659301,291.1326904296875,291.1499938964844,261.6297302246094,259.9894104003906,280.1209716796875,293.2750549316406,291.13336181640625,1.0,0.2741980850696563,0.7234642505645752,0.7234642505645752,1.0,1.0,-1.157484769821167,0.4814009070396423,0.6760838627815247,0.1997381746768951,0.0,0.0,0.5855229496955872,61.868255615234375,49.0,8.711014747619629,-12850.4072265625,209.8501892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12432861328125,308.0270690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17961.837890625,18000.0,0.0,0.0,0.2861628830432892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602668285369873,0.6026745438575745,-6.267645403568167e-06,0.0,0.0002904189459513,0.0,0.0,42.190879821777344,0.0,0.0,0.0,0.4062192142009735,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.0959801077842712,-2216.537109375,304.1498718261719,0.6970876455307007,0.154523566365242,0.1408897042274475,293.1998291015625,297.1499938964844,293.1499938964844,0.0040641296654939,-322.505126953125,296.52813720703125,0.4612808525562286,0.050000000745058,0.0494805909693241,293.2054443359375,297.1499938964844,293.1499938964844,0.1964662671089172,-3058.394775390625,304.15625,0.8407300114631653,0.2756957411766052,0.1943054050207138,293.1957092285156,297.1499938964844,293.1499938964844,0.2763485610485077,-5428.94873046875,304.1496276855469,0.9224494099617004,0.3628700673580169,0.3450853824615478,293.2751159667969,297.1499938964844,293.1499938964844,0.0064043090678751,-2283.3173828125,299.1888427734375,0.4612808525562286,0.050000000745058,0.2347146272659301,291.1326904296875,291.1499938964844,261.6297302246094,259.9894104003906,280.1209716796875,293.2750549316406,291.13336181640625,1.0,0.2741980850696563,0.7234642505645752,0.7234642505645752,1.0,1.0,-1.157484769821167,0.4814009070396423,0.6760838627815247,0.1997381746768951,0.0,0.0,0.5855229496955872,61.868255615234375,49.0,8.711014747619629,-12850.4072265625,209.8501892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12432861328125,308.0270690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17961.837890625,18000.0,0.0,0.0,0.2861628830432892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602668285369873,0.6026745438575745,-6.267645403568167e-06,0.0,0.0002904189459513,0.0,0.0,42.190879821777344,0.0,0.0,0.0,0.4062192142009735,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.095818392932415,-2213.389404296875,304.1501770019531,0.7048822045326233,0.1545393317937851,0.1407608091831207,293.2000732421875,297.1499938964844,293.1499938964844,0.0040381043218076,-320.44451904296875,296.5142822265625,0.468852698802948,0.050000000745058,0.0493519939482212,293.2053527832031,297.1499938964844,293.1499938964844,0.1949886232614517,-3039.92431640625,304.1566162109375,0.8479177355766296,0.2743101119995117,0.1932286620140075,293.1949768066406,297.1499938964844,293.1499938964844,0.2751453518867492,-5409.40869140625,304.1517333984375,0.9329566359519958,0.3618597090244293,0.3439701795578003,293.2757568359375,297.1499938964844,293.1499938964844,0.0063376799225807,-2263.451171875,299.14630126953125,0.468852698802948,0.050000000745058,0.2341046184301376,291.1395568847656,291.1499938964844,261.60888671875,259.97125244140625,280.1167907714844,293.2757263183594,291.14031982421875,1.0,0.2694301605224609,0.7229680418968201,0.7229680418968201,1.0,1.0,-1.1538128852844238,0.4797250032424927,0.6740878820419312,0.1986831873655319,0.0,0.0,0.5864685773849487,58.5594482421875,37.0,9.669785499572754,-12824.0009765625,202.1331024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0608825683594,307.9970092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.0078125,18000.0,0.0,0.0,0.2870352566242218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6053562760353088,0.605362594127655,-6.291020326898433e-06,0.0,0.0002913043135777,0.0,0.0,42.578731536865234,0.0,0.0,0.0,0.4072616696357727,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.095818392932415,-2213.389404296875,304.1501770019531,0.7048822045326233,0.1545393317937851,0.1407608091831207,293.2000732421875,297.1499938964844,293.1499938964844,0.0040381043218076,-320.44451904296875,296.5142822265625,0.468852698802948,0.050000000745058,0.0493519939482212,293.2053527832031,297.1499938964844,293.1499938964844,0.1949886232614517,-3039.92431640625,304.1566162109375,0.8479177355766296,0.2743101119995117,0.1932286620140075,293.1949768066406,297.1499938964844,293.1499938964844,0.2751453518867492,-5409.40869140625,304.1517333984375,0.9329566359519958,0.3618597090244293,0.3439701795578003,293.2757568359375,297.1499938964844,293.1499938964844,0.0063376799225807,-2263.451171875,299.14630126953125,0.468852698802948,0.050000000745058,0.2341046184301376,291.1395568847656,291.1499938964844,261.60888671875,259.97125244140625,280.1167907714844,293.2757263183594,291.14031982421875,1.0,0.2694301605224609,0.7229680418968201,0.7229680418968201,1.0,1.0,-1.1538128852844238,0.4797250032424927,0.6740878820419312,0.1986831873655319,0.0,0.0,0.5864685773849487,58.5594482421875,37.0,9.669785499572754,-12824.0009765625,202.1331024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0608825683594,307.9970092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.0078125,18000.0,0.0,0.0,0.2870352566242218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6053562760353088,0.605362594127655,-6.291020326898433e-06,0.0,0.0002913043135777,0.0,0.0,42.578731536865234,0.0,0.0,0.0,0.4072616696357727,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.0957312062382698,-2211.6982421875,304.1502990722656,0.711362361907959,0.1545791029930114,0.1406917124986648,293.20001220703125,297.1499938964844,293.1499938964844,0.0040223938412964,-319.203369140625,296.5079345703125,0.4743001461029053,0.050000000745058,0.0492515638470649,293.20513916015625,297.1499938964844,293.1499938964844,0.1942432522773742,-3030.600830078125,304.1567687988281,0.8545132875442505,0.273652046918869,0.1926883161067962,293.19439697265625,297.1499938964844,293.1499938964844,0.2745372653007507,-5399.623046875,304.15252685546875,0.942046284675598,0.3614011406898498,0.3434244692325592,293.2759094238281,297.1499938964844,293.1499938964844,0.0062995729967951,-2251.9638671875,299.12548828125,0.4743001461029053,0.050000000745058,0.2336282283067703,291.1432189941406,291.1499938964844,261.5985107421875,259.9622802734375,280.11480712890625,293.2759094238281,291.1440124511719,1.0,0.2658336460590362,0.7227199673652649,0.7227199673652649,1.0,1.0,-1.1517341136932373,0.4787794053554535,0.6729546785354614,0.1981039196252823,0.0,0.0,0.5865520238876343,55.98704528808594,37.0,10.043098449707031,-12807.9521484375,196.414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03936767578125,307.98687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.029296875,18000.0,0.0,0.0,0.2874511182308197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059346199035645,0.6059408783912659,-6.297314484982053e-06,0.0,0.0002917263482231,0.0,0.0,42.66939926147461,0.0,0.0,0.0,0.407499760389328,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.0956433936953544,-2209.997314453125,304.1504211425781,0.7191066145896912,0.1546379029750824,0.1406230032444,293.1998291015625,297.1499938964844,293.1499938964844,0.0040054037235677,-317.8621826171875,296.5019836425781,0.4804420173168182,0.050000000745058,0.0491327457129955,293.204833984375,297.1499938964844,293.1499938964844,0.1934988796710968,-3021.286865234375,304.1568908691406,0.8632248640060425,0.273015558719635,0.1921498030424118,293.1937561035156,297.1499938964844,293.1499938964844,0.2739283442497253,-5389.86962890625,304.1531677246094,0.9533608555793762,0.3609683215618133,0.3428862392902374,293.2759704589844,297.1499938964844,293.1499938964844,0.0062591861933469,-2239.7197265625,299.1050109863281,0.4804420173168182,0.050000000745058,0.233064591884613,291.14697265625,291.1499938964844,261.5881652832031,259.953369140625,280.11285400390625,293.2759704589844,291.14776611328125,1.0,0.2615723013877868,0.722481906414032,0.722481906414032,1.0,1.0,-1.1495400667190552,0.4777843952178955,0.6717557311058044,0.1975033432245254,0.0,0.0,0.5863764882087708,52.94756317138672,25.0,10.305514335632324,-12790.4462890625,189.76649475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0248718261719,307.98004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.162109375,18000.0,0.0,0.0,0.2878327071666717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6060036420822144,0.6060099601745605,-6.299887900240719e-06,0.0,0.0002921136037912,0.0,0.0,42.690242767333984,0.0,0.0,0.0,0.407546728849411,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954739600419998,-2206.718994140625,304.1505432128906,0.7391154170036316,0.1548058241605758,0.1404934078454971,293.1991577148437,297.1499938964844,293.1499938964844,0.0039688106626272,-314.9768371582031,296.4909973144531,0.4953146874904632,0.050000000745058,0.048853438347578,293.2039489746094,297.1499938964844,293.1499938964844,0.1920259445905685,-3002.849853515625,304.15704345703125,0.8880339860916138,0.2718014419078827,0.1910844892263412,293.1922302246094,297.1499938964844,293.1499938964844,0.2727215588092804,-5370.6455078125,304.15411376953125,0.9809260368347168,0.3601697087287903,0.341834545135498,293.2758178710937,297.1499938964844,293.1499938964844,0.0061738057993352,-2213.651611328125,299.0647277832031,0.4953146874904632,0.050000000745058,0.2317396700382232,291.1544494628906,291.1499938964844,261.5676574707031,259.93572998046875,280.10906982421875,293.2758178710937,291.1552124023437,1.0,0.2513740956783294,0.7220058441162109,0.7220058441162109,1.0,1.0,-1.1449179649353027,0.4756896197795868,0.6692283749580383,0.1962593793869018,0.0,0.0,0.5852803587913513,45.81076431274414,25.0,10.327759742736816,-12751.677734375,174.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01641845703125,307.9759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.2109375,18000.0,0.0,0.0,0.2884420752525329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6046368479728699,0.6046431064605713,-6.293921160249738e-06,0.0,0.0002927320310845,0.0,0.0,42.52490615844727,0.0,0.0,0.0,0.4070757031440735,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954739600419998,-2206.718994140625,304.1505432128906,0.7391154170036316,0.1548058241605758,0.1404934078454971,293.1991577148437,297.1499938964844,293.1499938964844,0.0039688106626272,-314.9768371582031,296.4909973144531,0.4953146874904632,0.050000000745058,0.048853438347578,293.2039489746094,297.1499938964844,293.1499938964844,0.1920259445905685,-3002.849853515625,304.15704345703125,0.8880339860916138,0.2718014419078827,0.1910844892263412,293.1922302246094,297.1499938964844,293.1499938964844,0.2727215588092804,-5370.6455078125,304.15411376953125,0.9809260368347168,0.3601697087287903,0.341834545135498,293.2758178710937,297.1499938964844,293.1499938964844,0.0061738057993352,-2213.651611328125,299.0647277832031,0.4953146874904632,0.050000000745058,0.2317396700382232,291.1544494628906,291.1499938964844,261.5676574707031,259.93572998046875,280.10906982421875,293.2758178710937,291.1552124023437,1.0,0.2513740956783294,0.7220058441162109,0.7220058441162109,1.0,1.0,-1.1449179649353027,0.4756896197795868,0.6692283749580383,0.1962593793869018,0.0,0.0,0.5852803587913513,45.81076431274414,25.0,10.327759742736816,-12751.677734375,174.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01641845703125,307.9759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.2109375,18000.0,0.0,0.0,0.2884420752525329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6046368479728699,0.6046431064605713,-6.293921160249738e-06,0.0,0.0002927320310845,0.0,0.0,42.52490615844727,0.0,0.0,0.0,0.4070757031440735,4.0,0.0,1.0
485340,293.1479187011719,297.1499938964844,293.1499938964844,0.095409482717514,-2205.445068359375,304.1504821777344,0.7574449777603149,0.1550076454877853,0.1404772847890854,293.1981201171875,297.1499938964844,293.1499938964844,0.0039398488588631,-312.6928100585937,296.4804077148437,0.5085487961769104,0.050000000745058,0.0486499071121215,293.20294189453125,297.1499938964844,293.1499938964844,0.1906979084014892,-2986.2646484375,304.15692138671875,0.910559892654419,0.2706389129161834,0.1901178658008575,293.1904296875,297.1499938964844,293.1499938964844,0.2709348201751709,-5341.6611328125,304.1559143066406,0.9990000128746032,0.3594598174095154,0.3400654792785644,293.275390625,297.1499938964844,293.1499938964844,0.0061015500687062,-2191.59375,299.0246887207031,0.5085487961769104,0.050000000745058,0.2307742089033126,291.1604919433594,291.1499938964844,261.5473327636719,259.9184265136719,280.1053771972656,293.2754211425781,291.1609802246094,1.0,0.2438683062791824,0.7215297818183899,0.7215297818183899,1.0,1.0,-1.1402652263641355,0.4735671877861023,0.6666980385780334,0.1950572431087494,0.0,0.0,0.5834439396858215,40.59368896484375,25.0,8.285012245178223,-12710.158203125,162.88633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0324401855469,307.9822082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.708984375,18000.0,0.0,0.0,0.2887910306453705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015318036079407,0.6015380620956421,-6.274457518884447e-06,0.0,0.0002930861664935,0.0,0.0,42.11855697631836,0.0,0.0,0.0,0.4059512913227081,4.0,0.0,1.0
485400,293.1479187011719,297.1499938964844,293.1499938964844,0.095409482717514,-2205.445068359375,304.1504821777344,0.7574449777603149,0.1550076454877853,0.1404772847890854,293.1981201171875,297.1499938964844,293.1499938964844,0.0039398488588631,-312.6928100585937,296.4804077148437,0.5085487961769104,0.050000000745058,0.0486499071121215,293.20294189453125,297.1499938964844,293.1499938964844,0.1906979084014892,-2986.2646484375,304.15692138671875,0.910559892654419,0.2706389129161834,0.1901178658008575,293.1904296875,297.1499938964844,293.1499938964844,0.2709348201751709,-5341.6611328125,304.1559143066406,0.9990000128746032,0.3594598174095154,0.3400654792785644,293.275390625,297.1499938964844,293.1499938964844,0.0061015500687062,-2191.59375,299.0246887207031,0.5085487961769104,0.050000000745058,0.2307742089033126,291.1604919433594,291.1499938964844,261.5473327636719,259.9184265136719,280.1053771972656,293.2754211425781,291.1609802246094,1.0,0.2438683062791824,0.7215297818183899,0.7215297818183899,1.0,1.0,-1.1402652263641355,0.4735671877861023,0.6666980385780334,0.1950572431087494,0.0,0.0,0.5834439396858215,40.59368896484375,25.0,8.285012245178223,-12710.158203125,162.88633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0324401855469,307.9822082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.708984375,18000.0,0.0,0.0,0.2887910306453705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015318036079407,0.6015380620956421,-6.274457518884447e-06,0.0,0.0002930861664935,0.0,0.0,42.11855697631836,0.0,0.0,0.0,0.4059512913227081,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952846705913543,-2202.759521484375,304.1505432128906,0.7689395546913147,0.155213326215744,0.1405655145645141,293.1967468261719,297.1499938964844,293.1499938964844,0.0039187776856124,-310.8063659667969,296.4808654785156,0.5168633460998535,0.050000000745058,0.0485450997948646,293.2019348144531,297.1499938964844,293.1499938964844,0.1891958266496658,-2967.17138671875,304.1571350097656,0.9246965050697328,0.269503504037857,0.1892488300800323,293.1756896972656,297.1499938964844,293.1499938964844,0.2574437856674194,-5118.2568359375,304.1760559082031,0.9990000128746032,0.3613805770874023,0.3255809843540191,293.274658203125,297.1499938964844,293.1499938964844,0.0060410718433558,-2171.69677734375,298.99224853515625,0.5168633460998535,0.050000000745058,0.2302770465612411,291.1830444335937,291.1499938964844,261.5272827148437,259.9014587402344,280.1083984375,293.27471923828125,291.186767578125,1.0,0.2377038300037384,0.7210882902145386,0.7210882902145386,1.0,1.0,-1.1220905780792236,0.4656350910663605,0.6564555168151855,0.1904649287462234,0.0,0.0,0.57795649766922,37.68964385986328,25.0,33.56801986694336,-12572.9765625,152.01011657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859375,308.03424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.421875,18000.0,0.0,0.0,0.2886370122432709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5946172475814819,0.5946235060691833,-6.235475211724406e-06,0.0,0.000292929878924,0.0,0.0,41.24563980102539,0.0,0.0,0.0,0.4034194946289062,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952846705913543,-2202.759521484375,304.1505432128906,0.7689395546913147,0.155213326215744,0.1405655145645141,293.1967468261719,297.1499938964844,293.1499938964844,0.0039187776856124,-310.8063659667969,296.4808654785156,0.5168633460998535,0.050000000745058,0.0485450997948646,293.2019348144531,297.1499938964844,293.1499938964844,0.1891958266496658,-2967.17138671875,304.1571350097656,0.9246965050697328,0.269503504037857,0.1892488300800323,293.1756896972656,297.1499938964844,293.1499938964844,0.2574437856674194,-5118.2568359375,304.1760559082031,0.9990000128746032,0.3613805770874023,0.3255809843540191,293.274658203125,297.1499938964844,293.1499938964844,0.0060410718433558,-2171.69677734375,298.99224853515625,0.5168633460998535,0.050000000745058,0.2302770465612411,291.1830444335937,291.1499938964844,261.5272827148437,259.9014587402344,280.1083984375,293.27471923828125,291.186767578125,1.0,0.2377038300037384,0.7210882902145386,0.7210882902145386,1.0,1.0,-1.1220905780792236,0.4656350910663605,0.6564555168151855,0.1904649287462234,0.0,0.0,0.57795649766922,37.68964385986328,25.0,33.56801986694336,-12572.9765625,152.01011657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859375,308.03424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.421875,18000.0,0.0,0.0,0.2886370122432709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5946172475814819,0.5946235060691833,-6.235475211724406e-06,0.0,0.000292929878924,0.0,0.0,41.24563980102539,0.0,0.0,0.0,0.4034194946289062,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951540321111679,-2199.95556640625,304.15057373046875,0.7787292003631592,0.1554046869277954,0.1406619101762771,293.1953125,297.1499938964844,293.1499938964844,0.0038979032542556,-308.92303466796875,296.4842224121094,0.5240415930747986,0.050000000745058,0.0484659820795059,293.2010498046875,297.1499938964844,293.1499938964844,0.1876930743455886,-2948.051025390625,304.1572570800781,0.9363526701927184,0.2683663964271545,0.1883968114852905,293.14825439453125,297.1499938964844,293.1499938964844,0.2450203746557235,-4922.57568359375,304.18768310546875,0.9990000128746032,0.3662801384925842,0.3138375282287597,293.27349853515625,297.1499938964844,293.1499938964844,0.0059842015616595,-2152.7509765625,298.9628295898437,0.5240415930747986,0.050000000745058,0.2299017459154129,291.2093200683594,291.1499938964844,261.5074768066406,259.8848571777344,280.1100769042969,293.2735900878906,291.2110595703125,1.0,0.2326092720031738,0.7206467986106873,0.7206467986106873,1.0,1.0,-1.105622172355652,0.4584061205387115,0.6472160816192627,0.1864740997552871,0.0,0.0,0.568084180355072,35.46636199951172,25.0,30.0716609954834,-12396.853515625,143.41836547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.194091796875,308.0676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18151.001953125,18000.0,0.0,0.0,0.2876123487949371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5776670575141907,0.5776731967926025,-6.131226200523088e-06,0.0,0.0002918899699579,0.0,0.0,39.10702896118164,0.0,0.0,0.0,0.3973833322525024,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951540321111679,-2199.95556640625,304.15057373046875,0.7787292003631592,0.1554046869277954,0.1406619101762771,293.1953125,297.1499938964844,293.1499938964844,0.0038979032542556,-308.92303466796875,296.4842224121094,0.5240415930747986,0.050000000745058,0.0484659820795059,293.2010498046875,297.1499938964844,293.1499938964844,0.1876930743455886,-2948.051025390625,304.1572570800781,0.9363526701927184,0.2683663964271545,0.1883968114852905,293.14825439453125,297.1499938964844,293.1499938964844,0.2450203746557235,-4922.57568359375,304.18768310546875,0.9990000128746032,0.3662801384925842,0.3138375282287597,293.27349853515625,297.1499938964844,293.1499938964844,0.0059842015616595,-2152.7509765625,298.9628295898437,0.5240415930747986,0.050000000745058,0.2299017459154129,291.2093200683594,291.1499938964844,261.5074768066406,259.8848571777344,280.1100769042969,293.2735900878906,291.2110595703125,1.0,0.2326092720031738,0.7206467986106873,0.7206467986106873,1.0,1.0,-1.105622172355652,0.4584061205387115,0.6472160816192627,0.1864740997552871,0.0,0.0,0.568084180355072,35.46636199951172,25.0,30.0716609954834,-12396.853515625,143.41836547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.194091796875,308.0676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18151.001953125,18000.0,0.0,0.0,0.2876123487949371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5776670575141907,0.5776731967926025,-6.131226200523088e-06,0.0,0.0002918899699579,0.0,0.0,39.10702896118164,0.0,0.0,0.0,0.3973833322525024,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.0951480269432067,-2199.7646484375,304.1504821777344,0.7832880616188049,0.1555067747831344,0.1407185196876526,293.19451904296875,297.1499938964844,293.1499938964844,0.0038893953897058,-308.2027282714844,296.482421875,0.5274102687835693,0.050000000745058,0.0484318733215332,293.2006225585937,297.1499938964844,293.1499938964844,0.1870592385530471,-2940.07177734375,304.1570739746094,0.941571831703186,0.2678076922893524,0.1879798620939254,293.13311767578125,297.1499938964844,293.1499938964844,0.2398706823587417,-4839.58642578125,304.190185546875,0.9990000128746032,0.3692796230316162,0.3086374998092651,293.272705078125,297.1499938964844,293.1499938964844,0.0059593161568045,-2144.82861328125,298.9462890625,0.5274102687835693,0.050000000745058,0.2297399640083313,291.2158508300781,291.1499938964844,261.4976806640625,259.876708984375,280.1101379394531,293.2728271484375,291.2169189453125,1.0,0.2304119914770126,0.7204260230064392,0.7204260230064392,1.0,1.0,-1.098712682723999,0.4553835093975067,0.6433291435241699,0.1847633272409439,0.0,0.0,0.5630168914794922,34.51068115234375,25.0,22.877206802368164,-12315.224609375,139.78616333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2656555175781,308.0880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18161.626953125,18000.0,0.0,0.0,0.2867357432842254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5681542754173279,0.5681602954864502,-6.067445610824507e-06,0.0,0.0002910003240685,0.0,0.0,37.90958786010742,0.0,0.0,0.0,0.3939579427242279,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.095170572400093,-2200.146728515625,304.1503601074219,0.7875803709030151,0.1556160449981689,0.140784204006195,293.19366455078125,297.1499938964844,293.1499938964844,0.0038819424808025,-307.5923156738281,296.47930908203125,0.5305889248847961,0.050000000745058,0.0484012439846992,293.2001342773437,297.1499938964844,293.1499938964844,0.186478778719902,-2932.800048828125,304.1568603515625,0.946321427822113,0.2672581672668457,0.1875713765621185,293.1179504394531,297.1499938964844,293.1499938964844,0.2351927310228347,-4764.23681640625,304.1913757324219,0.9990000128746032,0.3724698424339294,0.303891509771347,293.2717590332031,297.1499938964844,293.1499938964844,0.0059363669715821,-2137.67626953125,298.9292297363281,0.5305889248847961,0.050000000745058,0.2295946627855301,291.2197570800781,291.1499938964844,261.48797607421875,259.86865234375,280.1094055175781,293.2718811035156,291.2203063964844,1.0,0.2284098863601684,0.7203051447868347,0.7203051447868347,1.0,1.0,-1.0923930406570437,0.4526355862617492,0.6397573947906494,0.1832184046506881,0.0,0.0,0.5579633712768555,33.65143203735352,28.0,15.681711196899414,-12238.7177734375,136.52696228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3447265625,308.11151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18164.23828125,18000.0,0.0,0.0,0.2856343984603882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5586020350456238,0.5586080551147461,-6.002714144415222e-06,0.0,0.0002898825914599,0.0,0.0,36.726051330566406,0.0,0.0,0.0,0.3905183672904968,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.095329575240612,-2203.19140625,304.14996337890625,0.7928938269615173,0.155847817659378,0.1409550756216049,293.1917724609375,297.1499938964844,293.1499938964844,0.0038712285459041,-306.8048095703125,296.4684143066406,0.5344235301017761,0.050000000745058,0.048366118222475,293.1991882324219,297.1499938964844,293.1499938964844,0.1855240911245346,-2920.99951171875,304.1561584472656,0.9513161182403564,0.2661790549755096,0.1867894828319549,293.0910339355469,297.1499938964844,293.1499938964844,0.2296506613492965,-4676.57421875,304.1866149902344,0.9990000128746032,0.3787536919116974,0.2983551621437073,293.26959228515625,297.1499938964844,293.1499938964844,0.0058980677276849,-2126.439208984375,298.8924865722656,0.5344235301017761,0.050000000745058,0.2294280529022216,291.2179870605469,291.1499938964844,261.46881103515625,259.8528747558594,280.1053466796875,293.2697448730469,291.2167358398437,1.0,0.2261716574430465,0.720063328742981,0.720063328742981,1.0,1.0,-1.084769606590271,0.4493080079555511,0.6354616284370422,0.1813395768404007,0.0,0.0,0.5488317608833313,32.66160202026367,46.0,-3.2889115810394287,-12123.072265625,132.7261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51104736328125,308.1542358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18150.005859375,18000.0,0.0,0.0,0.2828588485717773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5405312180519104,0.5405370593070984,-5.8791124502022285e-06,0.0,0.0002870657772291,0.0,0.0,34.54233932495117,0.0,0.0,0.0,0.384052038192749,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.095329575240612,-2203.19140625,304.14996337890625,0.7928938269615173,0.155847817659378,0.1409550756216049,293.1917724609375,297.1499938964844,293.1499938964844,0.0038712285459041,-306.8048095703125,296.4684143066406,0.5344235301017761,0.050000000745058,0.048366118222475,293.1991882324219,297.1499938964844,293.1499938964844,0.1855240911245346,-2920.99951171875,304.1561584472656,0.9513161182403564,0.2661790549755096,0.1867894828319549,293.0910339355469,297.1499938964844,293.1499938964844,0.2296506613492965,-4676.57421875,304.1866149902344,0.9990000128746032,0.3787536919116974,0.2983551621437073,293.26959228515625,297.1499938964844,293.1499938964844,0.0058980677276849,-2126.439208984375,298.8924865722656,0.5344235301017761,0.050000000745058,0.2294280529022216,291.2179870605469,291.1499938964844,261.46881103515625,259.8528747558594,280.1053466796875,293.2697448730469,291.2167358398437,1.0,0.2261716574430465,0.720063328742981,0.720063328742981,1.0,1.0,-1.084769606590271,0.4493080079555511,0.6354616284370422,0.1813395768404007,0.0,0.0,0.5488317608833313,32.66160202026367,46.0,-3.2889115810394287,-12123.072265625,132.7261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51104736328125,308.1542358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18150.005859375,18000.0,0.0,0.0,0.2828588485717773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5405312180519104,0.5405370593070984,-5.8791124502022285e-06,0.0,0.0002870657772291,0.0,0.0,34.54233932495117,0.0,0.0,0.0,0.384052038192749,4.0,0.0,1.0
485940,293.1449279785156,297.1499938964844,293.1499938964844,0.0958153754472732,-2212.8154296875,304.1491394042969,0.7826629281044006,0.1560462266206741,0.1412197202444076,293.18975830078125,297.1499938964844,293.1499938964844,0.0038737435825169,-307.37823486328125,296.4413452148437,0.5262153744697571,0.050000000745058,0.0484438203275203,293.1984558105469,297.1499938964844,293.1499938964844,0.1851603090763092,-2917.138671875,304.1546630859375,0.9358087182044984,0.2650833427906036,0.1860897839069366,293.08258056640625,297.1499938964844,293.1499938964844,0.2408118396997451,-4866.576171875,304.1551208496094,0.9990000128746032,0.3820317089557647,0.3104611933231354,293.2676086425781,297.1499938964844,293.1499938964844,0.0058825467713177,-2124.64501953125,298.8441772460937,0.5262153744697571,0.050000000745058,0.2297966182231903,291.1874694824219,291.1499938964844,261.45001220703125,259.8375549316406,280.0912780761719,293.2677001953125,291.18084716796875,1.0,0.2317690551280975,0.7198215126991272,0.7198215126991272,1.0,1.0,-1.0993021726608276,0.4555280804634094,0.6437740325927734,0.1847577095031738,0.0,0.0,0.5452785491943359,34.81937026977539,64.0,-49.85783767700195,-12174.67578125,140.52125549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6467590332031,308.1499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18079.48046875,18000.0,0.0,0.0,0.2797626852989197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5290387272834778,0.5290445685386658,-5.788830094388686e-06,0.0,0.00028392355307,0.0,0.0,33.13874053955078,0.0,0.0,0.0,0.3798896968364715,4.0,0.0,1.0
486000,293.1449279785156,297.1499938964844,293.1499938964844,0.0958153754472732,-2212.8154296875,304.1491394042969,0.7826629281044006,0.1560462266206741,0.1412197202444076,293.18975830078125,297.1499938964844,293.1499938964844,0.0038737435825169,-307.37823486328125,296.4413452148437,0.5262153744697571,0.050000000745058,0.0484438203275203,293.1984558105469,297.1499938964844,293.1499938964844,0.1851603090763092,-2917.138671875,304.1546630859375,0.9358087182044984,0.2650833427906036,0.1860897839069366,293.08258056640625,297.1499938964844,293.1499938964844,0.2408118396997451,-4866.576171875,304.1551208496094,0.9990000128746032,0.3820317089557647,0.3104611933231354,293.2676086425781,297.1499938964844,293.1499938964844,0.0058825467713177,-2124.64501953125,298.8441772460937,0.5262153744697571,0.050000000745058,0.2297966182231903,291.1874694824219,291.1499938964844,261.45001220703125,259.8375549316406,280.0912780761719,293.2677001953125,291.18084716796875,1.0,0.2317690551280975,0.7198215126991272,0.7198215126991272,1.0,1.0,-1.0993021726608276,0.4555280804634094,0.6437740325927734,0.1847577095031738,0.0,0.0,0.5452785491943359,34.81937026977539,64.0,-49.85783767700195,-12174.67578125,140.52125549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6467590332031,308.1499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18079.48046875,18000.0,0.0,0.0,0.2797626852989197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5290387272834778,0.5290445685386658,-5.788830094388686e-06,0.0,0.00028392355307,0.0,0.0,33.13874053955078,0.0,0.0,0.0,0.3798896968364715,4.0,0.0,1.0
486060,293.1449584960937,297.1499938964844,293.1499938964844,0.0966737195849418,-2229.97998046875,304.14801025390625,0.7612459063529968,0.1561748534440994,0.1415311247110366,293.1875915527344,297.1499938964844,293.1499938964844,0.0038940710946917,-309.7753295898437,296.3907165527344,0.5099543929100037,0.050000000745058,0.0486311428248882,293.197998046875,297.1499938964844,293.1499938964844,0.1855154633522033,-2922.920654296875,304.15252685546875,0.9049273133277892,0.2639494836330414,0.1854460686445236,293.1105041503906,297.1499938964844,293.1499938964844,0.267562597990036,-5307.0556640625,304.1086120605469,0.9990000128746032,0.378156304359436,0.337875097990036,293.266845703125,297.1499938964844,293.1499938964844,0.0058913622051477,-2133.550048828125,298.77587890625,0.5099543929100037,0.050000000745058,0.2306852042675018,291.1154479980469,291.1499938964844,261.4316711425781,259.8228759765625,280.0694580078125,293.266845703125,291.1070861816406,1.0,0.2435861229896545,0.7193988561630249,0.7193988561630249,1.0,1.0,-1.1330925226211548,0.4700336158275604,0.663058876991272,0.1928841918706894,0.0,0.0,0.5544915199279785,40.018585205078125,67.0,-91.2773895263672,-12450.7421875,159.7149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6708374023437,308.1317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17907.91015625,18000.0,0.0,0.0,0.2774370014667511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5373160243034363,0.5373218655586243,-5.80339064981672e-06,0.0,0.0002815632906276,0.0,0.0,33.90043258666992,0.0,0.0,0.0,0.3823883831501007,4.0,0.0,1.0
