time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486120,293.1449584960937,297.1499938964844,293.1499938964844,0.0966737195849418,-2229.97998046875,304.14801025390625,0.7612459063529968,0.1561748534440994,0.1415311247110366,293.1875915527344,297.1499938964844,293.1499938964844,0.0038940710946917,-309.7753295898437,296.3907165527344,0.5099543929100037,0.050000000745058,0.0486311428248882,293.197998046875,297.1499938964844,293.1499938964844,0.1855154633522033,-2922.920654296875,304.15252685546875,0.9049273133277892,0.2639494836330414,0.1854460686445236,293.1105041503906,297.1499938964844,293.1499938964844,0.267562597990036,-5307.0556640625,304.1086120605469,0.9990000128746032,0.378156304359436,0.337875097990036,293.266845703125,297.1499938964844,293.1499938964844,0.0058913622051477,-2133.550048828125,298.77587890625,0.5099543929100037,0.050000000745058,0.2306852042675018,291.1154479980469,291.1499938964844,261.4316711425781,259.8228759765625,280.0694580078125,293.266845703125,291.1070861816406,1.0,0.2435861229896545,0.7193988561630249,0.7193988561630249,1.0,1.0,-1.1330925226211548,0.4700336158275604,0.663058876991272,0.1928841918706894,0.0,0.0,0.5544915199279785,40.018585205078125,67.0,-91.2773895263672,-12450.7421875,159.7149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6708374023437,308.1317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17907.91015625,18000.0,0.0,0.0,0.2774370014667511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5373160243034363,0.5373218655586243,-5.80339064981672e-06,0.0,0.0002815632906276,0.0,0.0,33.90043258666992,0.0,0.0,0.0,0.3823883831501007,4.0,0.0,1.0
486180,293.1451110839844,297.1499938964844,293.1499938964844,0.0974140167236328,-2244.634033203125,304.1474609375,0.7403936386108398,0.1562656462192535,0.141833871603012,293.18511962890625,297.1499938964844,293.1499938964844,0.0039211227558553,-312.5263061523437,296.3480529785156,0.4946605861186981,0.050000000745058,0.0488647297024726,293.1976013183594,297.1499938964844,293.1499938964844,0.1856730580329895,-2925.815185546875,304.1514892578125,0.8768141269683838,0.2628109753131866,0.1848196536302566,293.1622009277344,297.1499938964844,293.1499938964844,0.2825556695461273,-5546.158203125,304.10015869140625,0.987903654575348,0.3686718642711639,0.3518595099449157,293.26776123046875,297.1499938964844,293.1499938964844,0.0059014461003243,-2141.809814453125,298.7073669433594,0.4946605861186981,0.050000000745058,0.2317932397127151,291.05438232421875,291.1499938964844,261.4139099121094,259.8089294433594,280.05670166015625,293.2676696777344,291.0530700683594,1.0,0.2538535296916961,0.7189761996269226,0.7189761996269226,1.0,1.0,-1.1508506536483765,0.4776200950145721,0.6732305884361267,0.1972086727619171,0.0,0.0,0.5719591379165649,46.18146133422852,70.0,-58.90888214111328,-12724.2353515625,176.97291564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,308.15216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17752.291015625,18000.0,0.0,0.0,0.2769161760807037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653731226921082,0.5653790831565857,-5.955737378826598e-06,0.0,0.0002810347068589,0.0,0.0,37.08678817749024,0.0,0.0,0.0,0.3919904828071594,4.0,0.0,1.0
486240,293.1451110839844,297.1499938964844,293.1499938964844,0.0974140167236328,-2244.634033203125,304.1474609375,0.7403936386108398,0.1562656462192535,0.141833871603012,293.18511962890625,297.1499938964844,293.1499938964844,0.0039211227558553,-312.5263061523437,296.3480529785156,0.4946605861186981,0.050000000745058,0.0488647297024726,293.1976013183594,297.1499938964844,293.1499938964844,0.1856730580329895,-2925.815185546875,304.1514892578125,0.8768141269683838,0.2628109753131866,0.1848196536302566,293.1622009277344,297.1499938964844,293.1499938964844,0.2825556695461273,-5546.158203125,304.10015869140625,0.987903654575348,0.3686718642711639,0.3518595099449157,293.26776123046875,297.1499938964844,293.1499938964844,0.0059014461003243,-2141.809814453125,298.7073669433594,0.4946605861186981,0.050000000745058,0.2317932397127151,291.05438232421875,291.1499938964844,261.4139099121094,259.8089294433594,280.05670166015625,293.2676696777344,291.0530700683594,1.0,0.2538535296916961,0.7189761996269226,0.7189761996269226,1.0,1.0,-1.1508506536483765,0.4776200950145721,0.6732305884361267,0.1972086727619171,0.0,0.0,0.5719591379165649,46.18146133422852,70.0,-58.90888214111328,-12724.2353515625,176.97291564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,308.15216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17752.291015625,18000.0,0.0,0.0,0.2769161760807037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653731226921082,0.5653790831565857,-5.955737378826598e-06,0.0,0.0002810347068589,0.0,0.0,37.08678817749024,0.0,0.0,0.0,0.3919904828071594,4.0,0.0,1.0
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.0974424108862876,-2244.890380859375,304.1478881835937,0.7300476431846619,0.1562841385602951,0.1420006453990936,293.1839294433594,297.1499938964844,293.1499938964844,0.0039314818568527,-313.16314697265625,296.3518371582031,0.486994594335556,0.050000000745058,0.0490053482353687,293.1975402832031,297.1499938964844,293.1499938964844,0.1850896179676056,-2918.15625,304.1522827148437,0.8627440929412842,0.2622238099575043,0.1845258921384811,293.17742919921875,297.1499938964844,293.1499938964844,0.2795601189136505,-5492.158203125,304.1146545410156,0.9713175296783448,0.3655129075050354,0.3482775092124939,293.2685852050781,297.1499938964844,293.1499938964844,0.0058981496840715,-2140.08349609375,298.68927001953125,0.486994594335556,0.050000000745058,0.2324602752923965,291.065673828125,291.1499938964844,261.4052124023437,259.8022155761719,280.0566101074219,293.2684631347656,291.070556640625,1.0,0.2581850886344909,0.7187648415565491,0.7187648415565491,1.0,1.0,-1.1476359367370603,0.4761257469654083,0.6715102195739746,0.1965509206056594,0.0,0.0,0.5766211748123169,49.70119857788086,70.0,-3.509977102279663,-12767.974609375,182.82896423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43896484375,308.1631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17772.25390625,18000.0,0.0,0.0,0.2772181630134582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5789437890052795,0.5789498090744019,-6.054539881006349e-06,0.0,0.0002813411992974,0.0,0.0,38.82208251953125,0.0,0.0,0.0,0.3968554437160492,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.0973800867795944,-2243.36279296875,304.1483764648437,0.7215280532836914,0.1562759429216385,0.1421256214380264,293.1829833984375,297.1499938964844,293.1499938964844,0.00393544184044,-313.2345275878906,296.3612670898437,0.4804485738277435,0.050000000745058,0.0491326414048671,293.1976013183594,297.1499938964844,293.1499938964844,0.1843609660863876,-2908.578125,304.1531982421875,0.8513763546943665,0.2616107165813446,0.1842016577720642,293.1860046386719,297.1499938964844,293.1499938964844,0.2772128880023956,-5451.6279296875,304.1252746582031,0.9564621448516846,0.3634804189205169,0.3459840714931488,293.2695007324219,297.1499938964844,293.1499938964844,0.0058872727677226,-2135.526611328125,298.6750183105469,0.4804485738277435,0.050000000745058,0.2330641001462936,291.0870361328125,291.1499938964844,261.3966369628906,259.795654296875,280.0569763183594,293.2693786621094,291.09063720703125,1.0,0.2621437013149261,0.7183855772018433,0.7183855772018433,1.0,1.0,-1.1455206871032717,0.475126177072525,0.6703944802284241,0.195980429649353,0.0,0.0,0.5786478519439697,52.89533996582031,73.0,21.267322540283203,-12769.474609375,188.40220642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3395080566406,308.1302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17849.744140625,18000.0,0.0,0.0,0.2777354419231415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5861939191818237,0.5862000584602356,-6.123360890342156e-06,0.0,0.0002818661741912,0.0,0.0,39.85382461547852,0.0,0.0,0.0,0.3997085690498352,4.0,0.0,1.0
486420,293.1463928222656,297.1499938964844,293.1499938964844,0.0973921716213226,-2243.256103515625,304.1488952636719,0.7072758078575134,0.1562393903732299,0.1423097550868988,293.1813659667969,297.1499938964844,293.1499938964844,0.0039443233981728,-313.7216796875,296.3657531738281,0.4685701429843902,0.050000000745058,0.0493570938706398,293.19781494140625,297.1499938964844,293.1499938964844,0.1832083314657211,-2893.711181640625,304.1540222167969,0.8338574171066284,0.2603625953197479,0.1835016459226608,293.1932983398437,297.1499938964844,293.1499938964844,0.2747959792613983,-5409.55078125,304.1372985839844,0.93196302652359,0.3610679805278778,0.3434764146804809,293.2712707519531,297.1499938964844,293.1499938964844,0.0058679147623479,-2128.90234375,298.6365966796875,0.4685701429843902,0.050000000745058,0.2341288179159164,291.106201171875,291.1499938964844,261.3798522949219,259.78302001953125,280.0570373535156,293.27117919921875,291.107421875,1.0,0.2691570520401001,0.7176269292831421,0.7176269292831421,1.0,1.0,-1.1434381008148191,0.4740504324436188,0.6693876385688782,0.1953707784414291,0.0,0.0,0.5829567313194275,58.550819396972656,61.0,21.19951820373535,-12753.6728515625,198.75311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16119384765625,308.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17912.068359375,18000.0,0.0,0.0,0.2791286110877991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954115986824036,0.5954177975654602,-6.203595148690511e-06,0.0,0.0002832800382748,0.0,0.0,41.14912414550781,0.0,0.0,0.0,0.4033825993537903,4.0,0.0,1.0
486480,293.1463928222656,297.1499938964844,293.1499938964844,0.0973921716213226,-2243.256103515625,304.1488952636719,0.7072758078575134,0.1562393903732299,0.1423097550868988,293.1813659667969,297.1499938964844,293.1499938964844,0.0039443233981728,-313.7216796875,296.3657531738281,0.4685701429843902,0.050000000745058,0.0493570938706398,293.19781494140625,297.1499938964844,293.1499938964844,0.1832083314657211,-2893.711181640625,304.1540222167969,0.8338574171066284,0.2603625953197479,0.1835016459226608,293.1932983398437,297.1499938964844,293.1499938964844,0.2747959792613983,-5409.55078125,304.1372985839844,0.93196302652359,0.3610679805278778,0.3434764146804809,293.2712707519531,297.1499938964844,293.1499938964844,0.0058679147623479,-2128.90234375,298.6365966796875,0.4685701429843902,0.050000000745058,0.2341288179159164,291.106201171875,291.1499938964844,261.3798522949219,259.78302001953125,280.0570373535156,293.27117919921875,291.107421875,1.0,0.2691570520401001,0.7176269292831421,0.7176269292831421,1.0,1.0,-1.1434381008148191,0.4740504324436188,0.6693876385688782,0.1953707784414291,0.0,0.0,0.5829567313194275,58.550819396972656,61.0,21.19951820373535,-12753.6728515625,198.75311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16119384765625,308.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17912.068359375,18000.0,0.0,0.0,0.2791286110877991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954115986824036,0.5954177975654602,-6.203595148690511e-06,0.0,0.0002832800382748,0.0,0.0,41.14912414550781,0.0,0.0,0.0,0.4033825993537903,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0973277017474174,-2241.82080078125,304.1493530273437,0.7046954035758972,0.1562520116567611,0.1423420459032058,293.17987060546875,297.1499938964844,293.1499938964844,0.0039406470023095,-313.3085632324219,296.36602783203125,0.4662008583545685,0.050000000745058,0.0493985377252101,293.1977844238281,297.1499938964844,293.1499938964844,0.1820042580366134,-2878.281982421875,304.1546936035156,0.8299455046653748,0.2591539919376373,0.1826788932085037,293.195068359375,297.1499938964844,293.1499938964844,0.2733036279678345,-5383.814453125,304.1439208984375,0.9265400767326356,0.3596110939979553,0.3419796228408813,293.2725830078125,297.1499938964844,293.1499938964844,0.0058273025788366,-2115.8388671875,298.5957946777344,0.4662008583545685,0.050000000745058,0.2343253940343856,291.11798095703125,291.1499938964844,261.36346435546875,259.7709655761719,280.0572814941406,293.27252197265625,291.1192932128906,1.0,0.2696571052074432,0.7168683409690857,0.7168683409690857,1.0,1.0,-1.1409790515899658,0.4728061556816101,0.6681729555130005,0.1946846544742584,0.0,0.0,0.5864611864089966,59.567718505859375,49.0,18.870332717895508,-12737.953125,199.93600463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0164489746094,307.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17931.630859375,18000.0,0.0,0.0,0.2808331847190857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033830046653748,0.6033892631530762,-6.266048330871854e-06,0.0,0.0002850099699571,0.0,0.0,42.25107192993164,0.0,0.0,0.0,0.4064066410064697,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0973277017474174,-2241.82080078125,304.1493530273437,0.7046954035758972,0.1562520116567611,0.1423420459032058,293.17987060546875,297.1499938964844,293.1499938964844,0.0039406470023095,-313.3085632324219,296.36602783203125,0.4662008583545685,0.050000000745058,0.0493985377252101,293.1977844238281,297.1499938964844,293.1499938964844,0.1820042580366134,-2878.281982421875,304.1546936035156,0.8299455046653748,0.2591539919376373,0.1826788932085037,293.195068359375,297.1499938964844,293.1499938964844,0.2733036279678345,-5383.814453125,304.1439208984375,0.9265400767326356,0.3596110939979553,0.3419796228408813,293.2725830078125,297.1499938964844,293.1499938964844,0.0058273025788366,-2115.8388671875,298.5957946777344,0.4662008583545685,0.050000000745058,0.2343253940343856,291.11798095703125,291.1499938964844,261.36346435546875,259.7709655761719,280.0572814941406,293.27252197265625,291.1192932128906,1.0,0.2696571052074432,0.7168683409690857,0.7168683409690857,1.0,1.0,-1.1409790515899658,0.4728061556816101,0.6681729555130005,0.1946846544742584,0.0,0.0,0.5864611864089966,59.567718505859375,49.0,18.870332717895508,-12737.953125,199.93600463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0164489746094,307.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17931.630859375,18000.0,0.0,0.0,0.2808331847190857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033830046653748,0.6033892631530762,-6.266048330871854e-06,0.0,0.0002850099699571,0.0,0.0,42.25107192993164,0.0,0.0,0.0,0.4064066410064697,4.0,0.0,1.0
486660,293.1466064453125,297.1499938964844,293.1499938964844,0.0972224324941635,-2239.650390625,304.1497497558594,0.7113019227981567,0.1563663482666015,0.1423233300447464,293.17828369140625,297.1499938964844,293.1499938964844,0.0039256904274225,-312.0304870605469,296.3669128417969,0.4719813168048858,0.050000000745058,0.0492951609194278,293.19732666015625,297.1499938964844,293.1499938964844,0.1807444840669632,-2862.162353515625,304.1552124023437,0.8356891870498657,0.2580326497554779,0.1818058043718338,293.19464111328125,297.1499938964844,293.1499938964844,0.2720264196395874,-5362.31103515625,304.1480407714844,0.9350405335426332,0.3585495948791504,0.3408027589321136,293.2733459472656,297.1499938964844,293.1499938964844,0.0057689761742949,-2097.0107421875,298.5560302734375,0.4719813168048858,0.050000000745058,0.2338350117206573,291.1293640136719,291.1499938964844,261.3474426269531,259.7594299316406,280.05621337890625,293.2733154296875,291.1304931640625,1.0,0.2656817138195038,0.7164083123207092,0.7164083123207092,1.0,1.0,-1.1377836465835571,0.4713027477264404,0.6664808988571167,0.1938787102699279,0.0,0.0,0.5884289145469666,56.90764617919922,37.0,16.423477172851562,-12712.6962890625,193.75640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.911865234375,307.9166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17957.24609375,18000.0,0.0,0.0,0.2826361656188965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6083970069885254,0.6084033250808716,-6.30873728368897e-06,0.0,0.0002868397568818,0.0,0.0,42.97188186645508,0.0,0.0,0.0,0.4083535075187683,4.0,0.0,1.0
486720,293.1466064453125,297.1499938964844,293.1499938964844,0.0972224324941635,-2239.650390625,304.1497497558594,0.7113019227981567,0.1563663482666015,0.1423233300447464,293.17828369140625,297.1499938964844,293.1499938964844,0.0039256904274225,-312.0304870605469,296.3669128417969,0.4719813168048858,0.050000000745058,0.0492951609194278,293.19732666015625,297.1499938964844,293.1499938964844,0.1807444840669632,-2862.162353515625,304.1552124023437,0.8356891870498657,0.2580326497554779,0.1818058043718338,293.19464111328125,297.1499938964844,293.1499938964844,0.2720264196395874,-5362.31103515625,304.1480407714844,0.9350405335426332,0.3585495948791504,0.3408027589321136,293.2733459472656,297.1499938964844,293.1499938964844,0.0057689761742949,-2097.0107421875,298.5560302734375,0.4719813168048858,0.050000000745058,0.2338350117206573,291.1293640136719,291.1499938964844,261.3474426269531,259.7594299316406,280.05621337890625,293.2733154296875,291.1304931640625,1.0,0.2656817138195038,0.7164083123207092,0.7164083123207092,1.0,1.0,-1.1377836465835571,0.4713027477264404,0.6664808988571167,0.1938787102699279,0.0,0.0,0.5884289145469666,56.90764617919922,37.0,16.423477172851562,-12712.6962890625,193.75640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.911865234375,307.9166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17957.24609375,18000.0,0.0,0.0,0.2826361656188965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6083970069885254,0.6084033250808716,-6.30873728368897e-06,0.0,0.0002868397568818,0.0,0.0,42.97188186645508,0.0,0.0,0.0,0.4083535075187683,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.0971169993281364,-2237.506591796875,304.1499938964844,0.7243615984916687,0.1565728336572647,0.1422978341579437,293.176513671875,297.1499938964844,293.1499938964844,0.0039038979448378,-310.234130859375,296.3682556152344,0.4824066460132599,0.050000000745058,0.0490943826735019,293.196533203125,297.1499938964844,293.1499938964844,0.179483026266098,-2846.03955078125,304.15557861328125,0.849563717842102,0.2569960057735443,0.1809209585189819,293.1932983398437,297.1499938964844,293.1499938964844,0.2708315253257751,-5342.607421875,304.1506652832031,0.9541274309158324,0.3576925694942474,0.3397538363933563,293.2735900878906,297.1499938964844,293.1499938964844,0.0056998548097908,-2074.623291015625,298.51708984375,0.4824066460132599,0.050000000745058,0.2328826040029525,291.1397705078125,291.1499938964844,261.3317565917969,259.74835205078125,280.0551452636719,293.2735900878906,291.1408996582031,1.0,0.2583972215652466,0.715948224067688,0.715948224067688,1.0,1.0,-1.1340481042861938,0.4695675075054168,0.6644805669784546,0.1929463446140289,0.0,0.0,0.5890971422195435,51.77411651611328,25.0,15.136520385742188,-12682.9765625,182.66905212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8503723144531,307.8870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.814453125,18000.0,0.0,0.0,0.2843396067619324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6108143925666809,0.6108207702636719,-6.331964414130198e-06,0.0,0.0002885685535147,0.0,0.0,43.33662796020508,0.0,0.0,0.0,0.4093188047409057,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.0971169993281364,-2237.506591796875,304.1499938964844,0.7243615984916687,0.1565728336572647,0.1422978341579437,293.176513671875,297.1499938964844,293.1499938964844,0.0039038979448378,-310.234130859375,296.3682556152344,0.4824066460132599,0.050000000745058,0.0490943826735019,293.196533203125,297.1499938964844,293.1499938964844,0.179483026266098,-2846.03955078125,304.15557861328125,0.849563717842102,0.2569960057735443,0.1809209585189819,293.1932983398437,297.1499938964844,293.1499938964844,0.2708315253257751,-5342.607421875,304.1506652832031,0.9541274309158324,0.3576925694942474,0.3397538363933563,293.2735900878906,297.1499938964844,293.1499938964844,0.0056998548097908,-2074.623291015625,298.51708984375,0.4824066460132599,0.050000000745058,0.2328826040029525,291.1397705078125,291.1499938964844,261.3317565917969,259.74835205078125,280.0551452636719,293.2735900878906,291.1408996582031,1.0,0.2583972215652466,0.715948224067688,0.715948224067688,1.0,1.0,-1.1340481042861938,0.4695675075054168,0.6644805669784546,0.1929463446140289,0.0,0.0,0.5890971422195435,51.77411651611328,25.0,15.136520385742188,-12682.9765625,182.66905212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8503723144531,307.8870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.814453125,18000.0,0.0,0.0,0.2843396067619324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6108143925666809,0.6108207702636719,-6.331964414130198e-06,0.0,0.0002885685535147,0.0,0.0,43.33662796020508,0.0,0.0,0.0,0.4093188047409057,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.0970665216445922,-2236.4814453125,304.15008544921875,0.7332327961921692,0.1567059755325317,0.1422882974147796,293.175537109375,297.1499938964844,293.1499938964844,0.0038912307936698,-309.1990051269531,296.369384765625,0.4889868199825287,0.050000000745058,0.0489676930010318,293.1960144042969,297.1499938964844,293.1499938964844,0.1788538545370102,-2837.998046875,304.1557006835937,0.8598790168762207,0.2565063238143921,0.1804798245429992,293.1924133300781,297.1499938964844,293.1499938964844,0.2702462375164032,-5333.068359375,304.1515808105469,0.9668302536010742,0.3573164045810699,0.3392579257488251,293.2735290527344,297.1499938964844,293.1499938964844,0.0056625818833708,-2062.492431640625,298.498046875,0.4889868199825287,0.050000000745058,0.2322816550731659,291.1449584960937,291.1499938964844,261.3240051269531,259.74298095703125,280.0546569824219,293.2735595703125,291.14605712890625,1.0,0.253770500421524,0.7157182097434998,0.7157182097434998,1.0,1.0,-1.1320384740829468,0.4686386585235595,0.6633998155593872,0.1924468874931335,0.0,0.0,0.5889104604721069,48.53956985473633,25.0,14.801222801208496,-12666.546875,175.8229522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83544921875,307.88037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.2851046323776245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.611003577709198,0.611009955406189,-6.336144451779546e-06,0.0,0.0002893449563998,0.0,0.0,43.37833023071289,0.0,0.0,0.0,0.4094180464744568,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.0970199108123779,-2235.532470703125,304.1501770019531,0.7441570162773132,0.1568564623594284,0.1422827243804931,293.1745300292969,297.1499938964844,293.1499938964844,0.0038777664303779,-308.1031799316406,296.37078857421875,0.4968179166316986,0.050000000745058,0.0488279350101947,293.1954650878906,297.1499938964844,293.1499938964844,0.1782296448945999,-2830.020263671875,304.1557922363281,0.8729119896888733,0.256033718585968,0.1800413876771927,293.1914367675781,297.1499938964844,293.1499938964844,0.269670307636261,-5323.73828125,304.15234375,0.980944573879242,0.3569679856300354,0.338777095079422,293.2734069824219,297.1499938964844,293.1499938964844,0.0056241103447973,-2049.93798828125,298.479248046875,0.4968179166316986,0.050000000745058,0.2316187024116516,291.1500549316406,291.1499938964844,261.3163146972656,259.7377014160156,280.0541381835937,293.2734069824219,291.151123046875,1.0,0.248593732714653,0.7154983878135681,0.7154983878135681,1.0,1.0,-1.12996506690979,0.467684268951416,0.6622807383537292,0.1919346749782562,0.0,0.0,0.5883938670158386,44.97330474853516,25.0,14.431554794311523,-12649.1328125,168.34396362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,307.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2890625,18000.0,0.0,0.0,0.2857895791530609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105183959007263,0.6105247139930725,-6.335304078675108e-06,0.0,0.0002900401013903,0.0,0.0,43.32608795166016,0.0,0.0,0.0,0.4092632830142975,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.0970294475555419,-2235.59375,304.15008544921875,0.7626590132713318,0.1571789383888244,0.142381265759468,293.1723327636719,297.1499938964844,293.1499938964844,0.003858515061438,-306.5218200683594,296.37353515625,0.5098859667778015,0.050000000745058,0.0486320406198501,293.1943054199219,297.1499938964844,293.1499938964844,0.1771093159914016,-2815.7392578125,304.1557312011719,0.8942804336547852,0.255115807056427,0.1792518943548202,293.1893310546875,297.1499938964844,293.1499938964844,0.2681488394737243,-5298.9404296875,304.1542358398437,0.9990000128746032,0.35634446144104,0.3373538553714752,293.2729187011719,297.1499938964844,293.1499938964844,0.0055593252182006,-2028.810546875,298.4416198730469,0.5098859667778015,0.050000000745058,0.2306894659996032,291.15875244140625,291.1499938964844,261.3011169433594,259.7274475097656,280.0528869628906,293.27294921875,291.1595153808594,1.0,0.2413880079984665,0.7150586843490601,0.7150586843490601,1.0,1.0,-1.126104712486267,0.4658924043178558,0.6602122783660889,0.1910050958395004,0.0,0.0,0.5866074562072754,39.962703704833984,25.0,11.875218391418455,-12614.51171875,157.60842895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8470153808594,307.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.275390625,18000.0,0.0,0.0,0.2868798077106476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607775866985321,0.6077821850776672,-6.319760359474458e-06,0.0,0.0002911465417128,0.0,0.0,42.9720573425293,0.0,0.0,0.0,0.4082843959331512,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.0970294475555419,-2235.59375,304.15008544921875,0.7626590132713318,0.1571789383888244,0.142381265759468,293.1723327636719,297.1499938964844,293.1499938964844,0.003858515061438,-306.5218200683594,296.37353515625,0.5098859667778015,0.050000000745058,0.0486320406198501,293.1943054199219,297.1499938964844,293.1499938964844,0.1771093159914016,-2815.7392578125,304.1557312011719,0.8942804336547852,0.255115807056427,0.1792518943548202,293.1893310546875,297.1499938964844,293.1499938964844,0.2681488394737243,-5298.9404296875,304.1542358398437,0.9990000128746032,0.35634446144104,0.3373538553714752,293.2729187011719,297.1499938964844,293.1499938964844,0.0055593252182006,-2028.810546875,298.4416198730469,0.5098859667778015,0.050000000745058,0.2306894659996032,291.15875244140625,291.1499938964844,261.3011169433594,259.7274475097656,280.0528869628906,293.27294921875,291.1595153808594,1.0,0.2413880079984665,0.7150586843490601,0.7150586843490601,1.0,1.0,-1.126104712486267,0.4658924043178558,0.6602122783660889,0.1910050958395004,0.0,0.0,0.5866074562072754,39.962703704833984,25.0,11.875218391418455,-12614.51171875,157.60842895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8470153808594,307.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.275390625,18000.0,0.0,0.0,0.2868798077106476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607775866985321,0.6077821850776672,-6.319760359474458e-06,0.0,0.0002911465417128,0.0,0.0,42.9720573425293,0.0,0.0,0.0,0.4082843959331512,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.0969921350479126,-2234.522216796875,304.150146484375,0.7740420699119568,0.1575112044811248,0.1425866186618805,293.1699523925781,297.1499938964844,293.1499938964844,0.0038472323212772,-305.3701171875,296.38641357421875,0.5178898572921753,0.050000000745058,0.0485332570970058,293.1932067871094,297.1499938964844,293.1499938964844,0.1758522987365722,-2799.43603515625,304.15594482421875,0.9063929319381714,0.2542205154895782,0.1785542070865631,293.1750183105469,297.1499938964844,293.1499938964844,0.2547517716884613,-5082.923828125,304.17498779296875,0.9990000128746032,0.358208030462265,0.3238418698310852,293.2720947265625,297.1499938964844,293.1499938964844,0.0055057355202734,-2010.0614013671875,298.41168212890625,0.5178898572921753,0.050000000745058,0.2302208840847015,291.1822204589844,291.1499938964844,261.2861022949219,259.7174987792969,280.0586853027344,293.27215576171875,291.1863098144531,1.0,0.2354621589183807,0.714618980884552,0.714618980884552,1.0,1.0,-1.108297348022461,0.4580855369567871,0.6502118110656738,0.1867085993289947,0.0,0.0,0.5811529755592346,37.223175048828125,25.0,36.16452407836914,-12481.92578125,147.49041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9097900390625,307.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.86328125,18000.0,0.0,0.0,0.2873583137989044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008975505828857,0.6009038090705872,-6.280942670855438e-06,0.0,0.0002916321682278,0.0,0.0,42.09281921386719,0.0,0.0,0.0,0.4057591259479522,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.0969921350479126,-2234.522216796875,304.150146484375,0.7740420699119568,0.1575112044811248,0.1425866186618805,293.1699523925781,297.1499938964844,293.1499938964844,0.0038472323212772,-305.3701171875,296.38641357421875,0.5178898572921753,0.050000000745058,0.0485332570970058,293.1932067871094,297.1499938964844,293.1499938964844,0.1758522987365722,-2799.43603515625,304.15594482421875,0.9063929319381714,0.2542205154895782,0.1785542070865631,293.1750183105469,297.1499938964844,293.1499938964844,0.2547517716884613,-5082.923828125,304.17498779296875,0.9990000128746032,0.358208030462265,0.3238418698310852,293.2720947265625,297.1499938964844,293.1499938964844,0.0055057355202734,-2010.0614013671875,298.41168212890625,0.5178898572921753,0.050000000745058,0.2302208840847015,291.1822204589844,291.1499938964844,261.2861022949219,259.7174987792969,280.0586853027344,293.27215576171875,291.1863098144531,1.0,0.2354621589183807,0.714618980884552,0.714618980884552,1.0,1.0,-1.108297348022461,0.4580855369567871,0.6502118110656738,0.1867085993289947,0.0,0.0,0.5811529755592346,37.223175048828125,25.0,36.16452407836914,-12481.92578125,147.49041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9097900390625,307.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.86328125,18000.0,0.0,0.0,0.2873583137989044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008975505828857,0.6009038090705872,-6.280942670855438e-06,0.0,0.0002916321682278,0.0,0.0,42.09281921386719,0.0,0.0,0.0,0.4057591259479522,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969352275133133,-2233.053466796875,304.1501770019531,0.7841878533363342,0.1578293591737747,0.1427980214357376,293.1676330566406,297.1499938964844,293.1499938964844,0.0038351998664438,-304.13330078125,296.4031066894531,0.5251228213310242,0.050000000745058,0.0484548918902874,293.1922607421875,297.1499938964844,293.1499938964844,0.1745655685663223,-2782.71484375,304.1560974121094,0.9175975918769836,0.2533160746097564,0.1778661906719207,293.14813232421875,297.1499938964844,293.1499938964844,0.2432379871606826,-4894.7802734375,304.1856384277344,0.9990000128746032,0.363013207912445,0.3121487200260162,293.2708740234375,297.1499938964844,293.1499938964844,0.005453722551465,-1991.5919189453125,298.38555908203125,0.5251228213310242,0.050000000745058,0.2298491448163986,291.2108764648437,291.1499938964844,261.2712097167969,259.70782470703125,280.0619812011719,293.27099609375,291.212890625,1.0,0.230587750673294,0.7142777442932129,0.7142777442932129,1.0,1.0,-1.0934427976608276,0.4516069293022156,0.6418358683586121,0.1831085681915283,0.0,0.0,0.5708966851234436,35.04187774658203,25.0,32.87759017944336,-12319.9609375,139.3880157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335388183594,307.9893493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18157.197265625,18000.0,0.0,0.0,0.2868521809577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834177732467651,0.5834239721298218,-6.173173915158259e-06,0.0,0.0002911184856202,0.0,0.0,39.85969543457031,0.0,0.0,0.0,0.3995060324668884,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969352275133133,-2233.053466796875,304.1501770019531,0.7841878533363342,0.1578293591737747,0.1427980214357376,293.1676330566406,297.1499938964844,293.1499938964844,0.0038351998664438,-304.13330078125,296.4031066894531,0.5251228213310242,0.050000000745058,0.0484548918902874,293.1922607421875,297.1499938964844,293.1499938964844,0.1745655685663223,-2782.71484375,304.1560974121094,0.9175975918769836,0.2533160746097564,0.1778661906719207,293.14813232421875,297.1499938964844,293.1499938964844,0.2432379871606826,-4894.7802734375,304.1856384277344,0.9990000128746032,0.363013207912445,0.3121487200260162,293.2708740234375,297.1499938964844,293.1499938964844,0.005453722551465,-1991.5919189453125,298.38555908203125,0.5251228213310242,0.050000000745058,0.2298491448163986,291.2108764648437,291.1499938964844,261.2712097167969,259.70782470703125,280.0619812011719,293.27099609375,291.212890625,1.0,0.230587750673294,0.7142777442932129,0.7142777442932129,1.0,1.0,-1.0934427976608276,0.4516069293022156,0.6418358683586121,0.1831085681915283,0.0,0.0,0.5708966851234436,35.04187774658203,25.0,32.87759017944336,-12319.9609375,139.3880157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335388183594,307.9893493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18157.197265625,18000.0,0.0,0.0,0.2868521809577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834177732467651,0.5834239721298218,-6.173173915158259e-06,0.0,0.0002911184856202,0.0,0.0,39.85969543457031,0.0,0.0,0.0,0.3995060324668884,4.0,0.0,1.0
487380,293.14178466796875,297.1499938964844,293.1499938964844,0.0970331877470016,-2234.726318359375,304.14996337890625,0.793120801448822,0.1581690460443496,0.1430376768112182,293.1651611328125,297.1499938964844,293.1499938964844,0.0038283437024801,-303.4732360839844,296.4112243652344,0.5315325260162354,0.050000000745058,0.0483924709260463,293.1913146972656,297.1499938964844,293.1499938964844,0.1735515147447586,-2769.725830078125,304.1557312011719,0.9274823069572448,0.2524356544017792,0.177201896905899,293.11822509765625,297.1499938964844,293.1499938964844,0.2336999922990799,-4740.7197265625,304.18951416015625,0.9990000128746032,0.3691253364086151,0.302511066198349,293.2690734863281,297.1499938964844,293.1499938964844,0.0054101892746984,-1976.9410400390625,298.3543395996094,0.5315325260162354,0.050000000745058,0.2295530587434768,291.2232360839844,291.1499938964844,261.25640869140625,259.6983642578125,280.0636291503906,293.26922607421875,291.2239990234375,1.0,0.2265572696924209,0.7139365077018738,0.7139365077018738,1.0,1.0,-1.0809340476989746,0.4461453855037689,0.6347886919975281,0.1801008433103561,0.0,0.0,0.5601827502250671,33.2979736328125,28.0,18.18244743347168,-12167.97265625,132.91830444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20458984375,308.0450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18174.77734375,18000.0,0.0,0.0,0.2852737307548523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5632702708244324,0.5632762908935547,-6.036877039150568e-06,0.0,0.0002895165525842,0.0,0.0,37.31455993652344,0.0,0.0,0.0,0.3922275304794311,4.0,0.0,1.0
487440,293.14178466796875,297.1499938964844,293.1499938964844,0.0970331877470016,-2234.726318359375,304.14996337890625,0.793120801448822,0.1581690460443496,0.1430376768112182,293.1651611328125,297.1499938964844,293.1499938964844,0.0038283437024801,-303.4732360839844,296.4112243652344,0.5315325260162354,0.050000000745058,0.0483924709260463,293.1913146972656,297.1499938964844,293.1499938964844,0.1735515147447586,-2769.725830078125,304.1557312011719,0.9274823069572448,0.2524356544017792,0.177201896905899,293.11822509765625,297.1499938964844,293.1499938964844,0.2336999922990799,-4740.7197265625,304.18951416015625,0.9990000128746032,0.3691253364086151,0.302511066198349,293.2690734863281,297.1499938964844,293.1499938964844,0.0054101892746984,-1976.9410400390625,298.3543395996094,0.5315325260162354,0.050000000745058,0.2295530587434768,291.2232360839844,291.1499938964844,261.25640869140625,259.6983642578125,280.0636291503906,293.26922607421875,291.2239990234375,1.0,0.2265572696924209,0.7139365077018738,0.7139365077018738,1.0,1.0,-1.0809340476989746,0.4461453855037689,0.6347886919975281,0.1801008433103561,0.0,0.0,0.5601827502250671,33.2979736328125,28.0,18.18244743347168,-12167.97265625,132.91830444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20458984375,308.0450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18174.77734375,18000.0,0.0,0.0,0.2852737307548523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5632702708244324,0.5632762908935547,-6.036877039150568e-06,0.0,0.0002895165525842,0.0,0.0,37.31455993652344,0.0,0.0,0.0,0.3922275304794311,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0971326157450676,-2236.56884765625,304.1497802734375,0.7962925434112549,0.1583469659090042,0.1431762427091598,293.16387939453125,297.1499938964844,293.1499938964844,0.003826800500974,-303.33502197265625,296.41326904296875,0.5337569713592529,0.050000000745058,0.0483721382915973,293.1908569335937,297.1499938964844,293.1499938964844,0.1731274873018264,-2764.353271484375,304.15545654296875,0.9306923747062684,0.2520048320293426,0.1768850535154342,293.1039733886719,297.1499938964844,293.1499938964844,0.230479821562767,-4689.2939453125,304.1881408691406,0.9990000128746032,0.3723275363445282,0.2993038296699524,293.2680053710937,297.1499938964844,293.1499938964844,0.0053914920426905,-1970.8934326171875,298.3376159667969,0.5337569713592529,0.050000000745058,0.2294566035270691,291.22528076171875,291.1499938964844,261.2489929199219,259.6936950683594,280.0633544921875,293.2681579589844,291.2252197265625,1.0,0.2252970337867736,0.7137659192085266,0.7137659192085266,1.0,1.0,-1.0767287015914917,0.4443000257015228,0.6324287056922913,0.1790818721055984,0.0,0.0,0.5549411177635193,32.72852325439453,28.0,9.431055068969728,-12106.205078125,130.8039093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29962158203125,308.0733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18173.25390625,18000.0,0.0,0.0,0.2841192483901977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5532160997390747,0.5532220602035522,-5.968431651126593e-06,0.0,0.0002883449196815,0.0,0.0,36.079689025878906,0.0,0.0,0.0,0.3886134326457977,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.097278781235218,-2239.35205078125,304.1495361328125,0.798484742641449,0.1585289984941482,0.1433252841234207,293.1625061035156,297.1499938964844,293.1499938964844,0.0038267315831035,-303.3609313964844,296.4130859375,0.535223662853241,0.050000000745058,0.0483590699732303,293.1903686523437,297.1499938964844,293.1499938964844,0.1727834492921829,-2760.07177734375,304.15509033203125,0.932586908340454,0.251579612493515,0.1765771955251693,293.09149169921875,297.1499938964844,293.1499938964844,0.2283911108970642,-4656.58251953125,304.1849975585937,0.9990000128746032,0.3753630220890045,0.2972245216369629,293.266845703125,297.1499938964844,293.1499938964844,0.0053751361556351,-1965.92041015625,298.3193054199219,0.535223662853241,0.050000000745058,0.2293946146965026,291.2229309082031,291.1499938964844,261.2416076660156,259.6890563964844,280.0621032714844,293.2669982910156,291.2218017578125,1.0,0.2244646400213241,0.7136402130126953,0.7136402130126953,1.0,1.0,-1.073951244354248,0.4430733919143677,0.6308779120445251,0.178422212600708,0.0,0.0,0.5502913594245911,32.36206817626953,31.0,-1.4334057569503784,-12056.4609375,129.43307495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952331542969,308.10028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18162.767578125,18000.0,0.0,0.0,0.2827675640583038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5437971353530884,0.5438030362129211,-5.903440978727304e-06,0.0,0.0002869731397368,0.0,0.0,34.94092559814453,0.0,0.0,0.0,0.3852424323558807,4.0,0.0,1.0
487620,293.1402893066406,297.1499938964844,293.1499938964844,0.0976776406168937,-2247.04541015625,304.1490478515625,0.8003806471824646,0.1589021682739257,0.1436495780944824,293.1596374511719,297.1499938964844,293.1499938964844,0.0038309802766889,-303.8601989746094,296.4076232910156,0.5362080335617065,0.050000000745058,0.0483504496514797,293.189453125,297.1499938964844,293.1499938964844,0.1722775846719741,-2753.971435546875,304.1542358398437,0.9330577850341796,0.2507444620132446,0.1759856939315796,293.0730895996094,297.1499938964844,293.1499938964844,0.2269983142614364,-4637.15087890625,304.1755676269531,0.9990000128746032,0.3805945217609405,0.2958440482616424,293.26446533203125,297.1499938964844,293.1499938964844,0.0053480216301977,-1958.4715576171875,298.2786865234375,0.5362080335617065,0.050000000745058,0.2293537110090255,291.20782470703125,291.1499938964844,261.2268371582031,259.67987060546875,280.0578918457031,293.2646179199219,291.2055969238281,1.0,0.223945066332817,0.7133887410163879,0.7133887410163879,1.0,1.0,-1.0719125270843506,0.4421264827251434,0.6297861337661743,0.1779511272907257,0.0,0.0,0.5434934496879578,32.118587493896484,34.0,-19.03635025024414,-11999.658203125,128.47747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5716247558594,308.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18117.876953125,18000.0,0.0,0.0,0.2796589434146881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5291267037391663,0.5291324853897095,-5.798075562779559e-06,0.0,0.0002838182845152,0.0,0.0,33.19038391113281,0.0,0.0,0.0,0.3799643218517303,4.0,0.0,1.0
487680,293.1402893066406,297.1499938964844,293.1499938964844,0.0976776406168937,-2247.04541015625,304.1490478515625,0.8003806471824646,0.1589021682739257,0.1436495780944824,293.1596374511719,297.1499938964844,293.1499938964844,0.0038309802766889,-303.8601989746094,296.4076232910156,0.5362080335617065,0.050000000745058,0.0483504496514797,293.189453125,297.1499938964844,293.1499938964844,0.1722775846719741,-2753.971435546875,304.1542358398437,0.9330577850341796,0.2507444620132446,0.1759856939315796,293.0730895996094,297.1499938964844,293.1499938964844,0.2269983142614364,-4637.15087890625,304.1755676269531,0.9990000128746032,0.3805945217609405,0.2958440482616424,293.26446533203125,297.1499938964844,293.1499938964844,0.0053480216301977,-1958.4715576171875,298.2786865234375,0.5362080335617065,0.050000000745058,0.2293537110090255,291.20782470703125,291.1499938964844,261.2268371582031,259.67987060546875,280.0578918457031,293.2646179199219,291.2055969238281,1.0,0.223945066332817,0.7133887410163879,0.7133887410163879,1.0,1.0,-1.0719125270843506,0.4421264827251434,0.6297861337661743,0.1779511272907257,0.0,0.0,0.5434934496879578,32.118587493896484,34.0,-19.03635025024414,-11999.658203125,128.47747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5716247558594,308.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18117.876953125,18000.0,0.0,0.0,0.2796589434146881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5291267037391663,0.5291324853897095,-5.798075562779559e-06,0.0,0.0002838182845152,0.0,0.0,33.19038391113281,0.0,0.0,0.0,0.3799643218517303,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.0981488823890686,-2256.156005859375,304.1485595703125,0.7993816137313843,0.1592767983675003,0.1439970582723617,293.1565856933594,297.1499938964844,293.1499938964844,0.0038392227143049,-304.7327880859375,296.3999328613281,0.5349277257919312,0.050000000745058,0.0483616963028907,293.1885986328125,297.1499938964844,293.1499938964844,0.1718960106372833,-2749.51220703125,304.1534729003906,0.9296945333480836,0.2499209940433502,0.175418883562088,293.0639343261719,297.1499938964844,293.1499938964844,0.2287283539772033,-4668.970703125,304.1641540527344,0.9990000128746032,0.384415715932846,0.2976418733596802,293.2623291015625,297.1499938964844,293.1499938964844,0.0053251329809427,-1952.79736328125,298.2353515625,0.5349277257919312,0.050000000745058,0.2294070720672607,291.1864624023437,291.1499938964844,261.2120056152344,259.6707458496094,280.0519104003906,293.262451171875,291.183837890625,1.0,0.2247321903705597,0.7131373286247253,0.7131373286247253,1.0,1.0,-1.0738834142684937,0.4428950250148773,0.6309884190559387,0.1784435510635376,0.0,0.0,0.5400202870368958,32.43047332763672,37.0,-28.591476440429688,-11994.4716796875,129.54139709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7042541503906,308.1994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18066.4296875,18000.0,0.0,0.0,0.2763630151748657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205775499343872,0.5205832719802856,-5.7322799875692e-06,0.0,0.0002804733230732,0.0,0.0,32.1739387512207,0.0,0.0,0.0,0.3768422603607178,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.0981488823890686,-2256.156005859375,304.1485595703125,0.7993816137313843,0.1592767983675003,0.1439970582723617,293.1565856933594,297.1499938964844,293.1499938964844,0.0038392227143049,-304.7327880859375,296.3999328613281,0.5349277257919312,0.050000000745058,0.0483616963028907,293.1885986328125,297.1499938964844,293.1499938964844,0.1718960106372833,-2749.51220703125,304.1534729003906,0.9296945333480836,0.2499209940433502,0.175418883562088,293.0639343261719,297.1499938964844,293.1499938964844,0.2287283539772033,-4668.970703125,304.1641540527344,0.9990000128746032,0.384415715932846,0.2976418733596802,293.2623291015625,297.1499938964844,293.1499938964844,0.0053251329809427,-1952.79736328125,298.2353515625,0.5349277257919312,0.050000000745058,0.2294070720672607,291.1864624023437,291.1499938964844,261.2120056152344,259.6707458496094,280.0519104003906,293.262451171875,291.183837890625,1.0,0.2247321903705597,0.7131373286247253,0.7131373286247253,1.0,1.0,-1.0738834142684937,0.4428950250148773,0.6309884190559387,0.1784435510635376,0.0,0.0,0.5400202870368958,32.43047332763672,37.0,-28.591476440429688,-11994.4716796875,129.54139709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7042541503906,308.1994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18066.4296875,18000.0,0.0,0.0,0.2763630151748657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205775499343872,0.5205832719802856,-5.7322799875692e-06,0.0,0.0002804733230732,0.0,0.0,32.1739387512207,0.0,0.0,0.0,0.3768422603607178,4.0,0.0,1.0
