time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487860,293.13916015625,297.1499938964844,293.1499938964844,0.0986486449837684,-2265.8056640625,304.1482238769531,0.7960230112075806,0.1596402525901794,0.1443530619144439,293.1534729003906,297.1499938964844,293.1499938964844,0.0038502998650074,-305.84747314453125,296.3921813964844,0.5318414568901062,0.050000000745058,0.0483896322548389,293.18780517578125,297.1499938964844,293.1499938964844,0.1715688556432724,-2745.74267578125,304.1528625488281,0.9232379794120787,0.2490990757942199,0.1748670637607574,293.0636291503906,297.1499938964844,293.1499938964844,0.2330370843410492,-4742.6103515625,304.1522521972656,0.9990000128746032,0.3866757750511169,0.3020616769790649,293.2606506347656,297.1499938964844,293.1499938964844,0.0053042420186102,-1947.9124755859373,298.1902770996094,0.5318414568901062,0.050000000745058,0.2295395880937576,291.162841796875,291.1499938964844,261.1970520019531,259.6616516113281,280.0453491210937,293.2607421875,291.16015625,1.0,0.2265982627868652,0.712754487991333,0.712754487991333,1.0,1.0,-1.079144835472107,0.4450471103191376,0.634097695350647,0.1796994060277938,0.0,0.0,0.5398770570755005,33.207950592041016,40.0,-32.3135986328125,-12032.1728515625,132.2973175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77374267578125,308.2236633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.94140625,18000.0,0.0,0.0,0.273291140794754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180833339691162,0.5180890560150146,-5.705246621801052e-06,0.0,0.0002773557789623,0.0,0.0,31.844078063964844,0.0,0.0,0.0,0.3758361935615539,4.0,0.0,1.0
487920,293.13916015625,297.1499938964844,293.1499938964844,0.0986486449837684,-2265.8056640625,304.1482238769531,0.7960230112075806,0.1596402525901794,0.1443530619144439,293.1534729003906,297.1499938964844,293.1499938964844,0.0038502998650074,-305.84747314453125,296.3921813964844,0.5318414568901062,0.050000000745058,0.0483896322548389,293.18780517578125,297.1499938964844,293.1499938964844,0.1715688556432724,-2745.74267578125,304.1528625488281,0.9232379794120787,0.2490990757942199,0.1748670637607574,293.0636291503906,297.1499938964844,293.1499938964844,0.2330370843410492,-4742.6103515625,304.1522521972656,0.9990000128746032,0.3866757750511169,0.3020616769790649,293.2606506347656,297.1499938964844,293.1499938964844,0.0053042420186102,-1947.9124755859373,298.1902770996094,0.5318414568901062,0.050000000745058,0.2295395880937576,291.162841796875,291.1499938964844,261.1970520019531,259.6616516113281,280.0453491210937,293.2607421875,291.16015625,1.0,0.2265982627868652,0.712754487991333,0.712754487991333,1.0,1.0,-1.079144835472107,0.4450471103191376,0.634097695350647,0.1796994060277938,0.0,0.0,0.5398770570755005,33.207950592041016,40.0,-32.3135986328125,-12032.1728515625,132.2973175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77374267578125,308.2236633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.94140625,18000.0,0.0,0.0,0.273291140794754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180833339691162,0.5180890560150146,-5.705246621801052e-06,0.0,0.0002773557789623,0.0,0.0,31.844078063964844,0.0,0.0,0.0,0.3758361935615539,4.0,0.0,1.0
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.0991470217704773,-2275.402099609375,304.1479797363281,0.7908310890197754,0.1599833816289901,0.1447061896324157,293.1503295898437,297.1499938964844,293.1499938964844,0.0038633947260677,-307.1150207519531,296.3856506347656,0.5274164080619812,0.050000000745058,0.0484318956732749,293.1871643066406,297.1499938964844,293.1499938964844,0.1712506115436554,-2742.04833984375,304.1524353027344,0.9145260453224182,0.2482722550630569,0.1743232607841491,293.0712585449219,297.1499938964844,293.1499938964844,0.2394780814647674,-4850.18212890625,304.14080810546875,0.9990000128746032,0.3873264789581299,0.3086285889148712,293.2596435546875,297.1499938964844,293.1499938964844,0.0052839205600321,-1943.187255859375,298.1439208984375,0.5274164080619812,0.050000000745058,0.2297400683164596,291.1394348144531,291.1499938964844,261.18194580078125,259.6524963378906,280.03778076171875,293.2597045898437,291.1368713378906,1.0,0.2293534576892852,0.7123717069625854,0.7123717069625854,1.0,1.0,-1.0870884656906128,0.4483506679534912,0.6387378573417664,0.1815972030162811,0.0,0.0,0.5428640246391296,34.38386917114258,43.0,-32.448272705078125,-12105.1884765625,136.50762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706298828125,308.2203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.48046875,18000.0,0.0,0.0,0.2708110809326172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5213342308998108,0.5213398933410645,-5.7148822634189855e-06,0.0,0.0002748388214968,0.0,0.0,32.153419494628906,0.0,0.0,0.0,0.3768336474895477,4.0,0.0,1.0
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.0991470217704773,-2275.402099609375,304.1479797363281,0.7908310890197754,0.1599833816289901,0.1447061896324157,293.1503295898437,297.1499938964844,293.1499938964844,0.0038633947260677,-307.1150207519531,296.3856506347656,0.5274164080619812,0.050000000745058,0.0484318956732749,293.1871643066406,297.1499938964844,293.1499938964844,0.1712506115436554,-2742.04833984375,304.1524353027344,0.9145260453224182,0.2482722550630569,0.1743232607841491,293.0712585449219,297.1499938964844,293.1499938964844,0.2394780814647674,-4850.18212890625,304.14080810546875,0.9990000128746032,0.3873264789581299,0.3086285889148712,293.2596435546875,297.1499938964844,293.1499938964844,0.0052839205600321,-1943.187255859375,298.1439208984375,0.5274164080619812,0.050000000745058,0.2297400683164596,291.1394348144531,291.1499938964844,261.18194580078125,259.6524963378906,280.03778076171875,293.2597045898437,291.1368713378906,1.0,0.2293534576892852,0.7123717069625854,0.7123717069625854,1.0,1.0,-1.0870884656906128,0.4483506679534912,0.6387378573417664,0.1815972030162811,0.0,0.0,0.5428640246391296,34.38386917114258,43.0,-32.448272705078125,-12105.1884765625,136.50762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706298828125,308.2203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.48046875,18000.0,0.0,0.0,0.2708110809326172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5213342308998108,0.5213398933410645,-5.7148822634189855e-06,0.0,0.0002748388214968,0.0,0.0,32.153419494628906,0.0,0.0,0.0,0.3768336474895477,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.099390409886837,-2280.077880859375,304.1479187011719,0.7877081632614136,0.1601456254720688,0.1448792815208435,293.1488037109375,297.1499938964844,293.1499938964844,0.003870545187965,-307.79022216796875,296.38299560546875,0.5248437523841858,0.050000000745058,0.048457782715559,293.1868896484375,297.1499938964844,293.1499938964844,0.1710874140262603,-2740.1318359375,304.1522827148437,0.9096478819847108,0.2478561699390411,0.1740531176328659,293.0777587890625,297.1499938964844,293.1499938964844,0.2433769553899765,-4914.53369140625,304.1354064941406,0.9990000128746032,0.3870483040809631,0.3125829696655273,293.2594299316406,297.1499938964844,293.1499938964844,0.0052736783400177,-1940.7625732421875,298.12030029296875,0.5248437523841858,0.050000000745058,0.2298628687858581,291.128173828125,291.1499938964844,261.17431640625,259.6478881835937,280.0336608886719,293.2594299316406,291.125732421875,1.0,0.2310115098953247,0.7121803164482117,0.7121803164482117,1.0,1.0,-1.091896414756775,0.4503630995750427,0.6415333151817322,0.182746484875679,0.0,0.0,0.5454530119895935,35.10358428955078,43.0,-31.71560859680176,-12152.802734375,139.09756469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.741455078125,308.20751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.736328125,18000.0,0.0,0.0,0.2698888480663299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5249941349029541,0.5249998569488525,-5.7328425100422464e-06,0.0,0.0002739028714131,0.0,0.0,32.53765106201172,0.0,0.0,0.0,0.3780477643013,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.099627748131752,-2284.629150390625,304.1478576660156,0.7843174934387207,0.1603013128042221,0.1450492590665817,293.14727783203125,297.1499938964844,293.1499938964844,0.0038780241739004,-308.4854736328125,296.380859375,0.5221028327941895,0.050000000745058,0.0484865345060825,293.1866455078125,297.1499938964844,293.1499938964844,0.1709183752536773,-2738.12744140625,304.1521911621094,0.9046358466148376,0.2474383115768432,0.1737837940454483,293.0858764648437,297.1499938964844,293.1499938964844,0.2476657032966613,-4984.8251953125,304.1302490234375,0.9990000128746032,0.3863737881183624,0.3169165551662445,293.25933837890625,297.1499938964844,293.1499938964844,0.0052632926963269,-1938.25537109375,298.0964660644531,0.5221028327941895,0.050000000745058,0.2299992442131042,291.11737060546875,291.1499938964844,261.1666259765625,259.64324951171875,280.0296325683594,293.25933837890625,291.1150817871094,1.0,0.232829749584198,0.7119278311729431,0.7119278311729431,1.0,1.0,-1.0971765518188477,0.4525682628154754,0.6446082592010498,0.183997094631195,0.0,0.0,0.5487107634544373,35.902278900146484,46.0,-30.556785583496094,-12206.6474609375,141.9807891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6947937011719,308.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17923.6171875,18000.0,0.0,0.0,0.2692174315452575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5299320220947266,0.5299378037452698,-5.759296527685365e-06,0.0,0.0002732214925345,0.0,0.0,33.071041107177734,0.0,0.0,0.0,0.3797179758548736,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.1000797003507614,-2293.27099609375,304.1478271484375,0.7769454717636108,0.1605926305055618,0.1453787386417389,293.14434814453125,297.1499938964844,293.1499938964844,0.0038937970530241,-309.9186096191406,296.378173828125,0.5162934064865112,0.050000000745058,0.0485519059002399,293.18621826171875,297.1499938964844,293.1499938964844,0.1705564707517624,-2733.772705078125,304.1520690917969,0.8943970203399658,0.2465978413820266,0.1732474565505981,293.1064453125,297.1499938964844,293.1499938964844,0.2572619616985321,-5140.5361328125,304.1208801269531,0.9990000128746032,0.3838391602039337,0.3265565037727356,293.2597045898437,297.1499938964844,293.1499938964844,0.0052418168634176,-1932.8759765625,298.0482177734375,0.5162934064865112,0.050000000745058,0.2303093373775482,291.0975952148437,291.1499938964844,261.15106201171875,259.63385009765625,280.0211486816406,293.2596740722656,291.0956115722656,1.0,0.2368821948766708,0.7114229798316956,0.7114229798316956,1.0,1.0,-1.1089489459991455,0.4575046300888061,0.6514443755149841,0.1867870688438415,0.0,0.0,0.557045578956604,37.71622848510742,49.0,-27.49466133117676,-12330.716796875,148.5611114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5533142089844,308.1271057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17881.490234375,18000.0,0.0,0.0,0.2687194347381592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434160232543945,0.5434218645095825,-5.837320713908412e-06,0.0,0.0002727160463109,0.0,0.0,34.58256530761719,0.0,0.0,0.0,0.3843764662742615,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.1000797003507614,-2293.27099609375,304.1478271484375,0.7769454717636108,0.1605926305055618,0.1453787386417389,293.14434814453125,297.1499938964844,293.1499938964844,0.0038937970530241,-309.9186096191406,296.378173828125,0.5162934064865112,0.050000000745058,0.0485519059002399,293.18621826171875,297.1499938964844,293.1499938964844,0.1705564707517624,-2733.772705078125,304.1520690917969,0.8943970203399658,0.2465978413820266,0.1732474565505981,293.1064453125,297.1499938964844,293.1499938964844,0.2572619616985321,-5140.5361328125,304.1208801269531,0.9990000128746032,0.3838391602039337,0.3265565037727356,293.2597045898437,297.1499938964844,293.1499938964844,0.0052418168634176,-1932.8759765625,298.0482177734375,0.5162934064865112,0.050000000745058,0.2303093373775482,291.0975952148437,291.1499938964844,261.15106201171875,259.63385009765625,280.0211486816406,293.2596740722656,291.0956115722656,1.0,0.2368821948766708,0.7114229798316956,0.7114229798316956,1.0,1.0,-1.1089489459991455,0.4575046300888061,0.6514443755149841,0.1867870688438415,0.0,0.0,0.557045578956604,37.71622848510742,49.0,-27.49466133117676,-12330.716796875,148.5611114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5533142089844,308.1271057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17881.490234375,18000.0,0.0,0.0,0.2687194347381592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434160232543945,0.5434218645095825,-5.837320713908412e-06,0.0,0.0002727160463109,0.0,0.0,34.58256530761719,0.0,0.0,0.0,0.3843764662742615,4.0,0.0,1.0
488340,293.1387634277344,297.1499938964844,293.1499938964844,0.1005000174045562,-2301.276123046875,304.1478576660156,0.7691117525100708,0.1608586460351944,0.1456938982009887,293.1415405273437,297.1499938964844,293.1499938964844,0.0039105056785047,-311.39617919921875,296.3776550292969,0.5103002786636353,0.050000000745058,0.0486266054213047,293.18585205078125,297.1499938964844,293.1499938964844,0.1701618134975433,-2728.948974609375,304.15203857421875,0.8836572766304016,0.245753213763237,0.1727145612239837,293.1321105957031,297.1499938964844,293.1499938964844,0.2679840624332428,-5312.3349609375,304.1127624511719,0.9990000128746032,0.3797464072704315,0.3372342884540558,293.2606811523437,297.1499938964844,293.1499938964844,0.0052192965522408,-1926.9683837890625,297.999267578125,0.5103002786636353,0.050000000745058,0.2306636720895767,291.080322265625,291.1499938964844,261.1352233886719,259.624267578125,280.011962890625,293.2605895996094,291.07861328125,1.0,0.2413869351148605,0.7109180688858032,0.7109180688858032,1.0,1.0,-1.1220184564590454,0.463010311126709,0.6590081453323364,0.1898878812789917,0.0,0.0,0.5675212740898132,39.78546905517578,37.0,-24.000226974487305,-12473.162109375,156.11874389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3584289550781,308.0440979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17841.3984375,18000.0,0.0,0.0,0.2694331407546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613434314727783,0.5613493919372559,-5.948332727712113e-06,0.0,0.0002734403824433,0.0,0.0,36.69218826293945,0.0,0.0,0.0,0.3907171189785003,4.0,0.0,1.0
488400,293.1387634277344,297.1499938964844,293.1499938964844,0.1005000174045562,-2301.276123046875,304.1478576660156,0.7691117525100708,0.1608586460351944,0.1456938982009887,293.1415405273437,297.1499938964844,293.1499938964844,0.0039105056785047,-311.39617919921875,296.3776550292969,0.5103002786636353,0.050000000745058,0.0486266054213047,293.18585205078125,297.1499938964844,293.1499938964844,0.1701618134975433,-2728.948974609375,304.15203857421875,0.8836572766304016,0.245753213763237,0.1727145612239837,293.1321105957031,297.1499938964844,293.1499938964844,0.2679840624332428,-5312.3349609375,304.1127624511719,0.9990000128746032,0.3797464072704315,0.3372342884540558,293.2606811523437,297.1499938964844,293.1499938964844,0.0052192965522408,-1926.9683837890625,297.999267578125,0.5103002786636353,0.050000000745058,0.2306636720895767,291.080322265625,291.1499938964844,261.1352233886719,259.624267578125,280.011962890625,293.2605895996094,291.07861328125,1.0,0.2413869351148605,0.7109180688858032,0.7109180688858032,1.0,1.0,-1.1220184564590454,0.463010311126709,0.6590081453323364,0.1898878812789917,0.0,0.0,0.5675212740898132,39.78546905517578,37.0,-24.000226974487305,-12473.162109375,156.11874389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3584289550781,308.0440979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17841.3984375,18000.0,0.0,0.0,0.2694331407546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613434314727783,0.5613493919372559,-5.948332727712113e-06,0.0,0.0002734403824433,0.0,0.0,36.69218826293945,0.0,0.0,0.0,0.3907171189785003,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.1006939858198165,-2304.7578125,304.14825439453125,0.7708683013916016,0.1611507385969162,0.1459333747625351,293.1387023925781,297.1499938964844,293.1499938964844,0.003919790033251,-312.0776672363281,296.3886413574219,0.5112417340278625,0.050000000745058,0.0486143119633197,293.1853332519531,297.1499938964844,293.1499938964844,0.1694324314594268,-2719.484375,304.1526184082031,0.8841977715492249,0.2449511438608169,0.1721359193325042,293.1525573730469,297.1499938964844,293.1499938964844,0.2669365704059601,-5290.494140625,304.1275634765625,0.9990000128746032,0.376019150018692,0.3355032801628113,293.2618103027344,297.1499938964844,293.1499938964844,0.0051832632161676,-1915.1304931640625,297.9576416015625,0.5112417340278625,0.050000000745058,0.2306053638458252,291.0804748535156,291.1499938964844,261.1190185546875,259.6144104003906,280.0116271972656,293.26171875,291.0832824707031,1.0,0.2400792837142944,0.7103163599967957,0.7103163599967957,1.0,1.0,-1.1194583177566528,0.4617334604263305,0.6577247977256775,0.1892761141061782,0.0,0.0,0.577293872833252,39.44297790527344,25.0,8.835192680358887,-12520.419921875,154.74447631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396179199219,307.9891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17831.9921875,18000.0,0.0,0.0,0.2712282240390777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814981460571289,0.581504225730896,-6.086049324949272e-06,0.0,0.0002752621658146,0.0,0.0,39.22207260131836,0.0,0.0,0.0,0.3980013132095337,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.1006939858198165,-2304.7578125,304.14825439453125,0.7708683013916016,0.1611507385969162,0.1459333747625351,293.1387023925781,297.1499938964844,293.1499938964844,0.003919790033251,-312.0776672363281,296.3886413574219,0.5112417340278625,0.050000000745058,0.0486143119633197,293.1853332519531,297.1499938964844,293.1499938964844,0.1694324314594268,-2719.484375,304.1526184082031,0.8841977715492249,0.2449511438608169,0.1721359193325042,293.1525573730469,297.1499938964844,293.1499938964844,0.2669365704059601,-5290.494140625,304.1275634765625,0.9990000128746032,0.376019150018692,0.3355032801628113,293.2618103027344,297.1499938964844,293.1499938964844,0.0051832632161676,-1915.1304931640625,297.9576416015625,0.5112417340278625,0.050000000745058,0.2306053638458252,291.0804748535156,291.1499938964844,261.1190185546875,259.6144104003906,280.0116271972656,293.26171875,291.0832824707031,1.0,0.2400792837142944,0.7103163599967957,0.7103163599967957,1.0,1.0,-1.1194583177566528,0.4617334604263305,0.6577247977256775,0.1892761141061782,0.0,0.0,0.577293872833252,39.44297790527344,25.0,8.835192680358887,-12520.419921875,154.74447631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396179199219,307.9891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17831.9921875,18000.0,0.0,0.0,0.2712282240390777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814981460571289,0.581504225730896,-6.086049324949272e-06,0.0,0.0002752621658146,0.0,0.0,39.22207260131836,0.0,0.0,0.0,0.3980013132095337,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1005483642220497,-2301.38623046875,304.1490783691406,0.7817866206169128,0.1614922881126403,0.1461412161588668,293.1358947753906,297.1499938964844,293.1499938964844,0.0039162030443549,-311.3527526855469,296.4225769042969,0.5187886357307434,0.050000000745058,0.0485230162739753,293.1845703125,297.1499938964844,293.1499938964844,0.1681494116783142,-2702.341064453125,304.15386962890625,0.8953496813774109,0.2442065179347992,0.1715392917394638,293.1498107910156,297.1499938964844,293.1499938964844,0.2541819512844085,-5079.24169921875,304.1565246582031,0.9990000128746032,0.3764562308788299,0.3223362863063812,293.2625427246094,297.1499938964844,293.1499938964844,0.0051298420876264,-1894.912353515625,297.9344482421875,0.5187886357307434,0.050000000745058,0.2301723062992096,291.1178894042969,291.1499938964844,261.1024475097656,259.6042785644531,280.0184326171875,293.26251220703125,291.1229553222656,1.0,0.234195202589035,0.7097146511077881,0.7097146511077881,1.0,1.0,-1.1025630235671997,0.4543032348155975,0.6482598185539246,0.1851656436920166,0.0,0.0,0.5792977809906006,36.90610122680664,25.0,46.95459747314453,-12414.98046875,145.30084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,307.9424133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17932.435546875,18000.0,0.0,0.0,0.2733840048313141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591006338596344,0.5910125374794006,-6.1764635574945714e-06,0.0,0.0002774500171653,0.0,0.0,40.58711624145508,0.0,0.0,0.0,0.4017127156257629,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1005483642220497,-2301.38623046875,304.1490783691406,0.7817866206169128,0.1614922881126403,0.1461412161588668,293.1358947753906,297.1499938964844,293.1499938964844,0.0039162030443549,-311.3527526855469,296.4225769042969,0.5187886357307434,0.050000000745058,0.0485230162739753,293.1845703125,297.1499938964844,293.1499938964844,0.1681494116783142,-2702.341064453125,304.15386962890625,0.8953496813774109,0.2442065179347992,0.1715392917394638,293.1498107910156,297.1499938964844,293.1499938964844,0.2541819512844085,-5079.24169921875,304.1565246582031,0.9990000128746032,0.3764562308788299,0.3223362863063812,293.2625427246094,297.1499938964844,293.1499938964844,0.0051298420876264,-1894.912353515625,297.9344482421875,0.5187886357307434,0.050000000745058,0.2301723062992096,291.1178894042969,291.1499938964844,261.1024475097656,259.6042785644531,280.0184326171875,293.26251220703125,291.1229553222656,1.0,0.234195202589035,0.7097146511077881,0.7097146511077881,1.0,1.0,-1.1025630235671997,0.4543032348155975,0.6482598185539246,0.1851656436920166,0.0,0.0,0.5792977809906006,36.90610122680664,25.0,46.95459747314453,-12414.98046875,145.30084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,307.9424133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17932.435546875,18000.0,0.0,0.0,0.2733840048313141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591006338596344,0.5910125374794006,-6.1764635574945714e-06,0.0,0.0002774500171653,0.0,0.0,40.58711624145508,0.0,0.0,0.0,0.4017127156257629,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1004534438252449,-2299.24365234375,304.1494140625,0.787278413772583,0.1616749614477157,0.146263763308525,293.1345520019531,297.1499938964844,293.1499938964844,0.0039135427214205,-310.877685546875,296.4425964355469,0.5226300358772278,0.050000000745058,0.04848088696599,293.1841735839844,297.1499938964844,293.1499938964844,0.1674647778272628,-2693.173583984375,304.1544189453125,0.9008982181549072,0.2438493818044662,0.1712574213743209,293.13983154296875,297.1499938964844,293.1499938964844,0.2478567957878112,-4975.3779296875,304.166748046875,0.9990000128746032,0.3784110844135284,0.316072940826416,293.2626342773437,297.1499938964844,293.1499938964844,0.0051027629524469,-1884.388916015625,297.92584228515625,0.5226300358772278,0.050000000745058,0.2299724519252777,291.1413269042969,291.1499938964844,261.093994140625,259.5990905761719,280.0211486816406,293.2626342773437,291.1461181640625,1.0,0.2317297756671905,0.7094137668609619,0.7094137668609619,1.0,1.0,-1.094560146331787,0.4508048892021179,0.643755316734314,0.1831703037023544,0.0,0.0,0.5775267481803894,35.73236083984375,25.0,54.14641571044922,-12340.9326171875,140.9688262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131164550781,307.9159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.68359375,18000.0,0.0,0.0,0.2743339240550995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590324342250824,0.5903304815292358,-6.185648089740425e-06,0.0,0.0002784140524454,0.0,0.0,40.572147369384766,0.0,0.0,0.0,0.4016068875789642,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.1004177927970886,-2298.308349609375,304.14959716796875,0.7921904921531677,0.1618648022413253,0.1463966071605682,293.1331787109375,297.1499938964844,293.1499938964844,0.0039119767025113,-310.5570678710937,296.4596252441406,0.5260763168334961,0.050000000745058,0.048445239663124,293.1837158203125,297.1499938964844,293.1499938964844,0.1668785363435745,-2685.3876953125,304.1546630859375,0.9058083295822144,0.2435030490159988,0.1709856837987899,293.1276550292969,297.1499938964844,293.1499938964844,0.2424253821372985,-4886.44482421875,304.17352294921875,0.9990000128746032,0.380930483341217,0.3106752634048462,293.26251220703125,297.1499938964844,293.1499938964844,0.0050779744051396,-1875.042236328125,297.91534423828125,0.5260763168334961,0.050000000745058,0.2298033535480499,291.1593322753906,291.1499938964844,261.0854187011719,259.5937805175781,280.0223388671875,293.2625427246094,291.1624755859375,1.0,0.2294782847166061,0.7092589735984802,0.7092589735984802,1.0,1.0,-1.087668538093567,0.4478093683719635,0.639859139919281,0.1814962178468704,0.0,0.0,0.5750605463981628,34.73878860473633,28.0,48.352176666259766,-12264.642578125,137.31454467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884033203125,307.88946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.728515625,18000.0,0.0,0.0,0.2751315534114837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868738293647766,0.5868800282478333,-6.172073881316464e-06,0.0,0.0002792235463857,0.0,0.0,40.17619323730469,0.0,0.0,0.0,0.4004817903041839,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.1005318090319633,-2300.1640625,304.1495361328125,0.7987195253372192,0.1622684746980667,0.1467103958129882,293.1302490234375,297.1499938964844,293.1499938964844,0.0039154505357146,-310.6186218261719,296.4843444824219,0.5305264592170715,0.050000000745058,0.048401903361082,293.1827392578125,297.1499938964844,293.1499938964844,0.166006863117218,-2673.991455078125,304.154541015625,0.9120862483978271,0.2428473234176635,0.1704880446195602,293.1026306152344,297.1499938964844,293.1499938964844,0.2355995774269104,-4775.935546875,304.1767578125,0.9990000128746032,0.3865770995616913,0.3039838075637817,293.2615661621094,297.1499938964844,293.1499938964844,0.0050376718863844,-1860.5947265625,297.88775634765625,0.5305264592170715,0.050000000745058,0.2295977920293808,291.1776123046875,291.1499938964844,261.0679016113281,259.5828857421875,280.0211181640625,293.2616577148437,291.17852783203125,1.0,0.2268191874027252,0.7089494466781616,0.7089494466781616,1.0,1.0,-1.0791146755218506,0.4440776407718658,0.6350370645523071,0.1793891489505767,0.0,0.0,0.5699331760406494,33.529075622558594,31.0,25.91405868530273,-12151.43359375,132.8792266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851318359375,307.8580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.857421875,18000.0,0.0,0.0,0.2762044966220855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577569305896759,0.5775754451751709,-6.114451480243588e-06,0.0,0.0002803124662023,0.0,0.0,39.01022338867188,0.0,0.0,0.0,0.3971936106681824,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.1005318090319633,-2300.1640625,304.1495361328125,0.7987195253372192,0.1622684746980667,0.1467103958129882,293.1302490234375,297.1499938964844,293.1499938964844,0.0039154505357146,-310.6186218261719,296.4843444824219,0.5305264592170715,0.050000000745058,0.048401903361082,293.1827392578125,297.1499938964844,293.1499938964844,0.166006863117218,-2673.991455078125,304.154541015625,0.9120862483978271,0.2428473234176635,0.1704880446195602,293.1026306152344,297.1499938964844,293.1499938964844,0.2355995774269104,-4775.935546875,304.1767578125,0.9990000128746032,0.3865770995616913,0.3039838075637817,293.2615661621094,297.1499938964844,293.1499938964844,0.0050376718863844,-1860.5947265625,297.88775634765625,0.5305264592170715,0.050000000745058,0.2295977920293808,291.1776123046875,291.1499938964844,261.0679016113281,259.5828857421875,280.0211181640625,293.2616577148437,291.17852783203125,1.0,0.2268191874027252,0.7089494466781616,0.7089494466781616,1.0,1.0,-1.0791146755218506,0.4440776407718658,0.6350370645523071,0.1793891489505767,0.0,0.0,0.5699331760406494,33.529075622558594,31.0,25.91405868530273,-12151.43359375,132.8792266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851318359375,307.8580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.857421875,18000.0,0.0,0.0,0.2762044966220855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577569305896759,0.5775754451751709,-6.114451480243588e-06,0.0,0.0002803124662023,0.0,0.0,39.01022338867188,0.0,0.0,0.0,0.3971936106681824,4.0,0.0,1.0
488940,293.136962890625,297.1499938964844,293.1499938964844,0.1008286252617836,-2305.66162109375,304.149169921875,0.8017309904098511,0.1627044975757599,0.1470792442560196,293.1269836425781,297.1499938964844,293.1499938964844,0.0039257458411157,-311.3838195800781,296.5013427734375,0.5322834253311157,0.050000000745058,0.0483855605125427,293.181640625,297.1499938964844,293.1499938964844,0.1654332131147384,-2666.69189453125,304.15399169921875,0.9141072034835817,0.2422441989183426,0.1700466424226761,293.0832214355469,297.1499938964844,293.1499938964844,0.2328753471374511,-4733.51611328125,304.1722412109375,0.9990000128746032,0.3917246460914612,0.3014210760593414,293.26007080078125,297.1499938964844,293.1499938964844,0.0050061051733791,-1850.1204833984373,297.854248046875,0.5322834253311157,0.050000000745058,0.2295202612876892,291.1795349121094,291.1499938964844,261.04986572265625,259.571533203125,280.0166015625,293.2601623535156,291.1790771484375,1.0,0.2258414775133133,0.7086398601531982,0.7086398601531982,1.0,1.0,-1.075837254524231,0.4426069259643554,0.6332302689552307,0.1785488128662109,0.0,0.0,0.5657392740249634,33.07243728637695,34.0,5.100593566894531,-12093.1279296875,131.20895385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364929199219,307.8569030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18073.341796875,18000.0,0.0,0.0,0.2766572833061218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5688341856002808,0.5688402652740479,-6.052173375792336e-06,0.0,0.0002807719865813,0.0,0.0,37.89218521118164,0.0,0.0,0.0,0.3940074443817138,4.0,0.0,1.0
489000,293.136962890625,297.1499938964844,293.1499938964844,0.1008286252617836,-2305.66162109375,304.149169921875,0.8017309904098511,0.1627044975757599,0.1470792442560196,293.1269836425781,297.1499938964844,293.1499938964844,0.0039257458411157,-311.3838195800781,296.5013427734375,0.5322834253311157,0.050000000745058,0.0483855605125427,293.181640625,297.1499938964844,293.1499938964844,0.1654332131147384,-2666.69189453125,304.15399169921875,0.9141072034835817,0.2422441989183426,0.1700466424226761,293.0832214355469,297.1499938964844,293.1499938964844,0.2328753471374511,-4733.51611328125,304.1722412109375,0.9990000128746032,0.3917246460914612,0.3014210760593414,293.26007080078125,297.1499938964844,293.1499938964844,0.0050061051733791,-1850.1204833984373,297.854248046875,0.5322834253311157,0.050000000745058,0.2295202612876892,291.1795349121094,291.1499938964844,261.04986572265625,259.571533203125,280.0166015625,293.2601623535156,291.1790771484375,1.0,0.2258414775133133,0.7086398601531982,0.7086398601531982,1.0,1.0,-1.075837254524231,0.4426069259643554,0.6332302689552307,0.1785488128662109,0.0,0.0,0.5657392740249634,33.07243728637695,34.0,5.100593566894531,-12093.1279296875,131.20895385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364929199219,307.8569030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18073.341796875,18000.0,0.0,0.0,0.2766572833061218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5688341856002808,0.5688402652740479,-6.052173375792336e-06,0.0,0.0002807719865813,0.0,0.0,37.89218521118164,0.0,0.0,0.0,0.3940074443817138,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012420654296875,-2313.45068359375,304.1487731933594,0.8017903566360474,0.1631614863872528,0.1474901735782623,293.1233825683594,297.1499938964844,293.1499938964844,0.003941171336919,-312.6461486816406,296.5148010253906,0.5317477583885193,0.050000000745058,0.0483905039727687,293.180419921875,297.1499938964844,293.1499938964844,0.1650534719228744,-2662.020751953125,304.1532897949219,0.912423610687256,0.2416853904724121,0.1696536093950271,293.07196044921875,297.1499938964844,293.1499938964844,0.2334506809711456,-4745.5224609375,304.163818359375,0.9990000128746032,0.3957156240940094,0.3021979033946991,293.2583923339844,297.1499938964844,293.1499938964844,0.0049800248816609,-1842.0845947265625,297.8171081542969,0.5317477583885193,0.050000000745058,0.2295437306165695,291.17193603515625,291.1499938964844,261.03125,259.5596618652344,280.00958251953125,293.25848388671875,291.1706848144531,1.0,0.2262488901615142,0.7083348631858826,0.7083348631858826,1.0,1.0,-1.0768237113952637,0.4429628849029541,0.6338608264923096,0.1787242442369461,0.0,0.0,0.5632482767105103,33.21051406860352,37.0,-9.03280258178711,-12085.841796875,131.71221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062866210937,307.8751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.802734375,18000.0,0.0,0.0,0.2766748666763305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5628066062927246,0.5628125667572021,-6.005218892823905e-06,0.0,0.0002807898272294,0.0,0.0,37.111663818359375,0.0,0.0,0.0,0.391767144203186,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012420654296875,-2313.45068359375,304.1487731933594,0.8017903566360474,0.1631614863872528,0.1474901735782623,293.1233825683594,297.1499938964844,293.1499938964844,0.003941171336919,-312.6461486816406,296.5148010253906,0.5317477583885193,0.050000000745058,0.0483905039727687,293.180419921875,297.1499938964844,293.1499938964844,0.1650534719228744,-2662.020751953125,304.1532897949219,0.912423610687256,0.2416853904724121,0.1696536093950271,293.07196044921875,297.1499938964844,293.1499938964844,0.2334506809711456,-4745.5224609375,304.163818359375,0.9990000128746032,0.3957156240940094,0.3021979033946991,293.2583923339844,297.1499938964844,293.1499938964844,0.0049800248816609,-1842.0845947265625,297.8171081542969,0.5317477583885193,0.050000000745058,0.2295437306165695,291.17193603515625,291.1499938964844,261.03125,259.5596618652344,280.00958251953125,293.25848388671875,291.1706848144531,1.0,0.2262488901615142,0.7083348631858826,0.7083348631858826,1.0,1.0,-1.0768237113952637,0.4429628849029541,0.6338608264923096,0.1787242442369461,0.0,0.0,0.5632482767105103,33.21051406860352,37.0,-9.03280258178711,-12085.841796875,131.71221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062866210937,307.8751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.802734375,18000.0,0.0,0.0,0.2766748666763305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5628066062927246,0.5628125667572021,-6.005218892823905e-06,0.0,0.0002807898272294,0.0,0.0,37.111663818359375,0.0,0.0,0.0,0.391767144203186,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.1017241775989532,-2322.56884765625,304.1483764648437,0.7993946671485901,0.1636251360177993,0.147927239537239,293.1195373535156,297.1499938964844,293.1499938964844,0.0039606583304703,-314.2763366699219,296.5271301269531,0.5293319225311279,0.050000000745058,0.0484132729470729,293.1792297363281,297.1499938964844,293.1499938964844,0.164796382188797,-2658.985107421875,304.1526184082031,0.9077863693237304,0.24115951359272,0.1692986935377121,293.0691833496094,297.1499938964844,293.1499938964844,0.2367747575044632,-4802.3759765625,304.1536560058594,0.9990000128746032,0.3982731699943542,0.3057509660720825,293.25689697265625,297.1499938964844,293.1499938964844,0.0049571353010833,-1835.4449462890625,297.77740478515625,0.5293319225311279,0.050000000745058,0.2296517193317413,291.1591186523437,291.1499938964844,261.0119934082031,259.5472412109375,280.0005798339844,293.2569885253906,291.1575012207031,1.0,0.2278072386980056,0.7080298662185669,0.7080298662185669,1.0,1.0,-1.081342697143555,0.4448319673538208,0.6365107297897339,0.1797391772270202,0.0,0.0,0.5628584623336792,33.84600067138672,40.0,-17.039653778076172,-12123.3466796875,134.0326690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0689697265625,307.9003295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0859375,18000.0,0.0,0.0,0.2764914035797119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605147480964661,0.5605207681655884,-5.982196853437927e-06,0.0,0.0002806036209221,0.0,0.0,36.7911491394043,0.0,0.0,0.0,0.3908586800098419,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.1017241775989532,-2322.56884765625,304.1483764648437,0.7993946671485901,0.1636251360177993,0.147927239537239,293.1195373535156,297.1499938964844,293.1499938964844,0.0039606583304703,-314.2763366699219,296.5271301269531,0.5293319225311279,0.050000000745058,0.0484132729470729,293.1792297363281,297.1499938964844,293.1499938964844,0.164796382188797,-2658.985107421875,304.1526184082031,0.9077863693237304,0.24115951359272,0.1692986935377121,293.0691833496094,297.1499938964844,293.1499938964844,0.2367747575044632,-4802.3759765625,304.1536560058594,0.9990000128746032,0.3982731699943542,0.3057509660720825,293.25689697265625,297.1499938964844,293.1499938964844,0.0049571353010833,-1835.4449462890625,297.77740478515625,0.5293319225311279,0.050000000745058,0.2296517193317413,291.1591186523437,291.1499938964844,261.0119934082031,259.5472412109375,280.0005798339844,293.2569885253906,291.1575012207031,1.0,0.2278072386980056,0.7080298662185669,0.7080298662185669,1.0,1.0,-1.081342697143555,0.4448319673538208,0.6365107297897339,0.1797391772270202,0.0,0.0,0.5628584623336792,33.84600067138672,40.0,-17.039653778076172,-12123.3466796875,134.0326690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0689697265625,307.9003295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0859375,18000.0,0.0,0.0,0.2764914035797119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605147480964661,0.5605207681655884,-5.982196853437927e-06,0.0,0.0002806036209221,0.0,0.0,36.7911491394043,0.0,0.0,0.0,0.3908586800098419,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.1019790098071098,-2327.38818359375,304.1482238769531,0.7974405884742737,0.1638555079698562,0.1481509655714035,293.1175537109375,297.1499938964844,293.1499938964844,0.0039716172032058,-315.1948547363281,296.53338623046875,0.5275633931159973,0.050000000745058,0.0484304539859294,293.1786193847656,297.1499938964844,293.1499938964844,0.1646962761878967,-2657.838623046875,304.15234375,0.9046649932861328,0.2409052848815918,0.1691323816776275,293.07080078125,297.1499938964844,293.1499938964844,0.2393122613430023,-4844.890625,304.1483764648437,0.9990000128746032,0.398981362581253,0.3084058463573456,293.2563171386719,297.1499938964844,293.1499938964844,0.0049463543109595,-1832.406982421875,297.7568054199219,0.5275633931159973,0.050000000745058,0.2297332286834716,291.1517028808594,291.1499938964844,261.0021057128906,259.540771484375,279.9954833984375,293.2563781738281,291.1499938964844,1.0,0.2289517074823379,0.7078773975372314,0.7078773975372314,1.0,1.0,-1.0847160816192627,0.4462445080280304,0.6384716033935547,0.1805114448070526,0.0,0.0,0.5634843707084656,34.32532501220703,40.0,-19.300518035888672,-12156.44140625,135.78521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09161376953125,307.9119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.548828125,18000.0,0.0,0.0,0.2764034867286682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608886480331421,0.5608946084976196,-5.980774858471705e-06,0.0,0.000280514388578,0.0,0.0,36.8170051574707,0.0,0.0,0.0,0.390949934720993,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022383123636245,-2332.288330078125,304.1480712890625,0.7950642704963684,0.1640833020210266,0.1483762115240097,293.11553955078125,297.1499938964844,293.1499938964844,0.0039832438342273,-316.1673889160156,296.5398864746094,0.5254948139190674,0.050000000745058,0.0484511405229568,293.1780700683594,297.1499938964844,293.1499938964844,0.1646078526973724,-2656.84033203125,304.1520690917969,0.901178538799286,0.2406544685363769,0.1689716875553131,293.07427978515625,297.1499938964844,293.1499938964844,0.2423644959926605,-4895.5712890625,304.14312744140625,0.9990000128746032,0.3993009030818939,0.3115721940994262,293.255859375,297.1499938964844,293.1499938964844,0.0049358396790921,-1829.474365234375,297.73583984375,0.5254948139190674,0.050000000745058,0.2298313528299331,291.1440124511719,291.1499938964844,260.9920654296875,259.5341796875,279.9903869628906,293.2558898925781,291.14227294921875,1.0,0.2303099185228347,0.7076538801193237,0.7076538801193237,1.0,1.0,-1.0887361764907837,0.4479208886623382,0.6408153176307678,0.1814233809709549,0.0,0.0,0.5646557211875916,34.90202713012695,43.0,-20.637451171875,-12197.7197265625,137.8965606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061706542969,307.92156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.751953125,18000.0,0.0,0.0,0.2763589918613434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5622945427894592,0.5623005628585815,-5.986332780594239e-06,0.0,0.0002804692485369,0.0,0.0,36.969871520996094,0.0,0.0,0.0,0.3914138674736023,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027597486972808,-2342.124755859375,304.1478271484375,0.7892889976501465,0.1645277589559555,0.1488268077373504,293.11151123046875,297.1499938964844,293.1499938964844,0.0040082330815494,-318.2449951171875,296.5539245605469,0.5206740498542786,0.050000000745058,0.0485020354390144,293.177001953125,297.1499938964844,293.1499938964844,0.1644498407840728,-2655.06982421875,304.1516418457031,0.8931325078010559,0.2401611804962158,0.1686632186174392,293.08642578125,297.1499938964844,293.1499938964844,0.2498183101415634,-5017.9638671875,304.1330261230469,0.9990000128746032,0.3987712860107422,0.3192280530929565,293.2553405761719,297.1499938964844,293.1499938964844,0.0049150558188557,-1823.688232421875,297.6928405761719,0.5206740498542786,0.050000000745058,0.2300727814435959,291.1285095214844,291.1499938964844,260.9714050292969,259.5204772949219,279.9794616699219,293.25537109375,291.1268310546875,1.0,0.2335831671953201,0.7072068452835083,0.7072068452835083,1.0,1.0,-1.098446011543274,0.4519917666912079,0.6464542746543884,0.1836431175470352,0.0,0.0,0.5685622096061707,36.31914520263672,46.0,-21.50288772583008,-12301.5751953125,143.09864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068420410156,307.93115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.51953125,18000.0,0.0,0.0,0.2765143513679504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5681334137916565,0.5681394338607788,-6.0184293033671565e-06,0.0,0.0002806269039865,0.0,0.0,37.6552848815918,0.0,0.0,0.0,0.3934458792209625,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027597486972808,-2342.124755859375,304.1478271484375,0.7892889976501465,0.1645277589559555,0.1488268077373504,293.11151123046875,297.1499938964844,293.1499938964844,0.0040082330815494,-318.2449951171875,296.5539245605469,0.5206740498542786,0.050000000745058,0.0485020354390144,293.177001953125,297.1499938964844,293.1499938964844,0.1644498407840728,-2655.06982421875,304.1516418457031,0.8931325078010559,0.2401611804962158,0.1686632186174392,293.08642578125,297.1499938964844,293.1499938964844,0.2498183101415634,-5017.9638671875,304.1330261230469,0.9990000128746032,0.3987712860107422,0.3192280530929565,293.2553405761719,297.1499938964844,293.1499938964844,0.0049150558188557,-1823.688232421875,297.6928405761719,0.5206740498542786,0.050000000745058,0.2300727814435959,291.1285095214844,291.1499938964844,260.9714050292969,259.5204772949219,279.9794616699219,293.25537109375,291.1268310546875,1.0,0.2335831671953201,0.7072068452835083,0.7072068452835083,1.0,1.0,-1.098446011543274,0.4519917666912079,0.6464542746543884,0.1836431175470352,0.0,0.0,0.5685622096061707,36.31914520263672,46.0,-21.50288772583008,-12301.5751953125,143.09864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068420410156,307.93115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.51953125,18000.0,0.0,0.0,0.2765143513679504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5681334137916565,0.5681394338607788,-6.0184293033671565e-06,0.0,0.0002806269039865,0.0,0.0,37.6552848815918,0.0,0.0,0.0,0.3934458792209625,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032767966389656,-2351.854736328125,304.147705078125,0.7825262546539307,0.1649543792009353,0.1492727398872375,293.1075134277344,297.1499938964844,293.1499938964844,0.0040353769436478,-320.48162841796875,296.5696105957031,0.5152649879455566,0.050000000745058,0.0485641695559024,293.1759033203125,297.1499938964844,293.1499938964844,0.1643165051937103,-2653.59619140625,304.1513061523437,0.8840553164482117,0.2396948784589767,0.1683776527643203,293.1046447753906,297.1499938964844,293.1499938964844,0.2587921023368835,-5163.4404296875,304.1237487792969,0.9990000128746032,0.3966960608959198,0.3283329606056213,293.25543212890625,297.1499938964844,293.1499938964844,0.0048941951245069,-1817.84228515625,297.64849853515625,0.5152649879455566,0.050000000745058,0.230367511510849,291.11334228515625,291.1499938964844,260.95001220703125,259.50604248046875,279.9673767089844,293.2554016113281,291.1117553710937,1.0,0.2374750971794128,0.7067598700523376,0.7067598700523376,1.0,1.0,-1.109994649887085,0.456859678030014,0.6531350016593933,0.1863024085760116,0.0,0.0,0.5744739770889282,38.046634674072266,49.0,-21.069072723388672,-12429.2255859375,149.47213745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06695556640625,307.9252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17910.552734375,18000.0,0.0,0.0,0.2771543562412262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5779048800468445,0.5779109597206116,-6.078518254071241e-06,0.0,0.0002812764141708,0.0,0.0,38.8527946472168,0.0,0.0,0.0,0.3969354033470154,4.0,0.0,1.0
