time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032767966389656,-2351.854736328125,304.147705078125,0.7825262546539307,0.1649543792009353,0.1492727398872375,293.1075134277344,297.1499938964844,293.1499938964844,0.0040353769436478,-320.48162841796875,296.5696105957031,0.5152649879455566,0.050000000745058,0.0485641695559024,293.1759033203125,297.1499938964844,293.1499938964844,0.1643165051937103,-2653.59619140625,304.1513061523437,0.8840553164482117,0.2396948784589767,0.1683776527643203,293.1046447753906,297.1499938964844,293.1499938964844,0.2587921023368835,-5163.4404296875,304.1237487792969,0.9990000128746032,0.3966960608959198,0.3283329606056213,293.25543212890625,297.1499938964844,293.1499938964844,0.0048941951245069,-1817.84228515625,297.64849853515625,0.5152649879455566,0.050000000745058,0.230367511510849,291.11334228515625,291.1499938964844,260.95001220703125,259.50604248046875,279.9673767089844,293.2554016113281,291.1117553710937,1.0,0.2374750971794128,0.7067598700523376,0.7067598700523376,1.0,1.0,-1.109994649887085,0.456859678030014,0.6531350016593933,0.1863024085760116,0.0,0.0,0.5744739770889282,38.046634674072266,49.0,-21.069072723388672,-12429.2255859375,149.47213745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06695556640625,307.9252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17910.552734375,18000.0,0.0,0.0,0.2771543562412262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5779048800468445,0.5779109597206116,-6.078518254071241e-06,0.0,0.0002812764141708,0.0,0.0,38.8527946472168,0.0,0.0,0.0,0.3969354033470154,4.0,0.0,1.0
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1037818863987922,-2361.33349609375,304.1476135253906,0.7751803994178772,0.1653626263141632,0.1497112363576889,293.1033935546875,297.1499938964844,293.1499938964844,0.0040646377019584,-322.8674011230469,296.5874938964844,0.5095918774604797,0.050000000745058,0.0486359819769859,293.1747131347656,297.1499938964844,293.1499938964844,0.1642200201749801,-2652.578369140625,304.1510314941406,0.8744611740112305,0.239282950758934,0.1681325733661651,293.12811279296875,297.1499938964844,293.1499938964844,0.268980473279953,-5326.623046875,304.1155700683594,0.9990000128746032,0.3930985927581787,0.3385505676269531,293.2560119628906,297.1499938964844,293.1499938964844,0.0048729134723544,-1811.78271484375,297.6030578613281,0.5095918774604797,0.050000000745058,0.2307081520557403,291.0990600585937,291.1499938964844,260.9239501953125,259.4876403808594,279.9535217285156,293.2559509277344,291.0975952148437,1.0,0.2418549060821533,0.7061964273452759,0.7061964273452759,1.0,1.0,-1.1229853630065918,0.4623328447341919,0.6606525778770447,0.1892825961112976,0.0,0.0,0.5822315216064453,40.04017639160156,37.0,-19.91269302368164,-12576.689453125,156.87913513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98748779296875,307.9034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.060546875,18000.0,0.0,0.0,0.2784297466278076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591458797454834,0.5914649367332458,-6.1669629758398514e-06,0.0,0.0002825708070304,0.0,0.0,40.57875061035156,0.0,0.0,0.0,0.4018642604351043,4.0,0.0,1.0
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1037818863987922,-2361.33349609375,304.1476135253906,0.7751803994178772,0.1653626263141632,0.1497112363576889,293.1033935546875,297.1499938964844,293.1499938964844,0.0040646377019584,-322.8674011230469,296.5874938964844,0.5095918774604797,0.050000000745058,0.0486359819769859,293.1747131347656,297.1499938964844,293.1499938964844,0.1642200201749801,-2652.578369140625,304.1510314941406,0.8744611740112305,0.239282950758934,0.1681325733661651,293.12811279296875,297.1499938964844,293.1499938964844,0.268980473279953,-5326.623046875,304.1155700683594,0.9990000128746032,0.3930985927581787,0.3385505676269531,293.2560119628906,297.1499938964844,293.1499938964844,0.0048729134723544,-1811.78271484375,297.6030578613281,0.5095918774604797,0.050000000745058,0.2307081520557403,291.0990600585937,291.1499938964844,260.9239501953125,259.4876403808594,279.9535217285156,293.2559509277344,291.0975952148437,1.0,0.2418549060821533,0.7061964273452759,0.7061964273452759,1.0,1.0,-1.1229853630065918,0.4623328447341919,0.6606525778770447,0.1892825961112976,0.0,0.0,0.5822315216064453,40.04017639160156,37.0,-19.91269302368164,-12576.689453125,156.87913513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98748779296875,307.9034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.060546875,18000.0,0.0,0.0,0.2784297466278076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591458797454834,0.5914649367332458,-6.1669629758398514e-06,0.0,0.0002825708070304,0.0,0.0,40.57875061035156,0.0,0.0,0.0,0.4018642604351043,4.0,0.0,1.0
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.1040800586342811,-2366.699951171875,304.14794921875,0.7774794697761536,0.1658040583133697,0.1500803232192993,293.0990295410156,297.1499938964844,293.1499938964844,0.004087253473699,-324.535888671875,296.616455078125,0.5107328295707703,0.050000000745058,0.0486209169030189,293.1731262207031,297.1499938964844,293.1499938964844,0.1638856381177902,-2648.18310546875,304.1512756347656,0.8758834004402161,0.238978773355484,0.167887195944786,293.1464233398437,297.1499938964844,293.1499938964844,0.2675210237503052,-5298.41162109375,304.1300964355469,0.9990000128746032,0.3899013102054596,0.33643639087677,293.2567443847656,297.1499938964844,293.1499938964844,0.0048401360400021,-1800.591064453125,297.56463623046875,0.5107328295707703,0.050000000745058,0.2306367009878158,291.1000366210937,291.1499938964844,260.8897399902344,259.4622802734375,279.94500732421875,293.2566833496094,291.102783203125,1.0,0.2404577583074569,0.7056329846382141,0.7056329846382141,1.0,1.0,-1.1205016374588013,0.4611165523529053,0.6593851447105408,0.1886226236820221,0.0,0.0,0.589313268661499,39.6269760131836,25.0,9.952320098876951,-12630.4912109375,155.38897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876647949219,307.9110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17870.166015625,18000.0,0.0,0.0,0.2802806198596954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606930136680603,0.6069364547729492,-6.2782182794762775e-06,0.0,0.0002844491973519,0.0,0.0,42.66106796264648,0.0,0.0,0.0,0.4075764715671539,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.1040800586342811,-2366.699951171875,304.14794921875,0.7774794697761536,0.1658040583133697,0.1500803232192993,293.0990295410156,297.1499938964844,293.1499938964844,0.004087253473699,-324.535888671875,296.616455078125,0.5107328295707703,0.050000000745058,0.0486209169030189,293.1731262207031,297.1499938964844,293.1499938964844,0.1638856381177902,-2648.18310546875,304.1512756347656,0.8758834004402161,0.238978773355484,0.167887195944786,293.1464233398437,297.1499938964844,293.1499938964844,0.2675210237503052,-5298.41162109375,304.1300964355469,0.9990000128746032,0.3899013102054596,0.33643639087677,293.2567443847656,297.1499938964844,293.1499938964844,0.0048401360400021,-1800.591064453125,297.56463623046875,0.5107328295707703,0.050000000745058,0.2306367009878158,291.1000366210937,291.1499938964844,260.8897399902344,259.4622802734375,279.94500732421875,293.2566833496094,291.102783203125,1.0,0.2404577583074569,0.7056329846382141,0.7056329846382141,1.0,1.0,-1.1205016374588013,0.4611165523529053,0.6593851447105408,0.1886226236820221,0.0,0.0,0.589313268661499,39.6269760131836,25.0,9.952320098876951,-12630.4912109375,155.38897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876647949219,307.9110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17870.166015625,18000.0,0.0,0.0,0.2802806198596954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606930136680603,0.6069364547729492,-6.2782182794762775e-06,0.0,0.0002844491973519,0.0,0.0,42.66106796264648,0.0,0.0,0.0,0.4075764715671539,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1040840968489646,-2366.469970703125,304.1483154296875,0.7821668386459351,0.1660455465316772,0.150253877043724,293.0967712402344,297.1499938964844,293.1499938964844,0.0040935114957392,-324.8019104003906,296.64068603515625,0.5137811303138733,0.050000000745058,0.0485822223126888,293.17218017578125,297.1499938964844,293.1499938964844,0.1635127514600753,-2643.0859375,304.1517333984375,0.8805968165397644,0.2388707101345062,0.1677730530500412,293.1473083496094,297.1499938964844,293.1499938964844,0.2622251808643341,-5210.46533203125,304.14337158203125,0.9990000128746032,0.3897679150104522,0.3309358358383178,293.2569885253906,297.1499938964844,293.1499938964844,0.0048172641545534,-1791.754150390625,297.5534973144531,0.5137811303138733,0.050000000745058,0.23045314848423,291.1160583496094,291.1499938964844,260.8697204589844,259.4471435546875,279.9425048828125,293.2569580078125,291.1202392578125,1.0,0.2380009144544601,0.7053512334823608,0.7053512334823608,1.0,1.0,-1.1137064695358276,0.4581261277198791,0.6555803418159485,0.1869383007287979,0.0,0.0,0.5900046229362488,38.55564880371094,25.0,30.41040802001953,-12602.0078125,151.45689392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.848388671875,307.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17914.96484375,18000.0,0.0,0.0,0.2812395393848419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111382842063904,0.6111446022987366,-6.319476142380154e-06,0.0,0.0002854224003385,0.0,0.0,43.29921340942383,0.0,0.0,0.0,0.4092267453670501,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.1040437519550323,-2365.3564453125,304.148681640625,0.789060652256012,0.1663035154342651,0.1504253447055816,293.0944519042969,297.1499938964844,293.1499938964844,0.0040976158343255,-324.8475341796875,296.6682434082031,0.5184335708618164,0.050000000745058,0.0485270470380783,293.171142578125,297.1499938964844,293.1499938964844,0.163082867860794,-2637.189208984375,304.1521911621094,0.8878035545349121,0.2387933433055877,0.1676674783229828,293.1416015625,297.1499938964844,293.1499938964844,0.2544325888156891,-5082.10986328125,304.15875244140625,0.9990000128746032,0.3909159004688263,0.322929173707962,293.2570495605469,297.1499938964844,293.1499938964844,0.0047918953932821,-1781.745849609375,297.5453796386719,0.5184335708618164,0.050000000745058,0.2301914095878601,291.13702392578125,291.1499938964844,260.847900390625,259.4304504394531,279.9405212402344,293.2570495605469,291.1420288085937,1.0,0.2345097959041595,0.7051108479499817,0.7051108479499817,1.0,1.0,-1.103797197341919,0.453811913728714,0.6499852538108826,0.1845153719186782,0.0,0.0,0.5887860059738159,37.02566146850586,28.0,46.54139709472656,-12536.2099609375,145.85943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8262939453125,307.9266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.703125,18000.0,0.0,0.0,0.2820890545845032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6116744875907898,0.611680805683136,-6.3369670897373e-06,0.0,0.0002862845431081,0.0,0.0,43.44874954223633,0.0,0.0,0.0,0.4095526039600372,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1040761247277259,-2365.3623046875,304.1490478515625,0.7977200746536255,0.1668346226215362,0.1508384644985199,293.0897216796875,297.1499938964844,293.1499938964844,0.0041100941598415,-325.3442077636719,296.7219543457031,0.5241422057151794,0.050000000745058,0.0484650060534477,293.1689758300781,297.1499938964844,293.1499938964844,0.1624099761247635,-2627.989013671875,304.1525573730469,0.8964695334434509,0.2386978715658188,0.1675409972667694,293.11944580078125,297.1499938964844,293.1499938964844,0.2449565976858139,-4927.357421875,304.1711120605469,0.9990000128746032,0.3956093788146972,0.3136799037456512,293.256591796875,297.1499938964844,293.1499938964844,0.0047474177554249,-1764.3282470703125,297.52850341796875,0.5241422057151794,0.050000000745058,0.2298971265554428,291.1742553710937,291.1499938964844,260.7989807128906,259.3924865722656,279.9290466308594,293.25665283203125,291.17626953125,1.0,0.2310033589601516,0.7046300768852234,0.7046300768852234,1.0,1.0,-1.0926059484481812,0.4489322900772095,0.6436737179756165,0.1816521883010864,0.0,0.0,0.582726240158081,35.303733825683594,31.0,40.34569549560547,-12421.42578125,139.65658569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8401794433594,307.91912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.267578125,18000.0,0.0,0.0,0.2832398414611816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6031056642532349,0.6031119227409363,-6.2978565438243095e-06,0.0,0.0002874524216167,0.0,0.0,42.39820861816406,0.0,0.0,0.0,0.4066281914710998,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1040761247277259,-2365.3623046875,304.1490478515625,0.7977200746536255,0.1668346226215362,0.1508384644985199,293.0897216796875,297.1499938964844,293.1499938964844,0.0041100941598415,-325.3442077636719,296.7219543457031,0.5241422057151794,0.050000000745058,0.0484650060534477,293.1689758300781,297.1499938964844,293.1499938964844,0.1624099761247635,-2627.989013671875,304.1525573730469,0.8964695334434509,0.2386978715658188,0.1675409972667694,293.11944580078125,297.1499938964844,293.1499938964844,0.2449565976858139,-4927.357421875,304.1711120605469,0.9990000128746032,0.3956093788146972,0.3136799037456512,293.256591796875,297.1499938964844,293.1499938964844,0.0047474177554249,-1764.3282470703125,297.52850341796875,0.5241422057151794,0.050000000745058,0.2298971265554428,291.1742553710937,291.1499938964844,260.7989807128906,259.3924865722656,279.9290466308594,293.25665283203125,291.17626953125,1.0,0.2310033589601516,0.7046300768852234,0.7046300768852234,1.0,1.0,-1.0926059484481812,0.4489322900772095,0.6436737179756165,0.1816521883010864,0.0,0.0,0.582726240158081,35.303733825683594,31.0,40.34569549560547,-12421.42578125,139.65658569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8401794433594,307.91912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.267578125,18000.0,0.0,0.0,0.2832398414611816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6031056642532349,0.6031119227409363,-6.2978565438243095e-06,0.0,0.0002874524216167,0.0,0.0,42.39820861816406,0.0,0.0,0.0,0.4066281914710998,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1044171825051307,-2371.53955078125,304.1488037109375,0.8024853467941284,0.167405292391777,0.1513128280639648,293.0845642089844,297.1499938964844,293.1499938964844,0.0041332812979817,-326.9970397949219,296.7613830566406,0.5270094871520996,0.050000000745058,0.0484359078109264,293.1665954589844,297.1499938964844,293.1499938964844,0.1622500717639923,-2625.936767578125,304.1519470214844,0.9007958173751832,0.2387005537748336,0.1675035059452057,293.0980529785156,297.1499938964844,293.1499938964844,0.240448996424675,-4855.27197265625,304.17138671875,0.9990000128746032,0.4007322490215301,0.3092470169067383,293.2553405761719,297.1499938964844,293.1499938964844,0.0047148666344583,-1752.866943359375,297.4990234375,0.5270094871520996,0.050000000745058,0.2297590970993042,291.181884765625,291.1499938964844,260.74346923828125,259.348876953125,279.9110717773437,293.25543212890625,291.1817932128906,1.0,0.2293292582035064,0.7041492462158203,0.7041492462158203,1.0,1.0,-1.0876070261001587,0.4467019140720367,0.6409051418304443,0.1803025305271148,0.0,0.0,0.5777684450149536,34.49968719482422,34.0,13.720451354980469,-12354.7333984375,136.8575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.907958984375,307.9272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18088.126953125,18000.0,0.0,0.0,0.2836767733097076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5926569104194641,0.5926631689071655,-6.223536729521584e-06,0.0,0.0002878958475776,0.0,0.0,40.995418548583984,0.0,0.0,0.0,0.4028011262416839,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1044171825051307,-2371.53955078125,304.1488037109375,0.8024853467941284,0.167405292391777,0.1513128280639648,293.0845642089844,297.1499938964844,293.1499938964844,0.0041332812979817,-326.9970397949219,296.7613830566406,0.5270094871520996,0.050000000745058,0.0484359078109264,293.1665954589844,297.1499938964844,293.1499938964844,0.1622500717639923,-2625.936767578125,304.1519470214844,0.9007958173751832,0.2387005537748336,0.1675035059452057,293.0980529785156,297.1499938964844,293.1499938964844,0.240448996424675,-4855.27197265625,304.17138671875,0.9990000128746032,0.4007322490215301,0.3092470169067383,293.2553405761719,297.1499938964844,293.1499938964844,0.0047148666344583,-1752.866943359375,297.4990234375,0.5270094871520996,0.050000000745058,0.2297590970993042,291.181884765625,291.1499938964844,260.74346923828125,259.348876953125,279.9110717773437,293.25543212890625,291.1817932128906,1.0,0.2293292582035064,0.7041492462158203,0.7041492462158203,1.0,1.0,-1.0876070261001587,0.4467019140720367,0.6409051418304443,0.1803025305271148,0.0,0.0,0.5777684450149536,34.49968719482422,34.0,13.720451354980469,-12354.7333984375,136.8575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.907958984375,307.9272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18088.126953125,18000.0,0.0,0.0,0.2836767733097076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5926569104194641,0.5926631689071655,-6.223536729521584e-06,0.0,0.0002878958475776,0.0,0.0,40.995418548583984,0.0,0.0,0.0,0.4028011262416839,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049292832612991,-2381.06494140625,304.1483459472656,0.8041706085205078,0.168016642332077,0.151847705245018,293.0789489746094,297.1499938964844,293.1499938964844,0.0041637206450104,-329.35260009765625,296.79608154296875,0.5275382399559021,0.050000000745058,0.0484306812286376,293.1640319824219,297.1499938964844,293.1499938964844,0.162379190325737,-2627.83203125,304.1510925292969,0.9016860127449036,0.2387938052415847,0.1675494015216827,293.08282470703125,297.1499938964844,293.1499938964844,0.2395584285259246,-4842.96923828125,304.1656188964844,0.9990000128746032,0.4051453173160553,0.3084438443183899,293.2535705566406,297.1499938964844,293.1499938964844,0.004689460620284,-1744.688232421875,297.4642944335937,0.5275382399559021,0.050000000745058,0.2297343015670776,291.17578125,291.1499938964844,260.6819152832031,259.3000183105469,279.8866882324219,293.2536926269531,291.1744689941406,1.0,0.2291762083768844,0.7038666605949402,0.7038666605949402,1.0,1.0,-1.0873024463653564,0.4465243518352508,0.640778124332428,0.1801154911518097,0.0,0.0,0.5746221542358398,34.36209487915039,37.0,-6.338119029998779,-12344.412109375,136.52407836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,307.95428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.77734375,18000.0,0.0,0.0,0.2835954427719116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5850757360458374,0.5850818753242493,-6.163585567264818e-06,0.0,0.0002878133091144,0.0,0.0,39.96329116821289,0.0,0.0,0.0,0.3999482095241546,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049292832612991,-2381.06494140625,304.1483459472656,0.8041706085205078,0.168016642332077,0.151847705245018,293.0789489746094,297.1499938964844,293.1499938964844,0.0041637206450104,-329.35260009765625,296.79608154296875,0.5275382399559021,0.050000000745058,0.0484306812286376,293.1640319824219,297.1499938964844,293.1499938964844,0.162379190325737,-2627.83203125,304.1510925292969,0.9016860127449036,0.2387938052415847,0.1675494015216827,293.08282470703125,297.1499938964844,293.1499938964844,0.2395584285259246,-4842.96923828125,304.1656188964844,0.9990000128746032,0.4051453173160553,0.3084438443183899,293.2535705566406,297.1499938964844,293.1499938964844,0.004689460620284,-1744.688232421875,297.4642944335937,0.5275382399559021,0.050000000745058,0.2297343015670776,291.17578125,291.1499938964844,260.6819152832031,259.3000183105469,279.8866882324219,293.2536926269531,291.1744689941406,1.0,0.2291762083768844,0.7038666605949402,0.7038666605949402,1.0,1.0,-1.0873024463653564,0.4465243518352508,0.640778124332428,0.1801154911518097,0.0,0.0,0.5746221542358398,34.36209487915039,37.0,-6.338119029998779,-12344.412109375,136.52407836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,307.95428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.77734375,18000.0,0.0,0.0,0.2835954427719116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5850757360458374,0.5850818753242493,-6.163585567264818e-06,0.0,0.0002878133091144,0.0,0.0,39.96329116821289,0.0,0.0,0.0,0.3999482095241546,4.0,0.0,1.0
490380,293.1307983398437,297.1499938964844,293.1499938964844,0.105560801923275,-2392.8935546875,304.1478271484375,0.8032569289207458,0.1686568707227707,0.1524301469326019,293.0729675292969,297.1499938964844,293.1499938964844,0.0042000752873718,-332.2513732910156,296.8288879394531,0.5260878801345825,0.050000000745058,0.0484451204538345,293.1614685058594,297.1499938964844,293.1499938964844,0.1627133339643478,-2632.48974609375,304.1501770019531,0.8996820449829102,0.2389577329158783,0.1676627397537231,293.07550048828125,297.1499938964844,293.1499938964844,0.2416873127222061,-4880.08251953125,304.1568298339844,0.9990000128746032,0.4083468914031982,0.3106573522090912,293.251708984375,297.1499938964844,293.1499938964844,0.0046687116846442,-1738.6334228515625,297.4259033203125,0.5260878801345825,0.050000000745058,0.2298028022050857,291.1609802246094,291.1499938964844,260.6148376464844,259.2463073730469,279.8577880859375,293.2518310546875,291.1590270996094,1.0,0.2302839308977127,0.7035840749740601,0.7035840749740601,1.0,1.0,-1.090892672538757,0.4480153322219848,0.6428772807121277,0.1808579117059707,0.0,0.0,0.5740910768508911,34.77389907836914,40.0,-19.01766586303711,-12385.8525390625,138.2234649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07373046875,307.9884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.708984375,18000.0,0.0,0.0,0.2832669913768768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5820241570472717,0.5820302963256836,-6.132670478109503e-06,0.0,0.0002874799829442,0.0,0.0,39.51645278930664,0.0,0.0,0.0,0.3987314403057098,4.0,0.0,1.0
490440,293.1307983398437,297.1499938964844,293.1499938964844,0.105560801923275,-2392.8935546875,304.1478271484375,0.8032569289207458,0.1686568707227707,0.1524301469326019,293.0729675292969,297.1499938964844,293.1499938964844,0.0042000752873718,-332.2513732910156,296.8288879394531,0.5260878801345825,0.050000000745058,0.0484451204538345,293.1614685058594,297.1499938964844,293.1499938964844,0.1627133339643478,-2632.48974609375,304.1501770019531,0.8996820449829102,0.2389577329158783,0.1676627397537231,293.07550048828125,297.1499938964844,293.1499938964844,0.2416873127222061,-4880.08251953125,304.1568298339844,0.9990000128746032,0.4083468914031982,0.3106573522090912,293.251708984375,297.1499938964844,293.1499938964844,0.0046687116846442,-1738.6334228515625,297.4259033203125,0.5260878801345825,0.050000000745058,0.2298028022050857,291.1609802246094,291.1499938964844,260.6148376464844,259.2463073730469,279.8577880859375,293.2518310546875,291.1590270996094,1.0,0.2302839308977127,0.7035840749740601,0.7035840749740601,1.0,1.0,-1.090892672538757,0.4480153322219848,0.6428772807121277,0.1808579117059707,0.0,0.0,0.5740910768508911,34.77389907836914,40.0,-19.01766586303711,-12385.8525390625,138.2234649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07373046875,307.9884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.708984375,18000.0,0.0,0.0,0.2832669913768768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5820241570472717,0.5820302963256836,-6.132670478109503e-06,0.0,0.0002874799829442,0.0,0.0,39.51645278930664,0.0,0.0,0.0,0.3987314403057098,4.0,0.0,1.0
490500,293.1304016113281,297.1499938964844,293.1499938964844,0.1059032827615737,-2399.310791015625,304.1476135253906,0.8019847869873047,0.168983519077301,0.1527343839406967,293.0698547363281,297.1499938964844,293.1499938964844,0.0042200949974358,-333.8564147949219,296.845458984375,0.5247547626495361,0.050000000745058,0.0484586805105209,293.16021728515625,297.1499938964844,293.1499938964844,0.1629288643598556,-2635.457763671875,304.1497497558594,0.897777795791626,0.2390599250793457,0.1677394360303878,293.0748291015625,297.1499938964844,293.1499938964844,0.2437080591917038,-4914.09423828125,304.15191650390625,0.9990000128746032,0.4094257354736328,0.3127215206623077,293.2508544921875,297.1499938964844,293.1499938964844,0.0046593556180596,-1736.0509033203125,297.4059143066406,0.5247547626495361,0.050000000745058,0.2298671156167984,291.1519470214844,291.1499938964844,260.5793762207031,259.2178039550781,279.8419189453125,293.2509765625,291.1498413085937,1.0,0.2312382310628891,0.7034427523612976,0.7034427523612976,1.0,1.0,-1.093920350074768,0.4492890536785126,0.6446312665939331,0.1815229505300521,0.0,0.0,0.5748646855354309,35.15668869018555,40.0,-22.732467651367188,-12423.94921875,139.730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1022033691406,308.004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.283105194568634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5824585556983948,0.5824646949768066,-6.130559540906688e-06,0.0,0.0002873157791327,0.0,0.0,39.545501708984375,0.0,0.0,0.0,0.3988368809223175,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.1062566488981247,-2405.926513671875,304.1473999023437,0.8002511262893677,0.1693125069141388,0.1530449986457824,293.06671142578125,297.1499938964844,293.1499938964844,0.0042410949245095,-335.53961181640625,296.8624267578125,0.5230888724327087,0.050000000745058,0.0484760291874408,293.15899658203125,297.1499938964844,293.1499938964844,0.1631659865379333,-2638.703369140625,304.1493530273437,0.895367443561554,0.2391728907823562,0.1678271144628524,293.0760498046875,297.1499938964844,293.1499938964844,0.24628746509552,-4957.017578125,304.1468811035156,0.9990000128746032,0.4101400673389435,0.3153425753116607,293.25006103515625,297.1499938964844,293.1499938964844,0.004650448448956,-1733.6505126953125,297.38555908203125,0.5230888724327087,0.050000000745058,0.2299493998289108,291.14239501953125,291.1499938964844,260.5427551269531,259.188232421875,279.8256530761719,293.25018310546875,291.1402587890625,1.0,0.2324261367321014,0.703220784664154,0.703220784664154,1.0,1.0,-1.097663402557373,0.4508529603481293,0.6468104720115662,0.18234184384346,0.0,0.0,0.576327383518219,35.64498519897461,43.0,-25.049713134765625,-12472.0107421875,141.6313018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1207580566406,308.0185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17975.3828125,18000.0,0.0,0.0,0.2829951345920563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5842248201370239,0.5842309594154358,-6.137779109849362e-06,0.0,0.0002872041077353,0.0,0.0,39.74739074707031,0.0,0.0,0.0,0.3994321525096893,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.106981061398983,-2419.4609375,304.1470642089844,0.7956336140632629,0.1699727326631546,0.1536795049905777,293.0603942871094,297.1499938964844,293.1499938964844,0.0042857048101723,-339.1011962890625,296.8979797363281,0.5189687609672546,0.050000000745058,0.0485209859907627,293.1566162109375,297.1499938964844,293.1499938964844,0.1636826246976852,-2645.72265625,304.1487121582031,0.8893041014671326,0.2394252866506576,0.1680299192667007,293.08380126953125,297.1499938964844,293.1499938964844,0.2529157698154449,-5065.94482421875,304.13690185546875,0.9990000128746032,0.4104551970958709,0.3220362067222595,293.24884033203125,297.1499938964844,293.1499938964844,0.0046333125792443,-1729.097412109375,297.3440856933594,0.5189687609672546,0.050000000745058,0.2301626652479171,291.1229248046875,291.1499938964844,260.4661865234375,259.1261291503906,279.79107666015625,293.2489013671875,291.12078857421875,1.0,0.2354138940572738,0.7027767896652222,0.7027767896652222,1.0,1.0,-1.1070116758346558,0.4547797441482544,0.6522319316864014,0.1844222843647003,0.0,0.0,0.5812423229217529,36.90687561035156,46.0,-26.89746284484864,-12594.3642578125,146.50906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1230773925781,308.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.63671875,18000.0,0.0,0.0,0.283069759607315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5916954278945923,0.5917015671730042,-6.180553100421093e-06,0.0,0.0002872798359021,0.0,0.0,40.67388916015625,0.0,0.0,0.0,0.4020876884460449,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.106981061398983,-2419.4609375,304.1470642089844,0.7956336140632629,0.1699727326631546,0.1536795049905777,293.0603942871094,297.1499938964844,293.1499938964844,0.0042857048101723,-339.1011962890625,296.8979797363281,0.5189687609672546,0.050000000745058,0.0485209859907627,293.1566162109375,297.1499938964844,293.1499938964844,0.1636826246976852,-2645.72265625,304.1487121582031,0.8893041014671326,0.2394252866506576,0.1680299192667007,293.08380126953125,297.1499938964844,293.1499938964844,0.2529157698154449,-5065.94482421875,304.13690185546875,0.9990000128746032,0.4104551970958709,0.3220362067222595,293.24884033203125,297.1499938964844,293.1499938964844,0.0046333125792443,-1729.097412109375,297.3440856933594,0.5189687609672546,0.050000000745058,0.2301626652479171,291.1229248046875,291.1499938964844,260.4661865234375,259.1261291503906,279.79107666015625,293.2489013671875,291.12078857421875,1.0,0.2354138940572738,0.7027767896652222,0.7027767896652222,1.0,1.0,-1.1070116758346558,0.4547797441482544,0.6522319316864014,0.1844222843647003,0.0,0.0,0.5812423229217529,36.90687561035156,46.0,-26.89746284484864,-12594.3642578125,146.50906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1230773925781,308.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.63671875,18000.0,0.0,0.0,0.283069759607315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5916954278945923,0.5917015671730042,-6.180553100421093e-06,0.0,0.0002872798359021,0.0,0.0,40.67388916015625,0.0,0.0,0.0,0.4020876884460449,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.1077165454626083,-2433.161376953125,304.1468200683594,0.7898523211479187,0.1706305295228958,0.1543246060609817,293.0541076660156,297.1499938964844,293.1499938964844,0.004333371296525,-342.88134765625,296.9359436035156,0.5141223669052124,0.050000000745058,0.0485780201852321,293.1544189453125,297.1499938964844,293.1499938964844,0.1642379760742187,-2653.209228515625,304.1482238769531,0.8820204138755798,0.2397071123123169,0.1682632118463516,293.097900390625,297.1499938964844,293.1499938964844,0.2612065374851227,-5200.390625,304.1274719238281,0.9990000128746032,0.4092854857444763,0.33033287525177,293.24810791015625,297.1499938964844,293.1499938964844,0.0046165217645466,-1724.6385498046875,297.3016662597656,0.5141223669052124,0.050000000745058,0.2304332107305526,291.1036682128906,291.1499938964844,260.3856506347656,259.0604858398437,279.75390625,293.2481384277344,291.1016540527344,1.0,0.2390838861465454,0.7023328542709351,0.7023328542709351,1.0,1.0,-1.1184167861938477,0.4595956206321716,0.6588212251663208,0.1869960576295852,0.0,0.0,0.5887168049812317,38.50341033935547,49.0,-26.728797912597656,-12746.107421875,152.66751098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0754699707031,308.03277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.697265625,18000.0,0.0,0.0,0.2837341129779815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6043139696121216,0.604320228099823,-6.2615831666335e-06,0.0,0.0002879540552385,0.0,0.0,42.31649017333984,0.0,0.0,0.0,0.4066953957080841,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.1077165454626083,-2433.161376953125,304.1468200683594,0.7898523211479187,0.1706305295228958,0.1543246060609817,293.0541076660156,297.1499938964844,293.1499938964844,0.004333371296525,-342.88134765625,296.9359436035156,0.5141223669052124,0.050000000745058,0.0485780201852321,293.1544189453125,297.1499938964844,293.1499938964844,0.1642379760742187,-2653.209228515625,304.1482238769531,0.8820204138755798,0.2397071123123169,0.1682632118463516,293.097900390625,297.1499938964844,293.1499938964844,0.2612065374851227,-5200.390625,304.1274719238281,0.9990000128746032,0.4092854857444763,0.33033287525177,293.24810791015625,297.1499938964844,293.1499938964844,0.0046165217645466,-1724.6385498046875,297.3016662597656,0.5141223669052124,0.050000000745058,0.2304332107305526,291.1036682128906,291.1499938964844,260.3856506347656,259.0604858398437,279.75390625,293.2481384277344,291.1016540527344,1.0,0.2390838861465454,0.7023328542709351,0.7023328542709351,1.0,1.0,-1.1184167861938477,0.4595956206321716,0.6588212251663208,0.1869960576295852,0.0,0.0,0.5887168049812317,38.50341033935547,49.0,-26.728797912597656,-12746.107421875,152.66751098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0754699707031,308.03277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.697265625,18000.0,0.0,0.0,0.2837341129779815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6043139696121216,0.604320228099823,-6.2615831666335e-06,0.0,0.0002879540552385,0.0,0.0,42.31649017333984,0.0,0.0,0.0,0.4066953957080841,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.1084498614072799,-2446.77490234375,304.14666748046875,0.7833037972450256,0.1712823361158371,0.1549748331308365,293.04791259765625,297.1499938964844,293.1499938964844,0.0043837181292474,-346.8388977050781,296.9765930175781,0.5088796019554138,0.050000000745058,0.0486454889178276,293.15234375,297.1499938964844,293.1499938964844,0.1648140102624893,-2660.921142578125,304.1478576660156,0.8739838004112244,0.2400157898664474,0.1685231178998947,293.11749267578125,297.1499938964844,293.1499938964844,0.2708410322666168,-5354.73388671875,304.11895751953125,0.9990000128746032,0.4066416919231415,0.3398858308792114,293.24786376953125,297.1499938964844,293.1499938964844,0.0045995931141078,-1720.0513916015625,297.2586364746094,0.5088796019554138,0.050000000745058,0.2307532578706741,291.08551025390625,291.1499938964844,260.3016967773437,258.99169921875,279.7152099609375,293.2478942871094,291.08367919921875,1.0,0.2432971149682998,0.7017672061920166,0.7017672061920166,1.0,1.0,-1.131440043449402,0.4650886356830597,0.6663513779640198,0.1899328827857971,0.0,0.0,0.5985511541366577,40.387786865234375,52.0,-25.174766540527344,-12921.517578125,159.95419311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97906494140625,308.0111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17834.87109375,18000.0,0.0,0.0,0.2851763367652893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219341158866882,0.6219404935836792,-6.382199899235275e-06,0.0,0.0002894177450798,0.0,0.0,44.71846389770508,0.0,0.0,0.0,0.4132610559463501,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.1084498614072799,-2446.77490234375,304.14666748046875,0.7833037972450256,0.1712823361158371,0.1549748331308365,293.04791259765625,297.1499938964844,293.1499938964844,0.0043837181292474,-346.8388977050781,296.9765930175781,0.5088796019554138,0.050000000745058,0.0486454889178276,293.15234375,297.1499938964844,293.1499938964844,0.1648140102624893,-2660.921142578125,304.1478576660156,0.8739838004112244,0.2400157898664474,0.1685231178998947,293.11749267578125,297.1499938964844,293.1499938964844,0.2708410322666168,-5354.73388671875,304.11895751953125,0.9990000128746032,0.4066416919231415,0.3398858308792114,293.24786376953125,297.1499938964844,293.1499938964844,0.0045995931141078,-1720.0513916015625,297.2586364746094,0.5088796019554138,0.050000000745058,0.2307532578706741,291.08551025390625,291.1499938964844,260.3016967773437,258.99169921875,279.7152099609375,293.2478942871094,291.08367919921875,1.0,0.2432971149682998,0.7017672061920166,0.7017672061920166,1.0,1.0,-1.131440043449402,0.4650886356830597,0.6663513779640198,0.1899328827857971,0.0,0.0,0.5985511541366577,40.387786865234375,52.0,-25.174766540527344,-12921.517578125,159.95419311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97906494140625,308.0111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17834.87109375,18000.0,0.0,0.0,0.2851763367652893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219341158866882,0.6219404935836792,-6.382199899235275e-06,0.0,0.0002894177450798,0.0,0.0,44.71846389770508,0.0,0.0,0.0,0.4132610559463501,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.1091740429401397,-2460.170654296875,304.1465759277344,0.7763314247131348,0.171927198767662,0.155627354979515,293.04180908203125,297.1499938964844,293.1499938964844,0.0044364375062286,-350.943115234375,297.02008056640625,0.5034933686256409,0.050000000745058,0.0487219169735908,293.150390625,297.1499938964844,293.1499938964844,0.1654021590948104,-2668.74755859375,304.1475830078125,0.865592896938324,0.2403518855571746,0.1688084751367569,293.1418151855469,297.1499938964844,293.1499938964844,0.2815399765968323,-5524.12255859375,304.11151123046875,0.9990000128746032,0.4025422930717468,0.3503925204277038,293.2480773925781,297.1499938964844,293.1499938964844,0.0045822695828974,-1715.21875,297.2151794433594,0.5034933686256409,0.050000000745058,0.2311158031225204,291.0689392089844,291.1499938964844,260.21484375,258.92022705078125,279.6747436523437,293.248046875,291.0672912597656,1.0,0.247931882739067,0.7012014985084534,0.7012014985084534,1.0,1.0,-1.1457033157348633,0.4711253643035888,0.6745779514312744,0.1931696981191635,0.0,0.0,0.6104891300201416,42.51815414428711,40.0,-23.0839786529541,-13116.02734375,168.23536682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84014892578125,307.9716186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17788.751953125,18000.0,0.0,0.0,0.2875173687934875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442543864250183,0.6442609429359436,-6.543388735735789e-06,0.0,0.0002917935780715,0.0,0.0,47.92609786987305,0.0,0.0,0.0,0.4217492043972015,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.1091740429401397,-2460.170654296875,304.1465759277344,0.7763314247131348,0.171927198767662,0.155627354979515,293.04180908203125,297.1499938964844,293.1499938964844,0.0044364375062286,-350.943115234375,297.02008056640625,0.5034933686256409,0.050000000745058,0.0487219169735908,293.150390625,297.1499938964844,293.1499938964844,0.1654021590948104,-2668.74755859375,304.1475830078125,0.865592896938324,0.2403518855571746,0.1688084751367569,293.1418151855469,297.1499938964844,293.1499938964844,0.2815399765968323,-5524.12255859375,304.11151123046875,0.9990000128746032,0.4025422930717468,0.3503925204277038,293.2480773925781,297.1499938964844,293.1499938964844,0.0045822695828974,-1715.21875,297.2151794433594,0.5034933686256409,0.050000000745058,0.2311158031225204,291.0689392089844,291.1499938964844,260.21484375,258.92022705078125,279.6747436523437,293.248046875,291.0672912597656,1.0,0.247931882739067,0.7012014985084534,0.7012014985084534,1.0,1.0,-1.1457033157348633,0.4711253643035888,0.6745779514312744,0.1931696981191635,0.0,0.0,0.6104891300201416,42.51815414428711,40.0,-23.0839786529541,-13116.02734375,168.23536682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84014892578125,307.9716186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17788.751953125,18000.0,0.0,0.0,0.2875173687934875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442543864250183,0.6442609429359436,-6.543388735735789e-06,0.0,0.0002917935780715,0.0,0.0,47.92609786987305,0.0,0.0,0.0,0.4217492043972015,4.0,0.0,1.0
491100,293.1273498535156,297.1499938964844,293.1499938964844,0.109487272799015,-2465.914794921875,304.1466369628906,0.7762486934661865,0.1722631007432937,0.1559263914823532,293.03875732421875,297.1499938964844,293.1499938964844,0.0044606635347008,-352.7908020019531,297.0439758300781,0.5031061768531799,0.050000000745058,0.0487276948988437,293.1493835449219,297.1499938964844,293.1499938964844,0.1656423062086105,-2671.901611328125,304.1476135253906,0.8651719093322754,0.2405457198619842,0.1689389646053314,293.15362548828125,297.1499938964844,293.1499938964844,0.2827557325363159,-5541.04833984375,304.1164245605469,0.9990000128746032,0.4003255665302276,0.3511760234832763,293.24822998046875,297.1499938964844,293.1499938964844,0.0045703309588134,-1711.4495849609375,297.1944885253906,0.5031061768531799,0.050000000745058,0.2311432063579559,291.0629577636719,291.1499938964844,260.17047119140625,258.88360595703125,279.6575012207031,293.24822998046875,291.0628662109375,1.0,0.2479654550552368,0.7009186744689941,0.7009186744689941,1.0,1.0,-1.1472057104110718,0.4716966450214386,0.6755091547966003,0.1934961974620819,0.0,0.0,0.6169219613075256,42.686317443847656,40.0,-13.710548400878906,-13179.9970703125,169.00759887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7601013183594,307.9617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17767.775390625,18000.0,0.0,0.0,0.2890177369117737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6570193767547607,0.6570259928703308,-6.63951323076617e-06,0.0,0.0002933162613771,0.0,0.0,49.84462356567383,0.0,0.0,0.0,0.4266735315322876,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.1096780747175216,-2469.218994140625,304.1468811035156,0.7787311673164368,0.1726147383451461,0.1562166064977646,293.0356750488281,297.1499938964844,293.1499938964844,0.0044811465777456,-354.19482421875,297.0748596191406,0.5044164061546326,0.050000000745058,0.0487082414329052,293.1483154296875,297.1499938964844,293.1499938964844,0.1657047569751739,-2672.556640625,304.1479187011719,0.8675697445869446,0.2407618910074234,0.1690675914287567,293.16064453125,297.1499938964844,293.1499938964844,0.2804193496704101,-5500.919921875,304.1268310546875,0.9990000128746032,0.3988932967185974,0.3485397696495056,293.24835205078125,297.1499938964844,293.1499938964844,0.0045541934669017,-1705.420654296875,297.1801452636719,0.5044164061546326,0.050000000745058,0.2310509234666824,291.0687866210937,291.1499938964844,260.1255798339844,258.84649658203125,279.6427307128906,293.24835205078125,291.0714111328125,1.0,0.246755376458168,0.7006008625030518,0.7006008625030518,1.0,1.0,-1.1444129943847656,0.4704168140888214,0.6739961504936218,0.1927486360073089,0.0,0.0,0.6218236088752747,42.15522766113281,28.0,8.101495742797852,-13211.0185546875,167.1460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68365478515625,307.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17775.35546875,18000.0,0.0,0.0,0.2906403839588165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6691619157791138,0.6691686511039734,-6.7390142248768825e-06,0.0,0.0002949630434159,0.0,0.0,51.76080322265625,0.0,0.0,0.0,0.4314019978046417,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.1098131239414215,-2470.947265625,304.147705078125,0.7900155782699585,0.1733632534742355,0.1567840278148651,293.0295715332031,297.1499938964844,293.1499938964844,0.0045117158442735,-355.89715576171875,297.1521301269531,0.5113006830215454,0.050000000745058,0.0486134774982929,293.1460876464844,297.1499938964844,293.1499938964844,0.165474072098732,-2668.908935546875,304.1490173339844,0.8793514966964722,0.2412579208612442,0.1693280339241027,293.1561889648437,297.1499938964844,293.1499938964844,0.2675537765026092,-5289.642578125,304.1562194824219,0.9990000128746032,0.3994713723659515,0.3353951573371887,293.2482604980469,297.1499938964844,293.1499938964844,0.0045112082734704,-1688.047607421875,297.1663513183594,0.5113006830215454,0.050000000745058,0.2306014150381088,291.1065673828125,291.1499938964844,260.0344543457031,258.7709350585937,279.61834716796875,293.248291015625,291.1117858886719,1.0,0.2410463839769363,0.6999651193618774,0.6999651193618774,1.0,1.0,-1.1289808750152588,0.4636190235614776,0.6653618812561035,0.188887670636177,0.0,0.0,0.6253405213356018,39.54364776611328,31.0,47.9304084777832,-13157.7734375,157.62742614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5731811523437,307.9678649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17888.421875,18000.0,0.0,0.0,0.2938563525676727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.683157205581665,0.6831640601158142,-6.8795129664067645e-06,0.0,0.0002982268342748,0.0,0.0,54.18309020996094,0.0,0.0,0.0,0.4371058046817779,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.1098131239414215,-2470.947265625,304.147705078125,0.7900155782699585,0.1733632534742355,0.1567840278148651,293.0295715332031,297.1499938964844,293.1499938964844,0.0045117158442735,-355.89715576171875,297.1521301269531,0.5113006830215454,0.050000000745058,0.0486134774982929,293.1460876464844,297.1499938964844,293.1499938964844,0.165474072098732,-2668.908935546875,304.1490173339844,0.8793514966964722,0.2412579208612442,0.1693280339241027,293.1561889648437,297.1499938964844,293.1499938964844,0.2675537765026092,-5289.642578125,304.1562194824219,0.9990000128746032,0.3994713723659515,0.3353951573371887,293.2482604980469,297.1499938964844,293.1499938964844,0.0045112082734704,-1688.047607421875,297.1663513183594,0.5113006830215454,0.050000000745058,0.2306014150381088,291.1065673828125,291.1499938964844,260.0344543457031,258.7709350585937,279.61834716796875,293.248291015625,291.1117858886719,1.0,0.2410463839769363,0.6999651193618774,0.6999651193618774,1.0,1.0,-1.1289808750152588,0.4636190235614776,0.6653618812561035,0.188887670636177,0.0,0.0,0.6253405213356018,39.54364776611328,31.0,47.9304084777832,-13157.7734375,157.62742614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5731811523437,307.9678649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17888.421875,18000.0,0.0,0.0,0.2938563525676727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.683157205581665,0.6831640601158142,-6.8795129664067645e-06,0.0,0.0002982268342748,0.0,0.0,54.18309020996094,0.0,0.0,0.0,0.4371058046817779,4.0,0.0,1.0
