time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1099815517663955,-2473.314453125,304.1481628417969,0.7984497547149658,0.1741378456354141,0.157417356967926,293.0235290527344,297.1499938964844,293.1499938964844,0.0045439745299518,-357.6961364746094,297.2328796386719,0.5163319110870361,0.050000000745058,0.0485513694584369,293.14385986328125,297.1499938964844,293.1499938964844,0.165288358926773,-2665.90771484375,304.1496276855469,0.8880547881126404,0.2418054938316345,0.1696563810110092,293.1341247558594,297.1499938964844,293.1499938964844,0.2582015097141266,-5138.1044921875,304.169189453125,0.9990000128746032,0.4037804007530212,0.3264899849891662,293.2475280761719,297.1499938964844,293.1499938964844,0.0044707688502967,-1671.4920654296875,297.1565856933594,0.5163319110870361,0.050000000745058,0.230306789278984,291.14813232421875,291.1499938964844,259.9419860839844,258.6939697265625,279.5896911621094,293.2475891113281,291.1507873535156,1.0,0.2377711087465286,0.6993294358253479,0.6993294358253479,1.0,1.0,-1.1190121173858645,0.4592164754867553,0.6597956418991089,0.1862512230873108,0.0,0.0,0.6225116848945618,37.83280563354492,34.0,46.388126373291016,-13086.5869140625,151.55628967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5467834472656,307.96075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.05859375,18000.0,0.0,0.0,0.2965060174465179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6819642186164856,0.6819711327552795,-6.899392701598117e-06,0.0,0.0003009159117937,0.0,0.0,54.171016693115234,0.0,0.0,0.0,0.4369316399097442,4.0,0.0,1.0
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1099815517663955,-2473.314453125,304.1481628417969,0.7984497547149658,0.1741378456354141,0.157417356967926,293.0235290527344,297.1499938964844,293.1499938964844,0.0045439745299518,-357.6961364746094,297.2328796386719,0.5163319110870361,0.050000000745058,0.0485513694584369,293.14385986328125,297.1499938964844,293.1499938964844,0.165288358926773,-2665.90771484375,304.1496276855469,0.8880547881126404,0.2418054938316345,0.1696563810110092,293.1341247558594,297.1499938964844,293.1499938964844,0.2582015097141266,-5138.1044921875,304.169189453125,0.9990000128746032,0.4037804007530212,0.3264899849891662,293.2475280761719,297.1499938964844,293.1499938964844,0.0044707688502967,-1671.4920654296875,297.1565856933594,0.5163319110870361,0.050000000745058,0.230306789278984,291.14813232421875,291.1499938964844,259.9419860839844,258.6939697265625,279.5896911621094,293.2475891113281,291.1507873535156,1.0,0.2377711087465286,0.6993294358253479,0.6993294358253479,1.0,1.0,-1.1190121173858645,0.4592164754867553,0.6597956418991089,0.1862512230873108,0.0,0.0,0.6225116848945618,37.83280563354492,34.0,46.388126373291016,-13086.5869140625,151.55628967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5467834472656,307.96075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.05859375,18000.0,0.0,0.0,0.2965060174465179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6819642186164856,0.6819711327552795,-6.899392701598117e-06,0.0,0.0003009159117937,0.0,0.0,54.171016693115234,0.0,0.0,0.0,0.4369316399097442,4.0,0.0,1.0
491460,293.1244506835937,297.1499938964844,293.1499938964844,0.1104496419429779,-2481.610595703125,304.1479797363281,0.8031513094902039,0.1749403923749923,0.1581032574176788,293.0173034667969,297.1499938964844,293.1499938964844,0.0045876861549913,-360.6836853027344,297.30126953125,0.51878422498703,0.050000000745058,0.048523012548685,293.1415405273437,297.1499938964844,293.1499938964844,0.1655740737915039,-2669.484130859375,304.1492614746094,0.8926770091056824,0.2424343228340149,0.1700562238693237,293.112548828125,297.1499938964844,293.1499938964844,0.2537857890129089,-5068.07275390625,304.1699523925781,0.9990000128746032,0.4085655510425567,0.3223431408405304,293.2460632324219,297.1499938964844,293.1499938964844,0.0044408929534256,-1660.3262939453125,297.1342163085937,0.51878422498703,0.050000000745058,0.2301722764968872,291.16192626953125,291.1499938964844,259.8487243652344,258.6160583496094,279.55474853515625,293.2461853027344,291.1624450683594,1.0,0.2363092601299286,0.6990107893943787,0.6990107893943787,1.0,1.0,-1.115140438079834,0.457498699426651,0.6576417684555054,0.1851817965507507,0.0,0.0,0.619799017906189,37.06083297729492,37.0,21.51802444458008,-13058.3388671875,149.02024841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5841369628906,307.9707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.29296875,18000.0,0.0,0.0,0.2984859645366668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763979196548462,0.6764047741889954,-6.860089797555702e-06,0.0,0.0003029253275599,0.0,0.0,53.30210113525391,0.0,0.0,0.0,0.4348426461219787,4.0,0.0,1.0
491520,293.1244506835937,297.1499938964844,293.1499938964844,0.1104496419429779,-2481.610595703125,304.1479797363281,0.8031513094902039,0.1749403923749923,0.1581032574176788,293.0173034667969,297.1499938964844,293.1499938964844,0.0045876861549913,-360.6836853027344,297.30126953125,0.51878422498703,0.050000000745058,0.048523012548685,293.1415405273437,297.1499938964844,293.1499938964844,0.1655740737915039,-2669.484130859375,304.1492614746094,0.8926770091056824,0.2424343228340149,0.1700562238693237,293.112548828125,297.1499938964844,293.1499938964844,0.2537857890129089,-5068.07275390625,304.1699523925781,0.9990000128746032,0.4085655510425567,0.3223431408405304,293.2460632324219,297.1499938964844,293.1499938964844,0.0044408929534256,-1660.3262939453125,297.1342163085937,0.51878422498703,0.050000000745058,0.2301722764968872,291.16192626953125,291.1499938964844,259.8487243652344,258.6160583496094,279.55474853515625,293.2461853027344,291.1624450683594,1.0,0.2363092601299286,0.6990107893943787,0.6990107893943787,1.0,1.0,-1.115140438079834,0.457498699426651,0.6576417684555054,0.1851817965507507,0.0,0.0,0.619799017906189,37.06083297729492,37.0,21.51802444458008,-13058.3388671875,149.02024841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5841369628906,307.9707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.29296875,18000.0,0.0,0.0,0.2984859645366668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763979196548462,0.6764047741889954,-6.860089797555702e-06,0.0,0.0003029253275599,0.0,0.0,53.30210113525391,0.0,0.0,0.0,0.4348426461219787,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.1110942736268043,-2493.3349609375,304.1475830078125,0.8049137592315674,0.1757700443267822,0.1588383913040161,293.0106506347656,297.1499938964844,293.1499938964844,0.0046398788690567,-364.4615478515625,297.3652038574219,0.5191265940666199,0.050000000745058,0.0485191419720649,293.138916015625,297.1499938964844,293.1499938964844,0.1661771237850189,-2677.385986328125,304.14849853515625,0.8941118121147156,0.243180438876152,0.1705515831708908,293.0971069335937,297.1499938964844,293.1499938964844,0.2529995739459991,-5057.49658203125,304.1644897460937,0.9990000128746032,0.4126591980457306,0.3217736184597015,293.2441711425781,297.1499938964844,293.1499938964844,0.0044179083779454,-1652.42724609375,297.105712890625,0.5191265940666199,0.050000000745058,0.2301539182662964,291.1611022949219,291.1499938964844,259.755126953125,258.5376281738281,279.5166320800781,293.24432373046875,291.160400390625,1.0,0.2363543063402176,0.6986922025680542,0.6986922025680542,1.0,1.0,-1.115905523300171,0.4577729105949402,0.6581326127052307,0.185225024819374,0.0,0.0,0.6182494759559631,36.971622467041016,40.0,1.3417311906814575,-13081.623046875,149.0614776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6536865234375,308.0027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.505859375,18000.0,0.0,0.0,0.2999188005924225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6721243858337402,0.6721312403678894,-6.822202522016596e-06,0.0,0.0003043794713448,0.0,0.0,52.59379577636719,0.0,0.0,0.0,0.4331494271755218,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.1110942736268043,-2493.3349609375,304.1475830078125,0.8049137592315674,0.1757700443267822,0.1588383913040161,293.0106506347656,297.1499938964844,293.1499938964844,0.0046398788690567,-364.4615478515625,297.3652038574219,0.5191265940666199,0.050000000745058,0.0485191419720649,293.138916015625,297.1499938964844,293.1499938964844,0.1661771237850189,-2677.385986328125,304.14849853515625,0.8941118121147156,0.243180438876152,0.1705515831708908,293.0971069335937,297.1499938964844,293.1499938964844,0.2529995739459991,-5057.49658203125,304.1644897460937,0.9990000128746032,0.4126591980457306,0.3217736184597015,293.2441711425781,297.1499938964844,293.1499938964844,0.0044179083779454,-1652.42724609375,297.105712890625,0.5191265940666199,0.050000000745058,0.2301539182662964,291.1611022949219,291.1499938964844,259.755126953125,258.5376281738281,279.5166320800781,293.24432373046875,291.160400390625,1.0,0.2363543063402176,0.6986922025680542,0.6986922025680542,1.0,1.0,-1.115905523300171,0.4577729105949402,0.6581326127052307,0.185225024819374,0.0,0.0,0.6182494759559631,36.971622467041016,40.0,1.3417311906814575,-13081.623046875,149.0614776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6536865234375,308.0027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.505859375,18000.0,0.0,0.0,0.2999188005924225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6721243858337402,0.6721312403678894,-6.822202522016596e-06,0.0,0.0003043794713448,0.0,0.0,52.59379577636719,0.0,0.0,0.0,0.4331494271755218,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.1114649772644043,-2500.125732421875,304.1473388671875,0.8048520684242249,0.1761913299560547,0.1592200845479965,293.0072021484375,297.1499938964844,293.1499938964844,0.004668713081628,-366.5921630859375,297.396484375,0.5186187028884888,0.050000000745058,0.0485248826444149,293.13751220703125,297.1499938964844,293.1499938964844,0.1665770262479782,-2682.657958984375,304.1480407714844,0.8938170671463013,0.243596076965332,0.1708356738090515,293.09228515625,297.1499938964844,293.1499938964844,0.2537590861320495,-5070.9189453125,304.1604919433594,0.9990000128746032,0.414275586605072,0.3226191699504852,293.2431640625,297.1499938964844,293.1499938964844,0.00440823007375,-1649.3349609375,297.0898132324219,0.5186187028884888,0.050000000745058,0.2301811426877975,291.15692138671875,291.1499938964844,259.7084045410156,258.49835205078125,279.4967041015625,293.2433166503906,291.1557922363281,1.0,0.2368526607751846,0.6985328793525696,0.6985328793525696,1.0,1.0,-1.1177583932876587,0.4585407674312591,0.6592175960540771,0.1855983883142471,0.0,0.0,0.618197500705719,37.14122772216797,40.0,-6.370232105255127,-13111.1865234375,149.8941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6914367675781,308.02325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.44140625,18000.0,0.0,0.0,0.3004955649375915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671168863773346,0.6711756587028503,-6.811001185269561e-06,0.0,0.000304964807583,0.0,0.0,52.41958236694336,0.0,0.0,0.0,0.4327501058578491,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.1118585392832756,-2507.34912109375,304.1471252441406,0.8042440414428711,0.176614761352539,0.1596087217330932,293.0036315917969,297.1499938964844,293.1499938964844,0.0046991351991891,-368.8552856445313,297.4277038574219,0.5177233815193176,0.050000000745058,0.0485351234674453,293.1360778808594,297.1499938964844,293.1499938964844,0.1670278459787368,-2688.60400390625,304.1475830078125,0.8929387927055359,0.2440352290868759,0.1711408346891403,293.0894775390625,297.1499938964844,293.1499938964844,0.25518998503685,-5095.13525390625,304.1559753417969,0.9990000128746032,0.4155604243278503,0.3241221010684967,293.2421875,297.1499938964844,293.1499938964844,0.0043994472362101,-1646.654541015625,297.0731201171875,0.5177233815193176,0.050000000745058,0.2302297204732895,291.1510314941406,291.1499938964844,259.66180419921875,258.4591369628906,279.4766845703125,293.2423095703125,291.14959716796875,1.0,0.2376277297735214,0.6983131170272827,0.6983131170272827,1.0,1.0,-1.1204650402069092,0.4596617519855499,0.6608032584190369,0.1861626505851745,0.0,0.0,0.61871337890625,37.43641662597656,43.0,-12.327401161193848,-13151.7578125,151.20518493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72705078125,308.04498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.478515625,18000.0,0.0,0.0,0.3010202348232269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712804436683655,0.6712872982025146,-6.807622867199825e-06,0.0,0.0003054972621612,0.0,0.0,52.41139602661133,0.0,0.0,0.0,0.4327614903450012,4.0,0.0,1.0
491820,293.1219482421875,297.1499938964844,293.1499938964844,0.1126895770430564,-2522.609375,304.1466979980469,0.8016144037246704,0.1774618625640869,0.160399779677391,292.99639892578125,297.1499938964844,293.1499938964844,0.0047641638666391,-373.7080078125,297.49090576171875,0.5149622559547424,0.050000000745058,0.0485677160322666,293.1332092285156,297.1499938964844,293.1499938964844,0.1680411845445633,-2701.94921875,304.1466979980469,0.8896825313568115,0.2449699640274047,0.1718031764030456,293.0896911621094,297.1499938964844,293.1499938964844,0.2598232924938202,-5171.71435546875,304.146240234375,0.9990000128746032,0.4170667827129364,0.3288594484329223,293.2403869628906,297.1499938964844,293.1499938964844,0.0043836692348122,-1642.094970703125,297.0380554199219,0.5149622559547424,0.050000000745058,0.2303843200206756,291.1361694335937,291.1499938964844,259.5692138671875,258.3810729980469,279.4358215332031,293.240478515625,291.1344299316406,1.0,0.2399074733257293,0.6978737115859985,0.6978737115859985,1.0,1.0,-1.1281193494796753,0.46286541223526,0.6652538776397705,0.1878260821104049,0.0,0.0,0.6215218305587769,38.36429214477539,46.0,-19.823728561401367,-13262.6865234375,155.12115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7821960449219,308.08660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.427734375,18000.0,0.0,0.0,0.3020415306091308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675065815448761,0.6750726699829102,-6.828608547948534e-06,0.0,0.0003065337659791,0.0,0.0,52.96034240722656,0.0,0.0,0.0,0.4341747164726257,4.0,0.0,1.0
491880,293.1219482421875,297.1499938964844,293.1499938964844,0.1126895770430564,-2522.609375,304.1466979980469,0.8016144037246704,0.1774618625640869,0.160399779677391,292.99639892578125,297.1499938964844,293.1499938964844,0.0047641638666391,-373.7080078125,297.49090576171875,0.5149622559547424,0.050000000745058,0.0485677160322666,293.1332092285156,297.1499938964844,293.1499938964844,0.1680411845445633,-2701.94921875,304.1466979980469,0.8896825313568115,0.2449699640274047,0.1718031764030456,293.0896911621094,297.1499938964844,293.1499938964844,0.2598232924938202,-5171.71435546875,304.146240234375,0.9990000128746032,0.4170667827129364,0.3288594484329223,293.2403869628906,297.1499938964844,293.1499938964844,0.0043836692348122,-1642.094970703125,297.0380554199219,0.5149622559547424,0.050000000745058,0.2303843200206756,291.1361694335937,291.1499938964844,259.5692138671875,258.3810729980469,279.4358215332031,293.240478515625,291.1344299316406,1.0,0.2399074733257293,0.6978737115859985,0.6978737115859985,1.0,1.0,-1.1281193494796753,0.46286541223526,0.6652538776397705,0.1878260821104049,0.0,0.0,0.6215218305587769,38.36429214477539,46.0,-19.823728561401367,-13262.6865234375,155.12115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7821960449219,308.08660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.427734375,18000.0,0.0,0.0,0.3020415306091308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675065815448761,0.6750726699829102,-6.828608547948534e-06,0.0,0.0003065337659791,0.0,0.0,52.96034240722656,0.0,0.0,0.0,0.4341747164726257,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1135528534650802,-2538.445068359375,304.1463623046875,0.7974733710289001,0.1783007979393005,0.1611990630626678,292.98907470703125,297.1499938964844,293.1499938964844,0.0048339641653001,-378.9085388183594,297.55584716796875,0.5112279057502747,0.050000000745058,0.0486143976449966,293.13043212890625,297.1499938964844,293.1499938964844,0.1691571623086929,-2716.598876953125,304.1459350585937,0.8848457932472229,0.24595907330513,0.1725180298089981,293.0970458984375,297.1499938964844,293.1499938964844,0.266459047794342,-5279.54638671875,304.1364440917969,0.9990000128746032,0.4171127676963806,0.3355278670787811,293.2389221191406,297.1499938964844,293.1499938964844,0.0043693031184375,-1638.1500244140625,297.0013732910156,0.5112279057502747,0.050000000745058,0.2306057661771774,291.119140625,291.1499938964844,259.4778747558594,258.3038024902344,279.3941345214844,293.239013671875,291.1173095703125,1.0,0.2430038154125213,0.6974342465400696,0.6974342465400696,1.0,1.0,-1.1382616758346558,0.4671423733234405,0.6711193323135376,0.1900871992111206,0.0,0.0,0.6267634034156799,39.68385314941406,49.0,-23.2959098815918,-13407.06640625,160.5563201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045349121094,308.118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.142578125,18000.0,0.0,0.0,0.3032331168651581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6838744282722473,0.6838812828063965,-6.890378699608846e-06,0.0,0.0003077430592384,0.0,0.0,54.33169174194336,0.0,0.0,0.0,0.4375800788402557,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1135528534650802,-2538.445068359375,304.1463623046875,0.7974733710289001,0.1783007979393005,0.1611990630626678,292.98907470703125,297.1499938964844,293.1499938964844,0.0048339641653001,-378.9085388183594,297.55584716796875,0.5112279057502747,0.050000000745058,0.0486143976449966,293.13043212890625,297.1499938964844,293.1499938964844,0.1691571623086929,-2716.598876953125,304.1459350585937,0.8848457932472229,0.24595907330513,0.1725180298089981,293.0970458984375,297.1499938964844,293.1499938964844,0.266459047794342,-5279.54638671875,304.1364440917969,0.9990000128746032,0.4171127676963806,0.3355278670787811,293.2389221191406,297.1499938964844,293.1499938964844,0.0043693031184375,-1638.1500244140625,297.0013732910156,0.5112279057502747,0.050000000745058,0.2306057661771774,291.119140625,291.1499938964844,259.4778747558594,258.3038024902344,279.3941345214844,293.239013671875,291.1173095703125,1.0,0.2430038154125213,0.6974342465400696,0.6974342465400696,1.0,1.0,-1.1382616758346558,0.4671423733234405,0.6711193323135376,0.1900871992111206,0.0,0.0,0.6267634034156799,39.68385314941406,49.0,-23.2959098815918,-13407.06640625,160.5563201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045349121094,308.118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.142578125,18000.0,0.0,0.0,0.3032331168651581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6838744282722473,0.6838812828063965,-6.890378699608846e-06,0.0,0.0003077430592384,0.0,0.0,54.33169174194336,0.0,0.0,0.0,0.4375800788402557,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.1144233345985412,-2554.375732421875,304.1461181640625,0.7922316193580627,0.1791241317987442,0.1619972139596939,292.9818725585937,297.1499938964844,293.1499938964844,0.0049076662398874,-384.3657531738281,297.6230773925781,0.5068649053573608,0.050000000745058,0.0486731007695198,293.1278381347656,297.1499938964844,293.1499938964844,0.170330673456192,-2731.9423828125,304.1453552246094,0.878891110420227,0.246982455253601,0.1732688844203949,293.1107482910156,297.1499938964844,293.1499938964844,0.2747178673744201,-5412.01318359375,304.1272277832031,0.9990000128746032,0.4156887531280517,0.3437300324440002,293.2379150390625,297.1499938964844,293.1499938964844,0.0043555502779781,-1634.433837890625,296.96368408203125,0.5068649053573608,0.050000000745058,0.230884239077568,291.10174560546875,291.1499938964844,259.38836669921875,258.2278747558594,279.3529968261719,293.23797607421875,291.0999755859375,1.0,0.2467535883188247,0.6968655586242676,0.6968655586242676,1.0,1.0,-1.1503701210021973,0.4722414016723633,0.6781286597251892,0.1927924305200576,0.0,0.0,0.6343642473220825,41.33642578125,52.0,-24.01440620422364,-13577.7353515625,167.30812072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78668212890625,308.1349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17860.49609375,18000.0,0.0,0.0,0.3048173785209656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6977807879447937,0.6977877616882324,-6.995826879574452e-06,0.0,0.000309350900352,0.0,0.0,56.590518951416016,0.0,0.0,0.0,0.4430513978004455,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.1144233345985412,-2554.375732421875,304.1461181640625,0.7922316193580627,0.1791241317987442,0.1619972139596939,292.9818725585937,297.1499938964844,293.1499938964844,0.0049076662398874,-384.3657531738281,297.6230773925781,0.5068649053573608,0.050000000745058,0.0486731007695198,293.1278381347656,297.1499938964844,293.1499938964844,0.170330673456192,-2731.9423828125,304.1453552246094,0.878891110420227,0.246982455253601,0.1732688844203949,293.1107482910156,297.1499938964844,293.1499938964844,0.2747178673744201,-5412.01318359375,304.1272277832031,0.9990000128746032,0.4156887531280517,0.3437300324440002,293.2379150390625,297.1499938964844,293.1499938964844,0.0043555502779781,-1634.433837890625,296.96368408203125,0.5068649053573608,0.050000000745058,0.230884239077568,291.10174560546875,291.1499938964844,259.38836669921875,258.2278747558594,279.3529968261719,293.23797607421875,291.0999755859375,1.0,0.2467535883188247,0.6968655586242676,0.6968655586242676,1.0,1.0,-1.1503701210021973,0.4722414016723633,0.6781286597251892,0.1927924305200576,0.0,0.0,0.6343642473220825,41.33642578125,52.0,-24.01440620422364,-13577.7353515625,167.30812072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78668212890625,308.1349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17860.49609375,18000.0,0.0,0.0,0.3048173785209656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6977807879447937,0.6977877616882324,-6.995826879574452e-06,0.0,0.000309350900352,0.0,0.0,56.590518951416016,0.0,0.0,0.0,0.4430513978004455,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.115286149084568,-2570.12158203125,304.1459655761719,0.7862441539764404,0.1799274981021881,0.1627880185842514,292.9748840332031,297.1499938964844,293.1499938964844,0.0049847750924527,-390.0264587402344,297.6927490234375,0.5021467804908752,0.050000000745058,0.0487421564757823,293.1254577636719,297.1499938964844,293.1499938964844,0.1715326905250549,-2747.59423828125,304.1448974609375,0.8722152709960938,0.2480256408452987,0.1740434616804123,293.1299743652344,297.1499938964844,293.1499938964844,0.2842881083488464,-5563.69921875,304.118896484375,0.9990000128746032,0.4127970933914184,0.3531338274478912,293.23736572265625,297.1499938964844,293.1499938964844,0.004341865889728,-1630.699462890625,296.92535400390625,0.5021467804908752,0.050000000745058,0.2312117964029312,291.0849304199219,291.1499938964844,259.3011779785156,258.1536865234375,279.31201171875,293.2373962402344,291.083251953125,1.0,0.2510209083557129,0.6962968707084656,0.6962968707084656,1.0,1.0,-1.164011836051941,0.478008896112442,0.6860029101371765,0.1958690136671066,0.0,0.0,0.6441734433174133,43.27432632446289,40.0,-23.38032531738281,-13769.0166015625,175.21604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7274169921875,308.1336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17811.19140625,18000.0,0.0,0.0,0.3069705963134765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.71661776304245,0.716624915599823,-7.146466032281751e-06,0.0,0.000311536132358,0.0,0.0,59.79032516479492,0.0,0.0,0.0,0.450582355260849,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.115286149084568,-2570.12158203125,304.1459655761719,0.7862441539764404,0.1799274981021881,0.1627880185842514,292.9748840332031,297.1499938964844,293.1499938964844,0.0049847750924527,-390.0264587402344,297.6927490234375,0.5021467804908752,0.050000000745058,0.0487421564757823,293.1254577636719,297.1499938964844,293.1499938964844,0.1715326905250549,-2747.59423828125,304.1448974609375,0.8722152709960938,0.2480256408452987,0.1740434616804123,293.1299743652344,297.1499938964844,293.1499938964844,0.2842881083488464,-5563.69921875,304.118896484375,0.9990000128746032,0.4127970933914184,0.3531338274478912,293.23736572265625,297.1499938964844,293.1499938964844,0.004341865889728,-1630.699462890625,296.92535400390625,0.5021467804908752,0.050000000745058,0.2312117964029312,291.0849304199219,291.1499938964844,259.3011779785156,258.1536865234375,279.31201171875,293.2373962402344,291.083251953125,1.0,0.2510209083557129,0.6962968707084656,0.6962968707084656,1.0,1.0,-1.164011836051941,0.478008896112442,0.6860029101371765,0.1958690136671066,0.0,0.0,0.6441734433174133,43.27432632446289,40.0,-23.38032531738281,-13769.0166015625,175.21604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7274169921875,308.1336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17811.19140625,18000.0,0.0,0.0,0.3069705963134765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.71661776304245,0.716624915599823,-7.146466032281751e-06,0.0,0.000311536132358,0.0,0.0,59.79032516479492,0.0,0.0,0.0,0.450582355260849,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.1156655177474021,-2576.99169921875,304.1460266113281,0.7866098880767822,0.1803370118141174,0.1631515026092529,292.9714050292969,297.1499938964844,293.1499938964844,0.0050208754837512,-392.6246948242188,297.7295227050781,0.5019967555999756,0.050000000745058,0.0487444289028644,293.124267578125,297.1499938964844,293.1499938964844,0.1720788031816482,-2754.6455078125,304.14483642578125,0.8725853562355042,0.248566597700119,0.1744148582220077,293.13946533203125,297.1499938964844,293.1499938964844,0.2850109338760376,-5573.11865234375,304.1233825683594,0.9990000128746032,0.4111817181110382,0.3534421622753143,293.2371826171875,297.1499938964844,293.1499938964844,0.0043321112170815,-1627.6180419921875,296.9071655273437,0.5019967555999756,0.050000000745058,0.2312225997447967,291.07861328125,291.1499938964844,259.25860595703125,258.11737060546875,279.2955017089844,293.2371826171875,291.0784606933594,1.0,0.2509034872055053,0.696012556552887,0.696012556552887,1.0,1.0,-1.1652863025665283,0.4784768223762512,0.6868094801902771,0.1961413472890854,0.0,0.0,0.6495966911315918,43.351104736328125,40.0,-14.496606826782228,-13829.1376953125,175.75555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6860046386719,308.1417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17788.78125,18000.0,0.0,0.0,0.308271050453186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7277419567108154,0.727749228477478,-7.238966645672917e-06,0.0,0.0003128559328615,0.0,0.0,61.7534294128418,0.0,0.0,0.0,0.4550751447677612,4.0,0.0,1.0
492360,293.1200866699219,297.1499938964844,293.1499938964844,0.115912452340126,-2581.259765625,304.14630126953125,0.7895441651344299,0.1807578951120376,0.1635026931762695,292.9679870605469,297.1499938964844,293.1499938964844,0.0050524813123047,-394.7138671875,297.7726135253906,0.5035006999969482,0.050000000745058,0.048721682280302,293.12310791015625,297.1499938964844,293.1499938964844,0.1724359542131424,-2759.06103515625,304.1451416015625,0.8757765293121338,0.2491234391927719,0.1747807413339615,293.14434814453125,297.1499938964844,293.1499938964844,0.2822218239307403,-5526.21435546875,304.1333312988281,0.9990000128746032,0.4103507399559021,0.3503769338130951,293.2369689941406,297.1499938964844,293.1499938964844,0.0043185036629438,-1622.41455078125,296.8955993652344,0.5035006999969482,0.050000000745058,0.2311146706342697,291.0841369628906,291.1499938964844,259.2168273925781,258.0816955566406,279.2822570800781,293.23699951171875,291.086669921875,1.0,0.2495634704828262,0.6956884264945984,0.6956884264945984,1.0,1.0,-1.1623138189315796,0.4771099388599396,0.6852039098739624,0.1953533589839935,0.0,0.0,0.6535062193870544,42.73358917236328,28.0,7.181058883666992,-13855.6337890625,173.62928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6470642089844,308.1591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.173828125,18000.0,0.0,0.0,0.3096286356449127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382792234420776,0.738286554813385,-7.334671863645781e-06,0.0,0.0003142337081953,0.0,0.0,63.70235824584961,0.0,0.0,0.0,0.4593499600887298,4.0,0.0,1.0
492420,293.1195373535156,297.1499938964844,293.1499938964844,0.1161219254136085,-2584.252685546875,304.1471862792969,0.8017152547836304,0.1816305816173553,0.1641803532838821,292.96124267578125,297.1499938964844,293.1499938964844,0.0051035322248935,-397.6253967285156,297.8733215332031,0.5107046961784363,0.050000000745058,0.0486211143434047,293.12078857421875,297.1499938964844,293.1499938964844,0.1727384477853775,-2762.213134765625,304.1462707519531,0.8891807794570923,0.250273197889328,0.1754989773035049,293.1360778808594,297.1499938964844,293.1499938964844,0.2685335874557495,-5302.70166015625,304.16192626953125,0.9990000128746032,0.4121189713478088,0.3364870548248291,293.2362670898437,297.1499938964844,293.1499938964844,0.0042810281738638,-1606.793701171875,296.8886413574219,0.5107046961784363,0.050000000745058,0.2306376248598098,291.1225280761719,291.1499938964844,259.1358337402344,258.01239013671875,279.2629699707031,293.236328125,291.1278381347656,1.0,0.2436482161283493,0.6950401067733765,0.6950401067733765,1.0,1.0,-1.146628975868225,0.4701766073703766,0.6764523386955261,0.191448226571083,0.0,0.0,0.6548832654953003,39.96896743774414,31.0,48.88298416137695,-13793.42578125,163.53553771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60601806640625,308.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17922.025390625,18000.0,0.0,0.0,0.3121553063392639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7487003803253174,0.7487078309059143,-7.457005722244503e-06,0.0,0.0003167979302816,0.0,0.0,65.8532485961914,0.0,0.0,0.0,0.463778555393219,4.0,0.0,1.0
492480,293.1195373535156,297.1499938964844,293.1499938964844,0.1161219254136085,-2584.252685546875,304.1471862792969,0.8017152547836304,0.1816305816173553,0.1641803532838821,292.96124267578125,297.1499938964844,293.1499938964844,0.0051035322248935,-397.6253967285156,297.8733215332031,0.5107046961784363,0.050000000745058,0.0486211143434047,293.12078857421875,297.1499938964844,293.1499938964844,0.1727384477853775,-2762.213134765625,304.1462707519531,0.8891807794570923,0.250273197889328,0.1754989773035049,293.1360778808594,297.1499938964844,293.1499938964844,0.2685335874557495,-5302.70166015625,304.16192626953125,0.9990000128746032,0.4121189713478088,0.3364870548248291,293.2362670898437,297.1499938964844,293.1499938964844,0.0042810281738638,-1606.793701171875,296.8886413574219,0.5107046961784363,0.050000000745058,0.2306376248598098,291.1225280761719,291.1499938964844,259.1358337402344,258.01239013671875,279.2629699707031,293.236328125,291.1278381347656,1.0,0.2436482161283493,0.6950401067733765,0.6950401067733765,1.0,1.0,-1.146628975868225,0.4701766073703766,0.6764523386955261,0.191448226571083,0.0,0.0,0.6548832654953003,39.96896743774414,31.0,48.88298416137695,-13793.42578125,163.53553771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60601806640625,308.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17922.025390625,18000.0,0.0,0.0,0.3121553063392639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7487003803253174,0.7487078309059143,-7.457005722244503e-06,0.0,0.0003167979302816,0.0,0.0,65.8532485961914,0.0,0.0,0.0,0.463778555393219,4.0,0.0,1.0
492540,293.1190185546875,297.1499938964844,293.1499938964844,0.1163333505392074,-2587.28955078125,304.1477355957031,0.8107125163078308,0.1825087517499923,0.1649071425199508,292.9548034667969,297.1499938964844,293.1499938964844,0.0051562804728746,-400.58892822265625,297.9776306152344,0.5160433650016785,0.050000000745058,0.0485546812415123,293.11871337890625,297.1499938964844,293.1499938964844,0.1730285435914993,-2765.24462890625,304.14697265625,0.8993051648139954,0.2514365315437317,0.1762599349021911,293.1108703613281,297.1499938964844,293.1499938964844,0.2584896087646484,-5140.6728515625,304.1741638183594,0.9990000128746032,0.4175716936588287,0.326985239982605,293.2350158691406,297.1499938964844,293.1499938964844,0.0042455024085938,-1591.714599609375,296.8866271972656,0.5160433650016785,0.050000000745058,0.2303224951028823,291.1662902832031,291.1499938964844,259.0587463378906,257.9462280273437,279.2413330078125,293.235107421875,291.1690979003906,1.0,0.2402218580245971,0.6943918466567993,0.6943918466567993,1.0,1.0,-1.1365455389022827,0.4657007455825805,0.6708447337150574,0.1887986063957214,0.0,0.0,0.6494905948638916,38.14558410644531,34.0,48.92543029785156,-13713.9052734375,157.0876007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63848876953125,308.2254943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18072.30078125,18000.0,0.0,0.0,0.3139628767967224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7425801157951355,0.7425875663757324,-7.435567113134311e-06,0.0,0.0003186324029229,0.0,0.0,64.92440795898438,0.0,0.0,0.0,0.4615440666675567,4.0,0.0,1.0
492600,293.1190185546875,297.1499938964844,293.1499938964844,0.1163333505392074,-2587.28955078125,304.1477355957031,0.8107125163078308,0.1825087517499923,0.1649071425199508,292.9548034667969,297.1499938964844,293.1499938964844,0.0051562804728746,-400.58892822265625,297.9776306152344,0.5160433650016785,0.050000000745058,0.0485546812415123,293.11871337890625,297.1499938964844,293.1499938964844,0.1730285435914993,-2765.24462890625,304.14697265625,0.8993051648139954,0.2514365315437317,0.1762599349021911,293.1108703613281,297.1499938964844,293.1499938964844,0.2584896087646484,-5140.6728515625,304.1741638183594,0.9990000128746032,0.4175716936588287,0.326985239982605,293.2350158691406,297.1499938964844,293.1499938964844,0.0042455024085938,-1591.714599609375,296.8866271972656,0.5160433650016785,0.050000000745058,0.2303224951028823,291.1662902832031,291.1499938964844,259.0587463378906,257.9462280273437,279.2413330078125,293.235107421875,291.1690979003906,1.0,0.2402218580245971,0.6943918466567993,0.6943918466567993,1.0,1.0,-1.1365455389022827,0.4657007455825805,0.6708447337150574,0.1887986063957214,0.0,0.0,0.6494905948638916,38.14558410644531,34.0,48.92543029785156,-13713.9052734375,157.0876007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63848876953125,308.2254943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18072.30078125,18000.0,0.0,0.0,0.3139628767967224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7425801157951355,0.7425875663757324,-7.435567113134311e-06,0.0,0.0003186324029229,0.0,0.0,64.92440795898438,0.0,0.0,0.0,0.4615440666675567,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.1168579533696174,-2596.470947265625,304.1476135253906,0.8156545162200928,0.1833953708410263,0.1656696200370788,292.9483947753906,297.1499938964844,293.1499938964844,0.0052223145030438,-404.8664855957031,298.0698547363281,0.5187699198722839,0.050000000745058,0.0485230647027492,293.11676025390625,297.1499938964844,293.1499938964844,0.173786774277687,-2774.778076171875,304.1466979980469,0.9051533937454224,0.2526248693466186,0.1770590096712112,293.0868530273437,297.1499938964844,293.1499938964844,0.2535471618175506,-5062.607421875,304.1741027832031,0.9990000128746032,0.4234423637390136,0.3223662376403808,293.2331237792969,297.1499938964844,293.1499938964844,0.0042201317846775,-1581.944091796875,296.8707275390625,0.5187699198722839,0.050000000745058,0.2301725298166275,291.1810913085937,291.1499938964844,258.986083984375,257.8836669921875,279.2152099609375,293.2332763671875,291.1816101074219,1.0,0.2386489957571029,0.6940562129020691,0.6940562129020691,1.0,1.0,-1.1326556205749512,0.463957279920578,0.6686983704566956,0.1877398192882537,0.0,0.0,0.6441155076026917,37.290618896484375,37.0,22.52778625488281,-13671.9580078125,154.33535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7229309082031,308.25494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.466796875,18000.0,0.0,0.0,0.3150076568126678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311252355575562,0.7311325669288635,-7.341235232161125e-06,0.0,0.0003196927136741,0.0,0.0,62.84937286376953,0.0,0.0,0.0,0.4569750726222992,4.0,0.0,1.0
492720,293.1184997558594,297.1499938964844,293.1499938964844,0.1168579533696174,-2596.470947265625,304.1476135253906,0.8156545162200928,0.1833953708410263,0.1656696200370788,292.9483947753906,297.1499938964844,293.1499938964844,0.0052223145030438,-404.8664855957031,298.0698547363281,0.5187699198722839,0.050000000745058,0.0485230647027492,293.11676025390625,297.1499938964844,293.1499938964844,0.173786774277687,-2774.778076171875,304.1466979980469,0.9051533937454224,0.2526248693466186,0.1770590096712112,293.0868530273437,297.1499938964844,293.1499938964844,0.2535471618175506,-5062.607421875,304.1741027832031,0.9990000128746032,0.4234423637390136,0.3223662376403808,293.2331237792969,297.1499938964844,293.1499938964844,0.0042201317846775,-1581.944091796875,296.8707275390625,0.5187699198722839,0.050000000745058,0.2301725298166275,291.1810913085937,291.1499938964844,258.986083984375,257.8836669921875,279.2152099609375,293.2332763671875,291.1816101074219,1.0,0.2386489957571029,0.6940562129020691,0.6940562129020691,1.0,1.0,-1.1326556205749512,0.463957279920578,0.6686983704566956,0.1877398192882537,0.0,0.0,0.6441155076026917,37.290618896484375,37.0,22.52778625488281,-13671.9580078125,154.33535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7229309082031,308.25494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.466796875,18000.0,0.0,0.0,0.3150076568126678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311252355575562,0.7311325669288635,-7.341235232161125e-06,0.0,0.0003196927136741,0.0,0.0,62.84937286376953,0.0,0.0,0.0,0.4569750726222992,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.1175770834088325,-2609.40869140625,304.147216796875,0.8176442384719849,0.1842901408672332,0.16646508872509,292.94195556640625,297.1499938964844,293.1499938964844,0.0052979411557316,-410.0118408203125,298.1564636230469,0.519330620765686,0.050000000745058,0.0485167391598224,293.11492919921875,297.1499938964844,293.1499938964844,0.1748418062925338,-2788.354248046875,304.14605712890625,0.9076269268989564,0.2538405954837799,0.1778967678546905,293.0695495605469,297.1499938964844,293.1499938964844,0.2523987591266632,-5046.5830078125,304.1678771972656,0.9990000128746032,0.4285640716552734,0.3214345276355743,293.2308654785156,297.1499938964844,293.1499938964844,0.0042017991654574,-1575.6304931640625,296.8470458984375,0.519330620765686,0.050000000745058,0.2301425188779831,291.17901611328125,291.1499938964844,258.9183349609375,257.8251647949219,279.18780517578125,293.23101806640625,291.1780700683594,1.0,0.2386122792959213,0.6937205791473389,0.6937205791473389,1.0,1.0,-1.1334524154663086,0.4642298221588135,0.6692225933074951,0.1878033280372619,0.0,0.0,0.6402453780174255,37.14020156860352,40.0,-0.194006472826004,-13678.8603515625,154.27027893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82830810546875,308.2972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18090.3515625,18000.0,0.0,0.0,0.315451443195343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7213159799575806,0.7213232517242432,-7.250622275023488e-06,0.0,0.0003201430954504,0.0,0.0,61.04034805297852,0.0,0.0,0.0,0.4529708921909332,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.1175770834088325,-2609.40869140625,304.147216796875,0.8176442384719849,0.1842901408672332,0.16646508872509,292.94195556640625,297.1499938964844,293.1499938964844,0.0052979411557316,-410.0118408203125,298.1564636230469,0.519330620765686,0.050000000745058,0.0485167391598224,293.11492919921875,297.1499938964844,293.1499938964844,0.1748418062925338,-2788.354248046875,304.14605712890625,0.9076269268989564,0.2538405954837799,0.1778967678546905,293.0695495605469,297.1499938964844,293.1499938964844,0.2523987591266632,-5046.5830078125,304.1678771972656,0.9990000128746032,0.4285640716552734,0.3214345276355743,293.2308654785156,297.1499938964844,293.1499938964844,0.0042017991654574,-1575.6304931640625,296.8470458984375,0.519330620765686,0.050000000745058,0.2301425188779831,291.17901611328125,291.1499938964844,258.9183349609375,257.8251647949219,279.18780517578125,293.23101806640625,291.1780700683594,1.0,0.2386122792959213,0.6937205791473389,0.6937205791473389,1.0,1.0,-1.1334524154663086,0.4642298221588135,0.6692225933074951,0.1878033280372619,0.0,0.0,0.6402453780174255,37.14020156860352,40.0,-0.194006472826004,-13678.8603515625,154.27027893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82830810546875,308.2972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18090.3515625,18000.0,0.0,0.0,0.315451443195343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7213159799575806,0.7213232517242432,-7.250622275023488e-06,0.0,0.0003201430954504,0.0,0.0,61.04034805297852,0.0,0.0,0.0,0.4529708921909332,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.1179873794317245,-2616.846435546875,304.14697265625,0.8177125453948975,0.1847365349531173,0.1668706089258194,292.938720703125,297.1499938964844,293.1499938964844,0.005338851828128,-412.8442077636719,298.1986083984375,0.51891028881073,0.050000000745058,0.0485214665532112,293.1140441894531,297.1499938964844,293.1499938964844,0.1754494905471801,-2796.217529296875,304.1456604003906,0.9077078104019164,0.2544547319412231,0.1783267855644226,293.0639953613281,297.1499938964844,293.1499938964844,0.2530222833156585,-5057.99755859375,304.1634826660156,0.9990000128746032,0.4306777417659759,0.3221323490142822,293.2297058105469,297.1499938964844,293.1499938964844,0.0041944328695535,-1573.3570556640625,296.8330993652344,0.51891028881073,0.050000000745058,0.2301649451255798,291.17364501953125,291.1499938964844,258.886474609375,257.7975769042969,279.17401123046875,293.2298583984375,291.1722412109375,1.0,0.2390766441822052,0.6935527920722961,0.6935527920722961,1.0,1.0,-1.1353247165679932,0.4649991989135742,0.670325517654419,0.1881868690252304,0.0,0.0,0.6391969919204712,37.285064697265625,40.0,-8.916208267211914,-13699.8779296875,155.07876586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798217773437,308.3202209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18070.212890625,18000.0,0.0,0.0,0.3155275881290436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7179357409477234,0.717943012714386,-7.216525318654021e-06,0.0,0.0003202203952241,0.0,0.0,60.4055290222168,0.0,0.0,0.0,0.451570987701416,4.0,0.0,1.0
492960,293.1176452636719,297.1499938964844,293.1499938964844,0.1184199228882789,-2624.702880859375,304.146728515625,0.8172380328178406,0.1851797401905059,0.1672785878181457,292.9355163574219,297.1499938964844,293.1499938964844,0.0053814891725778,-415.8110046386719,298.2404479980469,0.5180842876434326,0.050000000745058,0.0485308617353439,293.1132202148437,297.1499938964844,293.1499938964844,0.1760943084955215,-2804.569580078125,304.145263671875,0.9071032404899596,0.2550704777240753,0.1787620484828949,293.060546875,297.1499938964844,293.1499938964844,0.2543473839759826,-5080.689453125,304.1586303710937,0.9990000128746032,0.43244668841362,0.3235135972499847,293.2286071777344,297.1499938964844,293.1499938964844,0.004187942482531,-1571.50146484375,296.8181457519531,0.5180842876434326,0.050000000745058,0.2302094995975494,291.1663513183594,291.1499938964844,258.8560791015625,257.77117919921875,279.16070556640625,293.228759765625,291.16461181640625,1.0,0.239824041724205,0.6933226585388184,0.6933226585388184,1.0,1.0,-1.13805890083313,0.4661244451999664,0.6719344854354858,0.1887615621089935,0.0,0.0,0.6388316750526428,37.55994415283203,43.0,-15.59182834625244,-13731.857421875,156.3860626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264831542969,308.34295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.53125,18000.0,0.0,0.0,0.3155535161495209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.715895414352417,0.7159026265144348,-7.193178134912159e-06,0.0,0.0003202467050869,0.0,0.0,60.00627136230469,0.0,0.0,0.0,0.4507050514221191,4.0,0.0,1.0
493020,293.1174011230469,297.1499938964844,293.1499938964844,0.1193202808499336,-2641.064208984375,304.1463317871094,0.8148760795593262,0.1860495656728744,0.1680938005447387,292.92919921875,297.1499938964844,293.1499938964844,0.0054711694829165,-422.0540771484375,298.32421875,0.515419065952301,0.050000000745058,0.0485620945692062,293.1117858886719,297.1499938964844,293.1499938964844,0.1774506866931915,-2822.12548828125,304.14459228515625,0.904185950756073,0.2562988996505737,0.1796416491270065,293.05975341796875,297.1499938964844,293.1499938964844,0.258829116821289,-5155.1728515625,304.1482849121094,0.9990000128746032,0.4348873496055603,0.3280639350414276,293.2266540527344,297.1499938964844,293.1499938964844,0.0041765999048948,-1568.5491943359375,296.7862854003906,0.515419065952301,0.050000000745058,0.230357676744461,291.1485290527344,291.1499938964844,258.7997741699219,257.7221984863281,279.1347961425781,293.22674560546875,291.146484375,1.0,0.2420592010021209,0.6928624510765076,0.6928624510765076,1.0,1.0,-1.1457692384719849,0.4693379402160644,0.6764312386512756,0.1904447972774505,0.0,0.0,0.640188992023468,38.45619201660156,46.0,-23.690229415893555,-13825.36328125,160.3379669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995849609375,308.3823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.01953125,18000.0,0.0,0.0,0.3156030178070068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161765098571777,0.7161836624145508,-7.1830681918072514e-06,0.0,0.0003202969674021,0.0,0.0,59.97467041015625,0.0,0.0,0.0,0.4507252275943756,4.0,0.0,1.0
