time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493080,293.1174011230469,297.1499938964844,293.1499938964844,0.1193202808499336,-2641.064208984375,304.1463317871094,0.8148760795593262,0.1860495656728744,0.1680938005447387,292.92919921875,297.1499938964844,293.1499938964844,0.0054711694829165,-422.0540771484375,298.32421875,0.515419065952301,0.050000000745058,0.0485620945692062,293.1117858886719,297.1499938964844,293.1499938964844,0.1774506866931915,-2822.12548828125,304.14459228515625,0.904185950756073,0.2562988996505737,0.1796416491270065,293.05975341796875,297.1499938964844,293.1499938964844,0.258829116821289,-5155.1728515625,304.1482849121094,0.9990000128746032,0.4348873496055603,0.3280639350414276,293.2266540527344,297.1499938964844,293.1499938964844,0.0041765999048948,-1568.5491943359375,296.7862854003906,0.515419065952301,0.050000000745058,0.230357676744461,291.1485290527344,291.1499938964844,258.7997741699219,257.7221984863281,279.1347961425781,293.22674560546875,291.146484375,1.0,0.2420592010021209,0.6928624510765076,0.6928624510765076,1.0,1.0,-1.1457692384719849,0.4693379402160644,0.6764312386512756,0.1904447972774505,0.0,0.0,0.640188992023468,38.45619201660156,46.0,-23.690229415893555,-13825.36328125,160.3379669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995849609375,308.3823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.01953125,18000.0,0.0,0.0,0.3156030178070068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161765098571777,0.7161836624145508,-7.1830681918072514e-06,0.0,0.0003202969674021,0.0,0.0,59.97467041015625,0.0,0.0,0.0,0.4507252275943756,4.0,0.0,1.0
493140,293.1173400878906,297.1499938964844,293.1499938964844,0.1202341318130493,-2657.649169921875,304.1460266113281,0.8109433054924011,0.1868876814842224,0.1688967198133468,292.9231262207031,297.1499938964844,293.1499938964844,0.0055656726472079,-428.5968322753906,298.4089050292969,0.5117340683937073,0.050000000745058,0.048607762902975,293.1105651855469,297.1499938964844,293.1499938964844,0.1788484752178192,-2840.171875,304.1440734863281,0.8995728492736816,0.2575120031833648,0.180523470044136,293.06646728515625,297.1499938964844,293.1499938964844,0.2653679251670837,-5261.771484375,304.1379699707031,0.9990000128746032,0.4358253479003906,0.3346047401428222,293.22515869140625,297.1499938964844,293.1499938964844,0.0041663688607513,-1566.0926513671875,296.752685546875,0.5117340683937073,0.050000000745058,0.230574294924736,291.1288452148437,291.1499938964844,258.75,257.6786804199219,279.1101989746094,293.2252197265625,291.12677001953125,1.0,0.2451203912496566,0.6924022436141968,0.6924022436141968,1.0,1.0,-1.1559562683105469,0.4736208021640777,0.6823354363441467,0.1927221417427063,0.0,0.0,0.6443184614181519,39.753150939941406,49.0,-26.91471099853516,-13951.5849609375,165.85279846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228881835937,308.40679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.888671875,18000.0,0.0,0.0,0.3158813714981079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7224087715148926,0.7224159836769104,-7.224366072478006e-06,0.0,0.0003205794491805,0.0,0.0,61.00229263305664,0.0,0.0,0.0,0.4531598389148712,4.0,0.0,1.0
493200,293.1173400878906,297.1499938964844,293.1499938964844,0.1202341318130493,-2657.649169921875,304.1460266113281,0.8109433054924011,0.1868876814842224,0.1688967198133468,292.9231262207031,297.1499938964844,293.1499938964844,0.0055656726472079,-428.5968322753906,298.4089050292969,0.5117340683937073,0.050000000745058,0.048607762902975,293.1105651855469,297.1499938964844,293.1499938964844,0.1788484752178192,-2840.171875,304.1440734863281,0.8995728492736816,0.2575120031833648,0.180523470044136,293.06646728515625,297.1499938964844,293.1499938964844,0.2653679251670837,-5261.771484375,304.1379699707031,0.9990000128746032,0.4358253479003906,0.3346047401428222,293.22515869140625,297.1499938964844,293.1499938964844,0.0041663688607513,-1566.0926513671875,296.752685546875,0.5117340683937073,0.050000000745058,0.230574294924736,291.1288452148437,291.1499938964844,258.75,257.6786804199219,279.1101989746094,293.2252197265625,291.12677001953125,1.0,0.2451203912496566,0.6924022436141968,0.6924022436141968,1.0,1.0,-1.1559562683105469,0.4736208021640777,0.6823354363441467,0.1927221417427063,0.0,0.0,0.6443184614181519,39.753150939941406,49.0,-26.91471099853516,-13951.5849609375,165.85279846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228881835937,308.40679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.888671875,18000.0,0.0,0.0,0.3158813714981079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7224087715148926,0.7224159836769104,-7.224366072478006e-06,0.0,0.0003205794491805,0.0,0.0,61.00229263305664,0.0,0.0,0.0,0.4531598389148712,4.0,0.0,1.0
493260,293.1170654296875,297.1499938964844,293.1499938964844,0.1211721822619438,-2674.629150390625,304.1457824707031,0.8058105707168579,0.1877702623605728,0.1697230339050293,292.9169311523437,297.1499938964844,293.1499938964844,0.005665682721883,-435.445068359375,298.496337890625,0.5073964595794678,0.050000000745058,0.0486655682325363,293.1092224121094,297.1499938964844,293.1499938964844,0.1802892088890075,-2858.712890625,304.1436462402344,0.8937537670135498,0.2587852776050567,0.181434229016304,293.079345703125,297.1499938964844,293.1499938964844,0.2735507488250732,-5393.31689453125,304.1283569335937,0.9990000128746032,0.4353429973125458,0.3427049517631531,293.2237243652344,297.1499938964844,293.1499938964844,0.004157718271017,-1564.189697265625,296.7193298339844,0.5073964595794678,0.050000000745058,0.2308485060930252,291.10919189453125,291.1499938964844,258.7042236328125,257.6383972167969,279.0869445800781,293.22381591796875,291.1072082519531,1.0,0.2488457113504409,0.6918092966079712,0.6918092966079712,1.0,1.0,-1.1681616306304932,0.4787460267543793,0.6894156336784363,0.195454254746437,0.0,0.0,0.6510769724845886,41.38726043701172,52.0,-27.27769470214844,-14103.9150390625,172.7327423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0016174316406,308.4111633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17874.541015625,18000.0,0.0,0.0,0.3166302740573883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7344674468040466,0.734474778175354,-7.318078132811934e-06,0.0,0.000321339466609,0.0,0.0,63.11320114135742,0.0,0.0,0.0,0.4579966366291046,4.0,0.0,1.0
493320,293.1170654296875,297.1499938964844,293.1499938964844,0.1211721822619438,-2674.629150390625,304.1457824707031,0.8058105707168579,0.1877702623605728,0.1697230339050293,292.9169311523437,297.1499938964844,293.1499938964844,0.005665682721883,-435.445068359375,298.496337890625,0.5073964595794678,0.050000000745058,0.0486655682325363,293.1092224121094,297.1499938964844,293.1499938964844,0.1802892088890075,-2858.712890625,304.1436462402344,0.8937537670135498,0.2587852776050567,0.181434229016304,293.079345703125,297.1499938964844,293.1499938964844,0.2735507488250732,-5393.31689453125,304.1283569335937,0.9990000128746032,0.4353429973125458,0.3427049517631531,293.2237243652344,297.1499938964844,293.1499938964844,0.004157718271017,-1564.189697265625,296.7193298339844,0.5073964595794678,0.050000000745058,0.2308485060930252,291.10919189453125,291.1499938964844,258.7042236328125,257.6383972167969,279.0869445800781,293.22381591796875,291.1072082519531,1.0,0.2488457113504409,0.6918092966079712,0.6918092966079712,1.0,1.0,-1.1681616306304932,0.4787460267543793,0.6894156336784363,0.195454254746437,0.0,0.0,0.6510769724845886,41.38726043701172,52.0,-27.27769470214844,-14103.9150390625,172.7327423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0016174316406,308.4111633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17874.541015625,18000.0,0.0,0.0,0.3166302740573883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7344674468040466,0.734474778175354,-7.318078132811934e-06,0.0,0.000321339466609,0.0,0.0,63.11320114135742,0.0,0.0,0.0,0.4579966366291046,4.0,0.0,1.0
493380,293.1165466308594,297.1499938964844,293.1499938964844,0.1221765503287315,-2692.7548828125,304.1455078125,0.7999206185340881,0.1887110471725464,0.1706234365701675,292.910400390625,297.1499938964844,293.1499938964844,0.0057711349800229,-442.5799865722656,298.5873107910156,0.5027072429656982,0.050000000745058,0.0487335063517093,293.1076354980469,297.1499938964844,293.1499938964844,0.1818200647830963,-2878.356201171875,304.1432189941406,0.887241005897522,0.2601377069950104,0.182416096329689,293.09722900390625,297.1499938964844,293.1499938964844,0.2830384969711303,-5543.9775390625,304.1197814941406,0.9990000128746032,0.4335196912288666,0.3519859910011291,293.2220764160156,297.1499938964844,293.1499938964844,0.0041506723500788,-1562.840576171875,296.6871643066406,0.5027072429656982,0.050000000745058,0.2311707735061645,291.08984375,291.1499938964844,258.6595764160156,257.5987548828125,279.0628967285156,293.2221984863281,291.087890625,1.0,0.2530982494354248,0.6912162899971008,0.6912162899971008,1.0,1.0,-1.182028889656067,0.4845943450927734,0.6974344849586487,0.1985917836427688,0.0,0.0,0.6603942513465881,43.30345916748047,55.0,-26.948904037475582,-14278.400390625,180.82362365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93218994140625,308.3937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17817.099609375,18000.0,0.0,0.0,0.3180430233478546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7521724104881287,0.7521799206733704,-7.464921509381384e-06,0.0,0.0003227732377126,0.0,0.0,66.3550033569336,0.0,0.0,0.0,0.4652158319950104,4.0,0.0,1.0
493440,293.1165466308594,297.1499938964844,293.1499938964844,0.1221765503287315,-2692.7548828125,304.1455078125,0.7999206185340881,0.1887110471725464,0.1706234365701675,292.910400390625,297.1499938964844,293.1499938964844,0.0057711349800229,-442.5799865722656,298.5873107910156,0.5027072429656982,0.050000000745058,0.0487335063517093,293.1076354980469,297.1499938964844,293.1499938964844,0.1818200647830963,-2878.356201171875,304.1432189941406,0.887241005897522,0.2601377069950104,0.182416096329689,293.09722900390625,297.1499938964844,293.1499938964844,0.2830384969711303,-5543.9775390625,304.1197814941406,0.9990000128746032,0.4335196912288666,0.3519859910011291,293.2220764160156,297.1499938964844,293.1499938964844,0.0041506723500788,-1562.840576171875,296.6871643066406,0.5027072429656982,0.050000000745058,0.2311707735061645,291.08984375,291.1499938964844,258.6595764160156,257.5987548828125,279.0628967285156,293.2221984863281,291.087890625,1.0,0.2530982494354248,0.6912162899971008,0.6912162899971008,1.0,1.0,-1.182028889656067,0.4845943450927734,0.6974344849586487,0.1985917836427688,0.0,0.0,0.6603942513465881,43.30345916748047,55.0,-26.948904037475582,-14278.400390625,180.82362365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93218994140625,308.3937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17817.099609375,18000.0,0.0,0.0,0.3180430233478546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7521724104881287,0.7521799206733704,-7.464921509381384e-06,0.0,0.0003227732377126,0.0,0.0,66.3550033569336,0.0,0.0,0.0,0.4652158319950104,4.0,0.0,1.0
493500,293.11627197265625,297.1499938964844,293.1499938964844,0.122686967253685,-2701.944580078125,304.1454162597656,0.796794056892395,0.1891853213310241,0.1710837185382843,292.9070739746094,297.1499938964844,293.1499938964844,0.0058257658965885,-446.2400207519531,298.63397216796875,0.5002911686897278,0.050000000745058,0.0487708710134029,293.1068725585937,297.1499938964844,293.1499938964844,0.1826016008853912,-2888.35888671875,304.1430358886719,0.8838046193122864,0.2608258128166199,0.1829205751419067,293.1078491210937,297.1499938964844,293.1499938964844,0.2881953418254852,-5625.15576171875,304.11590576171875,0.9990000128746032,0.4320982992649078,0.3569876849651336,293.22125244140625,297.1499938964844,293.1499938964844,0.0041476096957921,-1562.31494140625,296.6714782714844,0.5002911686897278,0.050000000745058,0.2313480079174041,291.08038330078125,291.1499938964844,258.6376342773437,257.57916259765625,279.0506591796875,293.2213439941406,291.0785217285156,1.0,0.2553846538066864,0.6909197568893433,0.6909197568893433,1.0,1.0,-1.1894478797912598,0.4877316355705261,0.7017162442207336,0.2002807855606079,0.0,0.0,0.6659823060035706,44.35548400878906,55.0,-26.443580627441406,-14372.75390625,185.2755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,308.3776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17788.103515625,18000.0,0.0,0.0,0.3190439939498901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7631329298019409,0.7631404995918274,-7.559218829555903e-06,0.0,0.0003237891069147,0.0,0.0,68.43463897705078,0.0,0.0,0.0,0.4697336852550506,4.0,0.0,1.0
493560,293.11602783203125,297.1499938964844,293.1499938964844,0.123197004199028,-2711.11083984375,304.14532470703125,0.7935830354690552,0.1896588057279586,0.1715460866689682,292.9037780761719,297.1499938964844,293.1499938964844,0.0058815679512917,-449.9506530761719,298.68145751953125,0.4978515207767486,0.050000000745058,0.0488102808594703,293.1061096191406,297.1499938964844,293.1499938964844,0.1833863407373428,-2898.383056640625,304.14288330078125,0.8802915811538696,0.2615178227424621,0.1834301054477691,293.1195678710937,297.1499938964844,293.1499938964844,0.2935849130153656,-5709.51025390625,304.1123352050781,0.9990000128746032,0.4303336143493652,0.362188309431076,293.22039794921875,297.1499938964844,293.1499938964844,0.004144774749875,-1561.8505859375,296.6561279296875,0.4978515207767486,0.050000000745058,0.2315349578857422,291.0712890625,291.1499938964844,258.615966796875,257.5597229003906,279.0386047363281,293.2204895019531,291.06951904296875,1.0,0.2577596306800842,0.6905730962753296,0.6905730962753296,1.0,1.0,-1.1971282958984375,0.4909720122814178,0.706156313419342,0.2020228505134582,0.0,0.0,0.6721453666687012,45.46380233764648,58.0,-25.632917404174805,-14470.9892578125,189.97496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192443847656,308.3572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17759.517578125,18000.0,0.0,0.0,0.3202577531337738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7754412293434143,0.7754489183425903,-7.66775065130787e-06,0.0,0.0003250209265388,0.0,0.0,70.83473205566406,0.0,0.0,0.0,0.4748464226722717,4.0,0.0,1.0
493620,293.1156311035156,297.1499938964844,293.1499938964844,0.1242073848843574,-2729.21728515625,304.14520263671875,0.7870147824287415,0.190599650144577,0.172471672296524,292.8971862792969,297.1499938964844,293.1499938964844,0.0059964298270642,-457.4961242675781,298.7787170410156,0.4929442107677459,0.050000000745058,0.048894602805376,293.1047058105469,297.1499938964844,293.1499938964844,0.1849551647901535,-2918.36328125,304.14263916015625,0.8731588125228882,0.2629164457321167,0.1844607889652252,293.14599609375,297.1499938964844,293.1499938964844,0.304946094751358,-5885.81005859375,304.1059875488281,0.9990000128746032,0.4257539808750152,0.3730721175670624,293.2187194824219,297.1499938964844,293.1499938964844,0.0041396394371986,-1561.0343017578125,296.6265563964844,0.4929442107677459,0.050000000745058,0.2319349497556686,291.0544128417969,291.1499938964844,258.57330322265625,257.5212707519531,279.014404296875,293.2188415527344,291.0528564453125,1.0,0.2627272605895996,0.6898797750473022,0.6898797750473022,1.0,1.0,-1.21312153339386,0.4977327585220337,0.715388834476471,0.2056656777858734,0.0,0.0,0.6860347986221313,47.83136367797852,46.0,-23.446325302124023,-14677.470703125,200.0543670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67138671875,308.3050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17705.033203125,18000.0,0.0,0.0,0.3233467936515808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8038071990013123,0.8038151264190674,-7.927457772893831e-06,0.0,0.0003281558747403,0.0,0.0,76.62622833251953,0.0,0.0,0.0,0.4867733120918274,4.0,0.0,1.0
493680,293.1156311035156,297.1499938964844,293.1499938964844,0.1242073848843574,-2729.21728515625,304.14520263671875,0.7870147824287415,0.190599650144577,0.172471672296524,292.8971862792969,297.1499938964844,293.1499938964844,0.0059964298270642,-457.4961242675781,298.7787170410156,0.4929442107677459,0.050000000745058,0.048894602805376,293.1047058105469,297.1499938964844,293.1499938964844,0.1849551647901535,-2918.36328125,304.14263916015625,0.8731588125228882,0.2629164457321167,0.1844607889652252,293.14599609375,297.1499938964844,293.1499938964844,0.304946094751358,-5885.81005859375,304.1059875488281,0.9990000128746032,0.4257539808750152,0.3730721175670624,293.2187194824219,297.1499938964844,293.1499938964844,0.0041396394371986,-1561.0343017578125,296.6265563964844,0.4929442107677459,0.050000000745058,0.2319349497556686,291.0544128417969,291.1499938964844,258.57330322265625,257.5212707519531,279.014404296875,293.2188415527344,291.0528564453125,1.0,0.2627272605895996,0.6898797750473022,0.6898797750473022,1.0,1.0,-1.21312153339386,0.4977327585220337,0.715388834476471,0.2056656777858734,0.0,0.0,0.6860347986221313,47.83136367797852,46.0,-23.446325302124023,-14677.470703125,200.0543670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67138671875,308.3050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17705.033203125,18000.0,0.0,0.0,0.3233467936515808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8038071990013123,0.8038151264190674,-7.927457772893831e-06,0.0,0.0003281558747403,0.0,0.0,76.62622833251953,0.0,0.0,0.0,0.4867733120918274,4.0,0.0,1.0
493740,293.1151123046875,297.1499938964844,293.1499938964844,0.1249602884054184,-2742.377685546875,304.14556884765625,0.7894614338874817,0.1915801912546157,0.1733258068561554,292.8905639648437,297.1499938964844,293.1499938964844,0.0060981921851634,-463.7615661621094,298.8856201171875,0.4936208724975586,0.050000000745058,0.0488825477659702,293.102783203125,297.1499938964844,293.1499938964844,0.1862383484840393,-2934.3681640625,304.1429748535156,0.8760303854942322,0.264453113079071,0.1854967623949051,293.1670227050781,297.1499938964844,293.1499938964844,0.3042434155941009,-5868.40576171875,304.1224670410156,0.9990000128746032,0.4215558767318725,0.3715408146381378,293.216796875,297.1499938964844,293.1499938964844,0.0041259680874645,-1556.0264892578125,296.60809326171875,0.4936208724975586,0.050000000745058,0.2318777590990066,291.0546569824219,291.1499938964844,258.5315246582031,257.4833374023437,279.0013427734375,293.2169189453125,291.0572204589844,1.0,0.2618526816368103,0.6891863942146301,0.6891863942146301,1.0,1.0,-1.2134791612625122,0.4976702630519867,0.7158089280128479,0.2056558430194854,0.0,0.0,0.6992437839508057,47.53412628173828,34.0,8.061532020568848,-14771.90234375,199.5579528808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51629638671875,308.28472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17691.373046875,18000.0,0.0,0.0,0.3271311223506927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8348492383956909,0.8348574638366699,-8.233258995460346e-06,0.0,0.0003319965035188,0.0,0.0,83.44230651855469,0.0,0.0,0.0,0.499988704919815,4.0,0.0,1.0
493800,293.1151123046875,297.1499938964844,293.1499938964844,0.1249602884054184,-2742.377685546875,304.14556884765625,0.7894614338874817,0.1915801912546157,0.1733258068561554,292.8905639648437,297.1499938964844,293.1499938964844,0.0060981921851634,-463.7615661621094,298.8856201171875,0.4936208724975586,0.050000000745058,0.0488825477659702,293.102783203125,297.1499938964844,293.1499938964844,0.1862383484840393,-2934.3681640625,304.1429748535156,0.8760303854942322,0.264453113079071,0.1854967623949051,293.1670227050781,297.1499938964844,293.1499938964844,0.3042434155941009,-5868.40576171875,304.1224670410156,0.9990000128746032,0.4215558767318725,0.3715408146381378,293.216796875,297.1499938964844,293.1499938964844,0.0041259680874645,-1556.0264892578125,296.60809326171875,0.4936208724975586,0.050000000745058,0.2318777590990066,291.0546569824219,291.1499938964844,258.5315246582031,257.4833374023437,279.0013427734375,293.2169189453125,291.0572204589844,1.0,0.2618526816368103,0.6891863942146301,0.6891863942146301,1.0,1.0,-1.2134791612625122,0.4976702630519867,0.7158089280128479,0.2056558430194854,0.0,0.0,0.6992437839508057,47.53412628173828,34.0,8.061532020568848,-14771.90234375,199.5579528808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51629638671875,308.28472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17691.373046875,18000.0,0.0,0.0,0.3271311223506927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8348492383956909,0.8348574638366699,-8.233258995460346e-06,0.0,0.0003319965035188,0.0,0.0,83.44230651855469,0.0,0.0,0.0,0.499988704919815,4.0,0.0,1.0
493860,293.1143798828125,297.1499938964844,293.1499938964844,0.1252524405717849,-2746.6865234375,304.1465759277344,0.8002421855926514,0.1926120370626449,0.1741470694541931,292.8838806152344,297.1499938964844,293.1499938964844,0.006177966017276,-467.8522644042969,299.010986328125,0.499416708946228,0.050000000745058,0.0487847104668617,293.10113525390625,297.1499938964844,293.1499938964844,0.1868285536766052,-2940.968994140625,304.14434814453125,0.8881085515022278,0.2659818530082702,0.1864966005086898,293.16436767578125,297.1499938964844,293.1499938964844,0.2915782630443573,-5662.697265625,304.1529846191406,0.9990000128746032,0.421606957912445,0.3588342368602752,293.2143859863281,297.1499938964844,293.1499938964844,0.0040990752167999,-1543.9512939453125,296.6151123046875,0.499416708946228,0.050000000745058,0.2314136624336242,291.09552001953125,291.1499938964844,258.49053955078125,257.4458923339844,278.99835205078125,293.21453857421875,291.10107421875,1.0,0.2564719319343567,0.6884851455688477,0.6884851455688477,1.0,1.0,-1.199743628501892,0.4914981126785278,0.7082455158233643,0.2022284716367721,0.0,0.0,0.7041028141975403,44.8584213256836,37.0,52.41156768798828,-14722.115234375,189.5792999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4179992675781,308.2972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17828.705078125,18000.0,0.0,0.0,0.3308739066123962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8542052507400513,0.8542137145996094,-8.462847290502395e-06,0.0,0.0003357949608471,0.0,0.0,88.16912078857422,0.0,0.0,0.0,0.5084517598152161,4.0,0.0,1.0
493920,293.1143798828125,297.1499938964844,293.1499938964844,0.1252524405717849,-2746.6865234375,304.1465759277344,0.8002421855926514,0.1926120370626449,0.1741470694541931,292.8838806152344,297.1499938964844,293.1499938964844,0.006177966017276,-467.8522644042969,299.010986328125,0.499416708946228,0.050000000745058,0.0487847104668617,293.10113525390625,297.1499938964844,293.1499938964844,0.1868285536766052,-2940.968994140625,304.14434814453125,0.8881085515022278,0.2659818530082702,0.1864966005086898,293.16436767578125,297.1499938964844,293.1499938964844,0.2915782630443573,-5662.697265625,304.1529846191406,0.9990000128746032,0.421606957912445,0.3588342368602752,293.2143859863281,297.1499938964844,293.1499938964844,0.0040990752167999,-1543.9512939453125,296.6151123046875,0.499416708946228,0.050000000745058,0.2314136624336242,291.09552001953125,291.1499938964844,258.49053955078125,257.4458923339844,278.99835205078125,293.21453857421875,291.10107421875,1.0,0.2564719319343567,0.6884851455688477,0.6884851455688477,1.0,1.0,-1.199743628501892,0.4914981126785278,0.7082455158233643,0.2022284716367721,0.0,0.0,0.7041028141975403,44.8584213256836,37.0,52.41156768798828,-14722.115234375,189.5792999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4179992675781,308.2972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17828.705078125,18000.0,0.0,0.0,0.3308739066123962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8542052507400513,0.8542137145996094,-8.462847290502395e-06,0.0,0.0003357949608471,0.0,0.0,88.16912078857422,0.0,0.0,0.0,0.5084517598152161,4.0,0.0,1.0
493980,293.1137084960937,297.1499938964844,293.1499938964844,0.1255002915859222,-2750.1572265625,304.14727783203125,0.808106541633606,0.1936477273702621,0.1750195175409317,292.8773498535156,297.1499938964844,293.1499938964844,0.0062607391737401,-471.9556274414063,299.14117431640625,0.5034727454185486,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1872485727071762,-2945.391845703125,304.1455078125,0.8969610333442688,0.2674213647842407,0.1874696165323257,293.1430969238281,297.1499938964844,293.1499938964844,0.2823291718959808,-5514.83837890625,304.1668701171875,0.9990000128746032,0.425543874502182,0.3504320085048675,293.21148681640625,297.1499938964844,293.1499938964844,0.0040733120404183,-1531.9136962890625,296.6297607421875,0.5034727454185486,0.050000000745058,0.2311157435178756,291.1456604003906,291.1499938964844,258.4502868652344,257.40887451171875,278.9916076660156,293.211669921875,291.1492614746094,1.0,0.2535345554351806,0.6877838969230652,0.6877838969230652,1.0,1.0,-1.1914341449737549,0.4877190291881561,0.7037151455879211,0.2000104039907455,0.0,0.0,0.7010815143585205,43.14693832397461,40.0,58.00851440429688,-14664.9794921875,183.4542999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4083557128906,308.3098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5859375,18000.0,0.0,0.0,0.3339434564113617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8551365733146667,0.8551450967788696,-8.51341974339448e-06,0.0,0.0003389101475477,0.0,0.0,88.70671081542969,0.0,0.0,0.0,0.509099543094635,4.0,0.0,1.0
494040,293.1137084960937,297.1499938964844,293.1499938964844,0.1255002915859222,-2750.1572265625,304.14727783203125,0.808106541633606,0.1936477273702621,0.1750195175409317,292.8773498535156,297.1499938964844,293.1499938964844,0.0062607391737401,-471.9556274414063,299.14117431640625,0.5034727454185486,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1872485727071762,-2945.391845703125,304.1455078125,0.8969610333442688,0.2674213647842407,0.1874696165323257,293.1430969238281,297.1499938964844,293.1499938964844,0.2823291718959808,-5514.83837890625,304.1668701171875,0.9990000128746032,0.425543874502182,0.3504320085048675,293.21148681640625,297.1499938964844,293.1499938964844,0.0040733120404183,-1531.9136962890625,296.6297607421875,0.5034727454185486,0.050000000745058,0.2311157435178756,291.1456604003906,291.1499938964844,258.4502868652344,257.40887451171875,278.9916076660156,293.211669921875,291.1492614746094,1.0,0.2535345554351806,0.6877838969230652,0.6877838969230652,1.0,1.0,-1.1914341449737549,0.4877190291881561,0.7037151455879211,0.2000104039907455,0.0,0.0,0.7010815143585205,43.14693832397461,40.0,58.00851440429688,-14664.9794921875,183.4542999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4083557128906,308.3098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5859375,18000.0,0.0,0.0,0.3339434564113617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8551365733146667,0.8551450967788696,-8.51341974339448e-06,0.0,0.0003389101475477,0.0,0.0,88.70671081542969,0.0,0.0,0.0,0.509099543094635,4.0,0.0,1.0
494100,293.1134033203125,297.1499938964844,293.1499938964844,0.1257414817810058,-2754.1640625,304.1473388671875,0.810570478439331,0.1941655278205871,0.1754671186208725,292.87408447265625,297.1499938964844,293.1499938964844,0.0063086012378335,-474.5584106445313,299.202880859375,0.504630982875824,0.050000000745058,0.04870480671525,293.0996398925781,297.1499938964844,293.1499938964844,0.187619462609291,-2949.8291015625,304.1456298828125,0.8998154997825623,0.2681517601013183,0.187957227230072,293.1319274902344,297.1499938964844,293.1499938964844,0.2796694636344909,-5472.958984375,304.1685791015625,0.9990000128746032,0.4278235733509063,0.3481101095676422,293.2098083496094,297.1499938964844,293.1499938964844,0.0040640942752361,-1527.8028564453125,296.6321716308594,0.504630982875824,0.050000000745058,0.2310346364974975,291.1604919433594,291.1499938964844,258.430419921875,257.3905029296875,278.9866027832031,293.21002197265625,291.1629638671875,1.0,0.2527597546577453,0.6874332427978516,0.6874332427978516,1.0,1.0,-1.1896507740020752,0.4868517220020294,0.7027990221977234,0.1994875967502594,0.0,0.0,0.6988601684570312,42.68828582763672,40.0,47.50804138183594,-14647.6552734375,181.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4299621582031,308.3196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.205078125,18000.0,0.0,0.0,0.3351908922195434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8516021966934204,0.8516106605529785,-8.487784725730307e-06,0.0,0.0003401761350687,0.0,0.0,87.95557403564453,0.0,0.0,0.0,0.5076672434806824,4.0,0.0,1.0
494160,293.1131286621094,297.1499938964844,293.1499938964844,0.1260421723127365,-2759.311279296875,304.14727783203125,0.8122977018356323,0.1946849077939987,0.1759226322174072,292.87078857421875,297.1499938964844,293.1499938964844,0.0063598668202757,-477.43505859375,299.2631530761719,0.5053216218948364,0.050000000745058,0.0486947856843471,293.0990600585937,297.1499938964844,293.1499938964844,0.1880942434072494,-2955.666748046875,304.14556884765625,0.901871621608734,0.2689037621021271,0.1884661018848419,293.121826171875,297.1499938964844,293.1499938964844,0.2780110538005829,-5447.33154296875,304.168212890625,0.9990000128746032,0.4300388395786285,0.3467418551445007,293.2080078125,297.1499938964844,293.1499938964844,0.0040569668635725,-1524.72412109375,296.63232421875,0.5053216218948364,0.050000000745058,0.230987086892128,291.1702880859375,291.1499938964844,258.41070556640625,257.3722229003906,278.97979736328125,293.208251953125,291.1717834472656,1.0,0.2523874938488006,0.6872237920761108,0.6872237920761108,1.0,1.0,-1.1890958547592163,0.4865517020225525,0.7025442123413086,0.1992959231138229,0.0,0.0,0.6965041160583496,42.42643737792969,43.0,35.390769958496094,-14640.98828125,181.2613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46435546875,308.3341369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18085.595703125,18000.0,0.0,0.0,0.3362541794776916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.847064197063446,0.8470726013183594,-8.447168511338532e-06,0.0,0.0003412552468944,0.0,0.0,86.93780517578125,0.0,0.0,0.0,0.5057615637779236,4.0,0.0,1.0
494220,293.11260986328125,297.1499938964844,293.1499938964844,0.126802384853363,-2772.628662109375,304.1469116210937,0.8138498663902283,0.19572614133358,0.1768542379140854,292.8641662597656,297.1499938964844,293.1499938964844,0.0064724758267402,-483.9579162597656,299.3804931640625,0.5054332613945007,0.050000000745058,0.0486931651830673,293.09783935546875,297.1499938964844,293.1499938964844,0.1893099546432495,-2970.900390625,304.14501953125,0.9038200378417968,0.2704422175884247,0.1895288676023483,293.1065979003906,297.1499938964844,293.1499938964844,0.2773765921592712,-5439.29736328125,304.1630554199219,0.9990000128746032,0.4338546693325043,0.3465217351913452,293.2041320800781,297.1499938964844,293.1499938964844,0.0040479344315826,-1521.1767578125,296.62664794921875,0.5054332613945007,0.050000000745058,0.2309794127941131,291.1766967773437,291.1499938964844,258.3717041015625,257.3359069824219,278.9636535644531,293.20440673828125,291.17657470703125,1.0,0.2527002990245819,0.6868048906326294,0.6868048906326294,1.0,1.0,-1.191212773323059,0.4873508512973785,0.7038618922233582,0.1996927857398986,0.0,0.0,0.6923388242721558,42.41585922241211,46.0,11.4862642288208,-14659.0,181.9035797119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5568542480469,308.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18096.6640625,18000.0,0.0,0.0,0.3378932774066925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8373757004737854,0.837384045124054,-8.35057107906323e-06,0.0,0.0003429187345318,0.0,0.0,84.71377563476562,0.0,0.0,0.0,0.5016332864761353,4.0,0.0,1.0
494280,293.11260986328125,297.1499938964844,293.1499938964844,0.126802384853363,-2772.628662109375,304.1469116210937,0.8138498663902283,0.19572614133358,0.1768542379140854,292.8641662597656,297.1499938964844,293.1499938964844,0.0064724758267402,-483.9579162597656,299.3804931640625,0.5054332613945007,0.050000000745058,0.0486931651830673,293.09783935546875,297.1499938964844,293.1499938964844,0.1893099546432495,-2970.900390625,304.14501953125,0.9038200378417968,0.2704422175884247,0.1895288676023483,293.1065979003906,297.1499938964844,293.1499938964844,0.2773765921592712,-5439.29736328125,304.1630554199219,0.9990000128746032,0.4338546693325043,0.3465217351913452,293.2041320800781,297.1499938964844,293.1499938964844,0.0040479344315826,-1521.1767578125,296.62664794921875,0.5054332613945007,0.050000000745058,0.2309794127941131,291.1766967773437,291.1499938964844,258.3717041015625,257.3359069824219,278.9636535644531,293.20440673828125,291.17657470703125,1.0,0.2527002990245819,0.6868048906326294,0.6868048906326294,1.0,1.0,-1.191212773323059,0.4873508512973785,0.7038618922233582,0.1996927857398986,0.0,0.0,0.6923388242721558,42.41585922241211,46.0,11.4862642288208,-14659.0,181.9035797119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5568542480469,308.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18096.6640625,18000.0,0.0,0.0,0.3378932774066925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8373757004737854,0.837384045124054,-8.35057107906323e-06,0.0,0.0003429187345318,0.0,0.0,84.71377563476562,0.0,0.0,0.0,0.5016332864761353,4.0,0.0,1.0
494340,293.1121520996094,297.1499938964844,293.1499938964844,0.1277220696210861,-2788.948486328125,304.1463928222656,0.8132909536361694,0.1967633664608001,0.1778039932250976,292.85748291015625,297.1499938964844,293.1499938964844,0.0065970988944172,-491.32427978515625,299.4954528808594,0.5041213035583496,0.050000000745058,0.0487122535705566,293.0966796875,297.1499938964844,293.1499938964844,0.1907838582992553,-2989.541748046875,304.14422607421875,0.903278648853302,0.2719985842704773,0.1906246095895767,293.0992126464844,297.1499938964844,293.1499938964844,0.2797789275646209,-5479.64697265625,304.1546630859375,0.9990000128746032,0.4364666640758514,0.3491272330284118,293.2001647949219,297.1499938964844,293.1499938964844,0.0040444112382829,-1520.3311767578125,296.6150817871094,0.5041213035583496,0.050000000745058,0.2310699671506881,291.1700134277344,291.1499938964844,258.33319091796875,257.29986572265625,278.9451599121094,293.2004089355469,291.1688537597656,1.0,0.2541954517364502,0.686385989189148,0.686385989189148,1.0,1.0,-1.1969257593154907,0.489704430103302,0.7072213292121887,0.2009548842906952,0.0,0.0,0.6900019645690918,42.98173522949219,49.0,-6.980565547943115,-14718.8349609375,184.8555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65826416015625,308.4218139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18066.96875,18000.0,0.0,0.0,0.3390472531318664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8302019834518433,0.830210268497467,-8.27121220936533e-06,0.0,0.0003440898726694,0.0,0.0,83.0300521850586,0.0,0.0,0.0,0.498534619808197,4.0,0.0,1.0
494400,293.1121520996094,297.1499938964844,293.1499938964844,0.1277220696210861,-2788.948486328125,304.1463928222656,0.8132909536361694,0.1967633664608001,0.1778039932250976,292.85748291015625,297.1499938964844,293.1499938964844,0.0065970988944172,-491.32427978515625,299.4954528808594,0.5041213035583496,0.050000000745058,0.0487122535705566,293.0966796875,297.1499938964844,293.1499938964844,0.1907838582992553,-2989.541748046875,304.14422607421875,0.903278648853302,0.2719985842704773,0.1906246095895767,293.0992126464844,297.1499938964844,293.1499938964844,0.2797789275646209,-5479.64697265625,304.1546630859375,0.9990000128746032,0.4364666640758514,0.3491272330284118,293.2001647949219,297.1499938964844,293.1499938964844,0.0040444112382829,-1520.3311767578125,296.6150817871094,0.5041213035583496,0.050000000745058,0.2310699671506881,291.1700134277344,291.1499938964844,258.33319091796875,257.29986572265625,278.9451599121094,293.2004089355469,291.1688537597656,1.0,0.2541954517364502,0.686385989189148,0.686385989189148,1.0,1.0,-1.1969257593154907,0.489704430103302,0.7072213292121887,0.2009548842906952,0.0,0.0,0.6900019645690918,42.98173522949219,49.0,-6.980565547943115,-14718.8349609375,184.8555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65826416015625,308.4218139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18066.96875,18000.0,0.0,0.0,0.3390472531318664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8302019834518433,0.830210268497467,-8.27121220936533e-06,0.0,0.0003440898726694,0.0,0.0,83.0300521850586,0.0,0.0,0.0,0.498534619808197,4.0,0.0,1.0
494460,293.1118469238281,297.1499938964844,293.1499938964844,0.1287354677915573,-2806.999267578125,304.1459045410156,0.8110460638999939,0.1977866888046264,0.1787595897912979,292.8508605957031,297.1499938964844,293.1499938964844,0.0067317197099328,-499.2990112304688,299.6099853515625,0.5017217397689819,0.050000000745058,0.0487484000623226,293.0956726074219,297.1499938964844,293.1499938964844,0.1924114376306533,-3010.159423828125,304.1434326171875,0.9007738828659058,0.2735523581504822,0.1917342096567154,293.0997009277344,297.1499938964844,293.1499938964844,0.2846332788467407,-5558.37451171875,304.14501953125,0.9990000128746032,0.4376672804355621,0.3540070652961731,293.1962585449219,297.1499938964844,293.1499938964844,0.0040446524508297,-1521.261474609375,296.6000671386719,0.5017217397689819,0.050000000745058,0.2312414199113845,291.1556091308594,291.1499938964844,258.2950744628906,257.2640686035156,278.92608642578125,293.1965026855469,291.1539306640625,1.0,0.2566410899162292,0.6858091950416565,0.6858091950416565,1.0,1.0,-1.2055102586746216,0.49325892329216,0.7122513055801392,0.2028678506612777,0.0,0.0,0.6901643872261047,44.02183151245117,52.0,-18.454757690429688,-14816.2724609375,189.72618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74542236328125,308.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.626953125,18000.0,0.0,0.0,0.3399606645107269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8278892636299133,0.8278974890708923,-8.236314897658303e-06,0.0,0.0003450168587733,0.0,0.0,82.42153930664062,0.0,0.0,0.0,0.497487723827362,4.0,0.0,1.0
494520,293.1118469238281,297.1499938964844,293.1499938964844,0.1287354677915573,-2806.999267578125,304.1459045410156,0.8110460638999939,0.1977866888046264,0.1787595897912979,292.8508605957031,297.1499938964844,293.1499938964844,0.0067317197099328,-499.2990112304688,299.6099853515625,0.5017217397689819,0.050000000745058,0.0487484000623226,293.0956726074219,297.1499938964844,293.1499938964844,0.1924114376306533,-3010.159423828125,304.1434326171875,0.9007738828659058,0.2735523581504822,0.1917342096567154,293.0997009277344,297.1499938964844,293.1499938964844,0.2846332788467407,-5558.37451171875,304.14501953125,0.9990000128746032,0.4376672804355621,0.3540070652961731,293.1962585449219,297.1499938964844,293.1499938964844,0.0040446524508297,-1521.261474609375,296.6000671386719,0.5017217397689819,0.050000000745058,0.2312414199113845,291.1556091308594,291.1499938964844,258.2950744628906,257.2640686035156,278.92608642578125,293.1965026855469,291.1539306640625,1.0,0.2566410899162292,0.6858091950416565,0.6858091950416565,1.0,1.0,-1.2055102586746216,0.49325892329216,0.7122513055801392,0.2028678506612777,0.0,0.0,0.6901643872261047,44.02183151245117,52.0,-18.454757690429688,-14816.2724609375,189.72618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74542236328125,308.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.626953125,18000.0,0.0,0.0,0.3399606645107269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8278892636299133,0.8278974890708923,-8.236314897658303e-06,0.0,0.0003450168587733,0.0,0.0,82.42153930664062,0.0,0.0,0.0,0.497487723827362,4.0,0.0,1.0
494580,293.1116638183594,297.1499938964844,293.1499938964844,0.129793107509613,-2825.836669921875,304.1455078125,0.8074475526809692,0.1987882852554321,0.1797107905149459,292.8443603515625,297.1499938964844,293.1499938964844,0.0068750102072954,-507.7156982421875,299.7253723144531,0.498540997505188,0.050000000745058,0.0487988144159317,293.0948791503906,297.1499938964844,293.1499938964844,0.1941166669130325,-3031.72705078125,304.1427917480469,0.8967710733413696,0.2750897407531738,0.1928450465202331,293.1074523925781,297.1499938964844,293.1499938964844,0.291460245847702,-5667.27880859375,304.13531494140625,0.9990000128746032,0.4373842775821686,0.3607024252414703,293.1926574707031,297.1499938964844,293.1499938964844,0.0040472885593771,-1523.264404296875,296.5834350585937,0.498540997505188,0.050000000745058,0.2314805686473846,291.1373596191406,291.1499938964844,258.2573547363281,257.2284851074219,278.90576171875,293.19287109375,291.1354675292969,1.0,0.2598471343517303,0.6852324604988098,0.6852324604988098,1.0,1.0,-1.2163686752319336,0.4977996349334717,0.7185690999031067,0.2053309231996536,0.0,0.0,0.6930420994758606,45.45771408081055,55.0,-24.589000701904297,-14945.6259765625,196.2227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80206298828125,308.5055847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17955.4453125,18000.0,0.0,0.0,0.3408878445625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8313697576522827,0.8313779830932617,-8.257773515651934e-06,0.0,0.0003459578147158,0.0,0.0,83.10417175292969,0.0,0.0,0.0,0.4989125728607178,4.0,0.0,1.0
494640,293.1116638183594,297.1499938964844,293.1499938964844,0.129793107509613,-2825.836669921875,304.1455078125,0.8074475526809692,0.1987882852554321,0.1797107905149459,292.8443603515625,297.1499938964844,293.1499938964844,0.0068750102072954,-507.7156982421875,299.7253723144531,0.498540997505188,0.050000000745058,0.0487988144159317,293.0948791503906,297.1499938964844,293.1499938964844,0.1941166669130325,-3031.72705078125,304.1427917480469,0.8967710733413696,0.2750897407531738,0.1928450465202331,293.1074523925781,297.1499938964844,293.1499938964844,0.291460245847702,-5667.27880859375,304.13531494140625,0.9990000128746032,0.4373842775821686,0.3607024252414703,293.1926574707031,297.1499938964844,293.1499938964844,0.0040472885593771,-1523.264404296875,296.5834350585937,0.498540997505188,0.050000000745058,0.2314805686473846,291.1373596191406,291.1499938964844,258.2573547363281,257.2284851074219,278.90576171875,293.19287109375,291.1354675292969,1.0,0.2598471343517303,0.6852324604988098,0.6852324604988098,1.0,1.0,-1.2163686752319336,0.4977996349334717,0.7185690999031067,0.2053309231996536,0.0,0.0,0.6930420994758606,45.45771408081055,55.0,-24.589000701904297,-14945.6259765625,196.2227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80206298828125,308.5055847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17955.4453125,18000.0,0.0,0.0,0.3408878445625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8313697576522827,0.8313779830932617,-8.257773515651934e-06,0.0,0.0003459578147158,0.0,0.0,83.10417175292969,0.0,0.0,0.0,0.4989125728607178,4.0,0.0,1.0
494700,293.11163330078125,297.1499938964844,293.1499938964844,0.1303285509347915,-2835.363037109375,304.1453552246094,0.8052204251289368,0.1992793977260589,0.1801824420690536,292.8412170410156,297.1499938964844,293.1499938964844,0.0069495681673288,-512.0509033203125,299.7835693359375,0.4967396557331085,0.050000000745058,0.0488286465406417,293.0945739746094,297.1499938964844,293.1499938964844,0.1949828863143921,-3042.66162109375,304.1425170898437,0.894340455532074,0.2758492827415466,0.1933980733156204,293.1138000488281,297.1499938964844,293.1499938964844,0.2954876720905304,-5730.90185546875,304.1306457519531,0.9990000128746032,0.4366785883903503,0.3646057546138763,293.19097900390625,297.1499938964844,293.1499938964844,0.0040492429398,-1524.5338134765625,296.5748291015625,0.4967396557331085,0.050000000745058,0.2316220700740814,291.1275634765625,291.1499938964844,258.23858642578125,257.2107238769531,278.8951721191406,293.1911926269531,291.1255798339844,1.0,0.2616839408874511,0.6849440336227417,0.6849440336227417,1.0,1.0,-1.2224892377853394,0.500371515750885,0.7221177220344543,0.2067310959100723,0.0,0.0,0.6955225467681885,46.303497314453125,55.0,-26.2244930267334,-15020.3583984375,200.00534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.815673828125,308.518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.84375,18000.0,0.0,0.0,0.3414324820041656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8354020118713379,0.8354102969169617,-8.29143937153276e-06,0.0,0.0003465105546638,0.0,0.0,83.96614074707031,0.0,0.0,0.0,0.5006107687950134,4.0,0.0,1.0
494760,293.1116638183594,297.1499938964844,293.1499938964844,0.1308639794588089,-2844.8779296875,304.1452331542969,0.8027732968330383,0.1997637003660202,0.1806506365537643,292.838134765625,297.1499938964844,293.1499938964844,0.0070258863270282,-516.451171875,299.8421936035156,0.4948329925537109,0.050000000745058,0.0488612093031406,293.0943298339844,297.1499938964844,293.1499938964844,0.1958514004945755,-3053.606689453125,304.1423034667969,0.8916885852813721,0.2766030132770538,0.1939485669136047,293.1216735839844,297.1499938964844,293.1499938964844,0.2998634278774261,-5799.607421875,304.126220703125,0.9990000128746032,0.4355944097042084,0.3688198029994964,293.1893920898437,297.1499938964844,293.1499938964844,0.0040515223518013,-1525.9283447265625,296.5661926269531,0.4948329925537109,0.050000000745058,0.231776550412178,291.1175842285156,291.1499938964844,258.2198791503906,257.1930236816406,278.88482666015625,293.1895751953125,291.1156311035156,1.0,0.2636521756649017,0.6845938563346863,0.6845938563346863,1.0,1.0,-1.2289944887161257,0.5030953288078308,0.7258991599082947,0.2082090973854065,0.0,0.0,0.6986807584762573,47.22477340698242,58.0,-27.062572479248047,-15100.5859375,204.1087951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8186340332031,308.5266418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17892.0390625,18000.0,0.0,0.0,0.3420672118663788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8409609198570251,0.8409692645072937,-8.34083493828075e-06,0.0,0.0003471547097433,0.0,0.0,85.18608856201172,0.0,0.0,0.0,0.5029714107513428,4.0,0.0,1.0
