time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494820,293.1117553710937,297.1499938964844,293.1499938964844,0.1319259107112884,-2863.709716796875,304.1450500488281,0.7974169254302979,0.2007116824388504,0.1815753728151321,292.8321533203125,297.1499938964844,293.1499938964844,0.0071835820563137,-525.4122924804688,299.9608459472656,0.4907819032669067,0.050000000745058,0.04893359541893,293.0935974121094,297.1499938964844,293.1499938964844,0.1976212859153747,-3075.859375,304.14190673828125,0.8859474658966064,0.2781594395637512,0.1950737684965133,293.1418762207031,297.1499938964844,293.1499938964844,0.3094967007637024,-5949.5283203125,304.1181335449219,0.9990000128746032,0.4322242140769958,0.3780181109905243,293.1864318847656,297.1499938964844,293.1499938964844,0.0040568434633314,-1528.9783935546875,296.5492858886719,0.4907819032669067,0.050000000745058,0.2321199029684066,291.0979309082031,291.1499938964844,258.1825866699219,257.1576538085937,278.8636474609375,293.18658447265625,291.0960693359375,1.0,0.2679221034049988,0.6838935017585754,0.6838935017585754,1.0,1.0,-1.242994785308838,0.5089759826660156,0.7340188026428223,0.2114060074090957,0.0,0.0,0.7069424390792847,49.267578125,46.0,-27.25591468811035,-15275.474609375,213.1965789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79205322265625,308.5287475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17829.818359375,18000.0,0.0,0.0,0.3436990082263946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8565174341201782,0.8565258979797363,-8.487118066113908e-06,0.0,0.0003488108050078,0.0,0.0,88.71929168701172,0.0,0.0,0.0,0.5096427202224731,4.0,0.0,1.0
494880,293.1117553710937,297.1499938964844,293.1499938964844,0.1319259107112884,-2863.709716796875,304.1450500488281,0.7974169254302979,0.2007116824388504,0.1815753728151321,292.8321533203125,297.1499938964844,293.1499938964844,0.0071835820563137,-525.4122924804688,299.9608459472656,0.4907819032669067,0.050000000745058,0.04893359541893,293.0935974121094,297.1499938964844,293.1499938964844,0.1976212859153747,-3075.859375,304.14190673828125,0.8859474658966064,0.2781594395637512,0.1950737684965133,293.1418762207031,297.1499938964844,293.1499938964844,0.3094967007637024,-5949.5283203125,304.1181335449219,0.9990000128746032,0.4322242140769958,0.3780181109905243,293.1864318847656,297.1499938964844,293.1499938964844,0.0040568434633314,-1528.9783935546875,296.5492858886719,0.4907819032669067,0.050000000745058,0.2321199029684066,291.0979309082031,291.1499938964844,258.1825866699219,257.1576538085937,278.8636474609375,293.18658447265625,291.0960693359375,1.0,0.2679221034049988,0.6838935017585754,0.6838935017585754,1.0,1.0,-1.242994785308838,0.5089759826660156,0.7340188026428223,0.2114060074090957,0.0,0.0,0.7069424390792847,49.267578125,46.0,-27.25591468811035,-15275.474609375,213.1965789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79205322265625,308.5287475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17829.818359375,18000.0,0.0,0.0,0.3436990082263946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8565174341201782,0.8565258979797363,-8.487118066113908e-06,0.0,0.0003488108050078,0.0,0.0,88.71929168701172,0.0,0.0,0.0,0.5096427202224731,4.0,0.0,1.0
494940,293.1117553710937,297.1499938964844,293.1499938964844,0.1327149718999862,-2877.3818359375,304.1454162597656,0.8007712960243225,0.2016844153404235,0.1824153512716293,292.82623291015625,297.1499938964844,293.1499938964844,0.0073242895305156,-532.8563232421875,300.0869445800781,0.4920324981212616,0.050000000745058,0.0489107631146907,293.0929870605469,297.1499938964844,293.1499938964844,0.1990320980548858,-3093.24072265625,304.1423034667969,0.8899343609809875,0.2797147035598755,0.1961466670036316,293.15771484375,297.1499938964844,293.1499938964844,0.3074195384979248,-5912.0078125,304.1328430175781,0.9990000128746032,0.4291857481002807,0.3751471042633056,293.1834411621094,297.1499938964844,293.1499938964844,0.0040540392510592,-1528.049072265625,296.5429382324219,0.4920324981212616,0.050000000745058,0.2320116013288498,291.0945739746094,291.1499938964844,258.1454162597656,257.122314453125,278.853759765625,293.1836242675781,291.0967102050781,1.0,0.2664931118488312,0.6831931471824646,0.6831931471824646,1.0,1.0,-1.2416974306106567,0.5081667304039001,0.7335306406021118,0.2110203802585601,0.0,0.0,0.715066134929657,48.673789978027344,34.0,2.9192347526550293,-15340.0673828125,211.4907989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7421264648437,308.55450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.482421875,18000.0,0.0,0.0,0.3457324206829071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8758335113525391,0.8758421540260315,-8.685266038810369e-06,0.0,0.0003508744412101,0.0,0.0,93.35784149169922,0.0,0.0,0.0,0.5179650783538818,4.0,0.0,1.0
495000,293.1117553710937,297.1499938964844,293.1499938964844,0.1327149718999862,-2877.3818359375,304.1454162597656,0.8007712960243225,0.2016844153404235,0.1824153512716293,292.82623291015625,297.1499938964844,293.1499938964844,0.0073242895305156,-532.8563232421875,300.0869445800781,0.4920324981212616,0.050000000745058,0.0489107631146907,293.0929870605469,297.1499938964844,293.1499938964844,0.1990320980548858,-3093.24072265625,304.1423034667969,0.8899343609809875,0.2797147035598755,0.1961466670036316,293.15771484375,297.1499938964844,293.1499938964844,0.3074195384979248,-5912.0078125,304.1328430175781,0.9990000128746032,0.4291857481002807,0.3751471042633056,293.1834411621094,297.1499938964844,293.1499938964844,0.0040540392510592,-1528.049072265625,296.5429382324219,0.4920324981212616,0.050000000745058,0.2320116013288498,291.0945739746094,291.1499938964844,258.1454162597656,257.122314453125,278.853759765625,293.1836242675781,291.0967102050781,1.0,0.2664931118488312,0.6831931471824646,0.6831931471824646,1.0,1.0,-1.2416974306106567,0.5081667304039001,0.7335306406021118,0.2110203802585601,0.0,0.0,0.715066134929657,48.673789978027344,34.0,2.9192347526550293,-15340.0673828125,211.4907989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7421264648437,308.55450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.482421875,18000.0,0.0,0.0,0.3457324206829071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8758335113525391,0.8758421540260315,-8.685266038810369e-06,0.0,0.0003508744412101,0.0,0.0,93.35784149169922,0.0,0.0,0.0,0.5179650783538818,4.0,0.0,1.0
495060,293.11163330078125,297.1499938964844,293.1499938964844,0.1329322308301925,-2880.73486328125,304.1460266113281,0.8067656755447388,0.2022854089736938,0.1828967928886413,292.8226928710937,297.1499938964844,293.1499938964844,0.0073943897150456,-536.04931640625,300.1699523925781,0.4951924383640289,0.050000000745058,0.0488549172878265,293.0928039550781,297.1499938964844,293.1499938964844,0.1994597911834716,-3098.094482421875,304.1431884765625,0.8967438340187073,0.2806176245212555,0.1967393010854721,293.1565246582031,297.1499938964844,293.1499938964844,0.3003683388233185,-5798.18994140625,304.149169921875,0.9990000128746032,0.429286926984787,0.3680188059806824,293.1815795898437,297.1499938964844,293.1499938964844,0.0040455777198076,-1523.8740234375,296.5520324707031,0.4951924383640289,0.050000000745058,0.2317466884851455,291.11346435546875,291.1499938964844,258.1231384277344,257.10113525390625,278.8529052734375,293.1817932128906,291.11749267578125,1.0,0.2634752690792084,0.6827692985534668,0.6827692985534668,1.0,1.0,-1.2340483665466309,0.5046985745429993,0.7293497920036316,0.2091111242771148,0.0,0.0,0.7163003087043762,47.14662551879883,34.0,30.29623031616211,-15310.564453125,205.65440368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7258605957031,308.5809631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17872.71875,18000.0,0.0,0.0,0.346897155046463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8830772638320923,0.8830860257148743,-8.77738966664765e-06,0.0,0.000352056522388,0.0,0.0,95.27613067626952,0.0,0.0,0.0,0.521148145198822,4.0,0.0,1.0
495120,293.1115417480469,297.1499938964844,293.1499938964844,0.1330032795667648,-2881.585205078125,304.146484375,0.8120933175086975,0.2026927173137664,0.1832105964422226,292.8203430175781,297.1499938964844,293.1499938964844,0.0074367858469486,-537.7987670898438,300.2273254394531,0.4982223212718963,0.050000000745058,0.0488039255142211,293.0926818847656,297.1499938964844,293.1499938964844,0.1996242702007293,-3099.743896484375,304.1438903808594,0.9029651284217834,0.2812179625034332,0.1971199363470077,293.150390625,297.1499938964844,293.1499938964844,0.2936716675758362,-5690.93212890625,304.1617126464844,0.9990000128746032,0.4304141998291015,0.3613866865634918,293.1802978515625,297.1499938964844,293.1499938964844,0.0040380479767918,-1520.0858154296875,296.5617980957031,0.4982223212718963,0.050000000745058,0.2315047979354858,291.1318054199219,291.1499938964844,258.1083068847656,257.0870056152344,278.87506103515625,293.18048095703125,291.13720703125,1.0,0.2606816291809082,0.6788779497146606,0.6788779497146606,1.0,1.0,-1.2265714406967163,0.5004259943962097,0.7261455059051514,0.2063382118940353,0.0,0.0,0.7153323888778687,45.7449836730957,37.0,49.65296936035156,-15250.751953125,200.20294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7281188964844,308.6065979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17936.953125,18000.0,0.0,0.0,0.3475533425807953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8846046924591064,0.8846135139465332,-8.80831248650793e-06,0.0,0.0003527224471326,0.0,0.0,95.77565002441406,0.0,0.0,0.0,0.5218601822853088,4.0,0.0,1.0
495180,293.1114807128906,297.1499938964844,293.1499938964844,0.1329369992017746,-2879.07568359375,304.1477355957031,0.8199910521507263,0.2036837637424469,0.1840418875217437,292.8146667480469,297.1499938964844,293.1499938964844,0.0075437924824655,-541.7396240234375,300.37823486328125,0.5026251673698425,0.050000000745058,0.0487344786524772,293.0927734375,297.1499938964844,293.1499938964844,0.1996176391839981,-3098.35400390625,304.1459350585937,0.9130988121032716,0.2826551795005798,0.1980867534875869,293.125,297.1499938964844,293.1499938964844,0.2829579412937164,-5520.61865234375,304.1751403808594,0.9990000128746032,0.4355396032333374,0.3521516621112823,293.1770324707031,297.1499938964844,293.1499938964844,0.0040195318870246,-1509.4224853515625,296.6017761230469,0.5026251673698425,0.050000000745058,0.2311753928661346,291.2027587890625,291.1499938964844,258.0711364746094,257.0516052246094,278.97625732421875,293.1772155761719,291.2087097167969,1.0,0.2574058771133423,0.6669414043426514,0.6669414043426514,1.0,1.0,-1.217159390449524,0.492557555437088,0.7246018648147583,0.2002833485603332,0.0,0.0,0.7036042809486389,43.84620666503906,40.0,82.13285064697266,-15104.080078125,193.15011596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79302978515625,308.6503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.720703125,18000.0,0.0,0.0,0.3484870493412018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.871087908744812,0.8710966110229492,-8.72046257427428e-06,0.0,0.0003536700387485,0.0,0.0,92.86756134033205,0.0,0.0,0.0,0.5161529779434204,4.0,0.0,1.0
495240,293.1114807128906,297.1499938964844,293.1499938964844,0.1329369992017746,-2879.07568359375,304.1477355957031,0.8199910521507263,0.2036837637424469,0.1840418875217437,292.8146667480469,297.1499938964844,293.1499938964844,0.0075437924824655,-541.7396240234375,300.37823486328125,0.5026251673698425,0.050000000745058,0.0487344786524772,293.0927734375,297.1499938964844,293.1499938964844,0.1996176391839981,-3098.35400390625,304.1459350585937,0.9130988121032716,0.2826551795005798,0.1980867534875869,293.125,297.1499938964844,293.1499938964844,0.2829579412937164,-5520.61865234375,304.1751403808594,0.9990000128746032,0.4355396032333374,0.3521516621112823,293.1770324707031,297.1499938964844,293.1499938964844,0.0040195318870246,-1509.4224853515625,296.6017761230469,0.5026251673698425,0.050000000745058,0.2311753928661346,291.2027587890625,291.1499938964844,258.0711364746094,257.0516052246094,278.97625732421875,293.1772155761719,291.2087097167969,1.0,0.2574058771133423,0.6669414043426514,0.6669414043426514,1.0,1.0,-1.217159390449524,0.492557555437088,0.7246018648147583,0.2002833485603332,0.0,0.0,0.7036042809486389,43.84620666503906,40.0,82.13285064697266,-15104.080078125,193.15011596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79302978515625,308.6503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.720703125,18000.0,0.0,0.0,0.3484870493412018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.871087908744812,0.8710966110229492,-8.72046257427428e-06,0.0,0.0003536700387485,0.0,0.0,92.86756134033205,0.0,0.0,0.0,0.5161529779434204,4.0,0.0,1.0
495300,293.1114807128906,297.1499938964844,293.1499938964844,0.133043572306633,-2880.521484375,304.14794921875,0.8225291967391968,0.2041712701320648,0.1844619214534759,292.8118896484375,297.1499938964844,293.1499938964844,0.0076054912060499,-544.3494262695312,300.45050048828125,0.5039432644844055,0.050000000745058,0.0487147457897663,293.09295654296875,297.1499938964844,293.1499938964844,0.199797973036766,-3100.20703125,304.1463317871094,0.9165631532669068,0.2833415567874908,0.1985549479722976,293.1119079589844,297.1499938964844,293.1499938964844,0.2796968221664428,-5469.50439453125,304.17645263671875,0.9990000128746032,0.4384278059005737,0.3494833409786224,293.17529296875,297.1499938964844,293.1499938964844,0.0040128184482455,-1505.7158203125,296.6158752441406,0.5039432644844055,0.050000000745058,0.2310817837715149,291.2269897460937,291.1499938964844,258.0525207519531,257.03387451171875,279.01171875,293.1755065917969,291.23065185546875,1.0,0.2564852237701416,0.662722110748291,0.662722110748291,1.0,1.0,-1.2148855924606323,0.4901416897773742,0.7247438430786133,0.1983243823051452,0.0,0.0,0.6959858536720276,43.31305313110352,40.0,69.31855773925781,-15030.291015625,191.30743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8522033691406,308.6600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18276.677734375,18000.0,0.0,0.0,0.3485520482063293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8564791679382324,0.8564877510070801,-8.587777301727328e-06,0.0,0.0003537360171321,0.0,0.0,89.49476623535156,0.0,0.0,0.0,0.509985089302063,4.0,0.0,1.0
495360,293.1114807128906,297.1499938964844,293.1499938964844,0.1332725882530212,-2884.303955078125,304.1479187011719,0.8243427872657776,0.2046568691730499,0.184886485338211,292.8091125488281,297.1499938964844,293.1499938964844,0.0076744807884097,-547.5116577148438,300.5199584960937,0.504776656627655,0.050000000745058,0.0487025119364261,293.0930480957031,297.1499938964844,293.1499938964844,0.2001632004976272,-3104.555419921875,304.1463317871094,0.9190881252288818,0.2840443253517151,0.1990291178226471,293.1000366210937,297.1499938964844,293.1499938964844,0.2776225209236145,-5437.64453125,304.1753845214844,0.9990000128746032,0.4412433505058288,0.3478192687034607,293.1734619140625,297.1499938964844,293.1499938964844,0.0040091550908982,-1503.692138671875,296.6242980957031,0.504776656627655,0.050000000745058,0.231023758649826,291.2405700683594,291.1499938964844,258.03387451171875,257.01611328125,279.0393371582031,293.1736755371094,291.2422790527344,1.0,0.2559838891029358,0.6592937111854553,0.6592937111854553,1.0,1.0,-1.2138816118240356,0.4885059595108032,0.7253755927085876,0.1968995928764343,0.0,0.0,0.6885407567024231,42.98857879638672,43.0,49.434715270996094,-14966.2275390625,190.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9250793457031,308.6708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18318.990234375,18000.0,0.0,0.0,0.3483473062515259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8403263688087463,0.8403348326683044,-8.430911293544341e-06,0.0,0.0003535282157827,0.0,0.0,85.7753677368164,0.0,0.0,0.0,0.503125786781311,4.0,0.0,1.0
495420,293.1115417480469,297.1499938964844,293.1499938964844,0.1340237259864807,-2897.415771484375,304.1473388671875,0.8260629773139954,0.2056237906217575,0.1857497543096542,292.80352783203125,297.1499938964844,293.1499938964844,0.0078316628932952,-555.1884765625,300.6532897949219,0.5051355957984924,0.050000000745058,0.048697292804718,293.0931091308594,297.1499938964844,293.1499938964844,0.2013671249151229,-3119.5498046875,304.1455383300781,0.9215829372406006,0.2854799330234527,0.2000186443328857,293.08184814453125,297.1499938964844,293.1499938964844,0.2765328288078308,-5423.21630859375,304.1686096191406,0.9990000128746032,0.4462145566940307,0.3471079468727112,293.1695556640625,297.1499938964844,293.1499938964844,0.004009370226413,-1503.7109375,296.6283264160156,0.5051355957984924,0.050000000745058,0.2309989929199218,291.2428894042969,291.1499938964844,257.99639892578125,256.98046875,279.0770568847656,293.1697998046875,291.2417297363281,1.0,0.2560744285583496,0.6540567874908447,0.6540567874908447,1.0,1.0,-1.2152140140533447,0.4871696531772613,0.728044331073761,0.1953390389680862,0.0,0.0,0.6756881475448608,42.87614440917969,46.0,7.84741735458374,-14878.814453125,190.5143280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932006835937,308.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18307.326171875,18000.0,0.0,0.0,0.3472333252429962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8092299699783325,0.8092381358146667,-8.116783646983095e-06,0.0,0.0003523977065924,0.0,0.0,78.78907775878906,0.0,0.0,0.0,0.489895612001419,4.0,0.0,1.0
495480,293.1115417480469,297.1499938964844,293.1499938964844,0.1340237259864807,-2897.415771484375,304.1473388671875,0.8260629773139954,0.2056237906217575,0.1857497543096542,292.80352783203125,297.1499938964844,293.1499938964844,0.0078316628932952,-555.1884765625,300.6532897949219,0.5051355957984924,0.050000000745058,0.048697292804718,293.0931091308594,297.1499938964844,293.1499938964844,0.2013671249151229,-3119.5498046875,304.1455383300781,0.9215829372406006,0.2854799330234527,0.2000186443328857,293.08184814453125,297.1499938964844,293.1499938964844,0.2765328288078308,-5423.21630859375,304.1686096191406,0.9990000128746032,0.4462145566940307,0.3471079468727112,293.1695556640625,297.1499938964844,293.1499938964844,0.004009370226413,-1503.7109375,296.6283264160156,0.5051355957984924,0.050000000745058,0.2309989929199218,291.2428894042969,291.1499938964844,257.99639892578125,256.98046875,279.0770568847656,293.1697998046875,291.2417297363281,1.0,0.2560744285583496,0.6540567874908447,0.6540567874908447,1.0,1.0,-1.2152140140533447,0.4871696531772613,0.728044331073761,0.1953390389680862,0.0,0.0,0.6756881475448608,42.87614440917969,46.0,7.84741735458374,-14878.814453125,190.5143280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932006835937,308.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18307.326171875,18000.0,0.0,0.0,0.3472333252429962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8092299699783325,0.8092381358146667,-8.116783646983095e-06,0.0,0.0003523977065924,0.0,0.0,78.78907775878906,0.0,0.0,0.0,0.489895612001419,4.0,0.0,1.0
495540,293.1116027832031,297.1499938964844,293.1499938964844,0.1350387930870056,-2915.4609375,304.14654541015625,0.8256343007087708,0.206581562757492,0.1866263449192047,292.7978820800781,297.1499938964844,293.1499938964844,0.0080101955682039,-564.1865844726562,300.782958984375,0.5040200352668762,0.050000000745058,0.0487135834991931,293.0931091308594,297.1499938964844,293.1499938964844,0.2029877603054046,-3140.0029296875,304.1443176269531,0.9211139678955078,0.2869216799736023,0.2010344564914703,293.0721435546875,297.1499938964844,293.1499938964844,0.2787952721118927,-5462.193359375,304.1585998535156,0.9990000128746032,0.4499246180057525,0.3493291139602661,293.1654663085937,297.1499938964844,293.1499938964844,0.0040170759893953,-1507.60205078125,296.6214294433594,0.5040200352668762,0.050000000745058,0.2310762703418731,291.2233581542969,291.1499938964844,257.95867919921875,256.9446105957031,279.0989074707031,293.16571044921875,291.22076416015625,1.0,0.2573844790458679,0.6501433253288269,0.6501433253288269,1.0,1.0,-1.2202625274658203,0.4878470301628113,0.732415497303009,0.1950727552175521,0.0,0.0,0.6670417189598083,43.36326217651367,49.0,-22.166667938232425,-14852.8623046875,193.1705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2595520019531,308.7422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18226.20703125,18000.0,0.0,0.0,0.3454569578170776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854529023170471,0.7854607701301575,-7.868187822168693e-06,0.0,0.0003505948989186,0.0,0.0,73.62223052978516,0.0,0.0,0.0,0.4797697961330414,4.0,0.0,1.0
495600,293.1116027832031,297.1499938964844,293.1499938964844,0.1350387930870056,-2915.4609375,304.14654541015625,0.8256343007087708,0.206581562757492,0.1866263449192047,292.7978820800781,297.1499938964844,293.1499938964844,0.0080101955682039,-564.1865844726562,300.782958984375,0.5040200352668762,0.050000000745058,0.0487135834991931,293.0931091308594,297.1499938964844,293.1499938964844,0.2029877603054046,-3140.0029296875,304.1443176269531,0.9211139678955078,0.2869216799736023,0.2010344564914703,293.0721435546875,297.1499938964844,293.1499938964844,0.2787952721118927,-5462.193359375,304.1585998535156,0.9990000128746032,0.4499246180057525,0.3493291139602661,293.1654663085937,297.1499938964844,293.1499938964844,0.0040170759893953,-1507.60205078125,296.6214294433594,0.5040200352668762,0.050000000745058,0.2310762703418731,291.2233581542969,291.1499938964844,257.95867919921875,256.9446105957031,279.0989074707031,293.16571044921875,291.22076416015625,1.0,0.2573844790458679,0.6501433253288269,0.6501433253288269,1.0,1.0,-1.2202625274658203,0.4878470301628113,0.732415497303009,0.1950727552175521,0.0,0.0,0.6670417189598083,43.36326217651367,49.0,-22.166667938232425,-14852.8623046875,193.1705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2595520019531,308.7422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18226.20703125,18000.0,0.0,0.0,0.3454569578170776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854529023170471,0.7854607701301575,-7.868187822168693e-06,0.0,0.0003505948989186,0.0,0.0,73.62223052978516,0.0,0.0,0.0,0.4797697961330414,4.0,0.0,1.0
495660,293.1117553710937,297.1499938964844,293.1499938964844,0.1361713409423828,-2935.636474609375,304.14581298828125,0.8234981894493103,0.2075231075286865,0.1875067204236984,292.7922058105469,297.1499938964844,293.1499938964844,0.008204554207623,-573.9398803710938,300.9126892089844,0.5017670392990112,0.050000000745058,0.0487475395202636,293.0931701660156,297.1499938964844,293.1499938964844,0.2047931253910064,-3162.7822265625,304.1432189941406,0.9182831048965454,0.2883481681346893,0.2020556926727295,293.07086181640625,297.1499938964844,293.1499938964844,0.2836464643478393,-5541.60498046875,304.14764404296875,0.9990000128746032,0.4521720707416534,0.353912353515625,293.1614685058594,297.1499938964844,293.1499938964844,0.0040292278863489,-1513.591796875,296.6103515625,0.5017670392990112,0.050000000745058,0.2312373369932174,291.19451904296875,291.1499938964844,257.9206237792969,256.90850830078125,279.1112060546875,293.1617126464844,291.19146728515625,1.0,0.2596750855445862,0.6469386219978333,0.6469386219978333,1.0,1.0,-1.2282795906066897,0.4900197684764862,0.7382597923278809,0.1957251578569412,0.0,0.0,0.6629906296730042,44.34209442138672,52.0,-37.10927963256836,-14884.8828125,197.8554229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3907470703125,308.7820129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18125.1796875,18000.0,0.0,0.0,0.3434283137321472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7716707587242126,0.7716784477233887,-7.715021638432518e-06,0.0,0.0003485360939521,0.0,0.0,70.65742492675781,0.0,0.0,0.0,0.4738485515117645,4.0,0.0,1.0
495720,293.1117553710937,297.1499938964844,293.1499938964844,0.1361713409423828,-2935.636474609375,304.14581298828125,0.8234981894493103,0.2075231075286865,0.1875067204236984,292.7922058105469,297.1499938964844,293.1499938964844,0.008204554207623,-573.9398803710938,300.9126892089844,0.5017670392990112,0.050000000745058,0.0487475395202636,293.0931701660156,297.1499938964844,293.1499938964844,0.2047931253910064,-3162.7822265625,304.1432189941406,0.9182831048965454,0.2883481681346893,0.2020556926727295,293.07086181640625,297.1499938964844,293.1499938964844,0.2836464643478393,-5541.60498046875,304.14764404296875,0.9990000128746032,0.4521720707416534,0.353912353515625,293.1614685058594,297.1499938964844,293.1499938964844,0.0040292278863489,-1513.591796875,296.6103515625,0.5017670392990112,0.050000000745058,0.2312373369932174,291.19451904296875,291.1499938964844,257.9206237792969,256.90850830078125,279.1112060546875,293.1617126464844,291.19146728515625,1.0,0.2596750855445862,0.6469386219978333,0.6469386219978333,1.0,1.0,-1.2282795906066897,0.4900197684764862,0.7382597923278809,0.1957251578569412,0.0,0.0,0.6629906296730042,44.34209442138672,52.0,-37.10927963256836,-14884.8828125,197.8554229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3907470703125,308.7820129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18125.1796875,18000.0,0.0,0.0,0.3434283137321472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7716707587242126,0.7716784477233887,-7.715021638432518e-06,0.0,0.0003485360939521,0.0,0.0,70.65742492675781,0.0,0.0,0.0,0.4738485515117645,4.0,0.0,1.0
495780,293.11199951171875,297.1499938964844,293.1499938964844,0.1373271197080612,-2956.16552734375,304.1452941894531,0.82004714012146,0.2084427773952484,0.1883824914693832,292.78662109375,297.1499938964844,293.1499938964844,0.0084114847704768,-584.0985107421875,301.0443725585937,0.4986916184425354,0.050000000745058,0.0487961992621421,293.0933837890625,297.1499938964844,293.1499938964844,0.2066373527050018,-3185.951904296875,304.14239501953125,0.9137043356895448,0.2897478342056274,0.203070729970932,293.0772705078125,297.1499938964844,293.1499938964844,0.2904998958110809,-5651.50390625,304.13702392578125,0.9990000128746032,0.4528956115245819,0.3603784441947937,293.15771484375,297.1499938964844,293.1499938964844,0.0040436745621263,-1520.49462890625,296.5989990234375,0.4986916184425354,0.050000000745058,0.2314681559801101,291.1640014648437,291.1499938964844,257.88214111328125,256.8720703125,279.1179504394531,293.1579284667969,291.1610717773437,1.0,0.2627491056919098,0.6441028714179993,0.6441028714179993,1.0,1.0,-1.238645315170288,0.493306964635849,0.7453383207321167,0.1970326602458953,0.0,0.0,0.6631706953048706,45.72932815551758,55.0,-41.24707794189453,-14963.064453125,204.2481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4645690917969,308.8066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.388671875,18000.0,0.0,0.0,0.34155935049057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676870822906494,0.7676947116851807,-7.655894478375558e-06,0.0,0.0003466393100097,0.0,0.0,69.71019744873047,0.0,0.0,0.0,0.4720309376716614,4.0,0.0,1.0
495840,293.11199951171875,297.1499938964844,293.1499938964844,0.1373271197080612,-2956.16552734375,304.1452941894531,0.82004714012146,0.2084427773952484,0.1883824914693832,292.78662109375,297.1499938964844,293.1499938964844,0.0084114847704768,-584.0985107421875,301.0443725585937,0.4986916184425354,0.050000000745058,0.0487961992621421,293.0933837890625,297.1499938964844,293.1499938964844,0.2066373527050018,-3185.951904296875,304.14239501953125,0.9137043356895448,0.2897478342056274,0.203070729970932,293.0772705078125,297.1499938964844,293.1499938964844,0.2904998958110809,-5651.50390625,304.13702392578125,0.9990000128746032,0.4528956115245819,0.3603784441947937,293.15771484375,297.1499938964844,293.1499938964844,0.0040436745621263,-1520.49462890625,296.5989990234375,0.4986916184425354,0.050000000745058,0.2314681559801101,291.1640014648437,291.1499938964844,257.88214111328125,256.8720703125,279.1179504394531,293.1579284667969,291.1610717773437,1.0,0.2627491056919098,0.6441028714179993,0.6441028714179993,1.0,1.0,-1.238645315170288,0.493306964635849,0.7453383207321167,0.1970326602458953,0.0,0.0,0.6631706953048706,45.72932815551758,55.0,-41.24707794189453,-14963.064453125,204.2481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4645690917969,308.8066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.388671875,18000.0,0.0,0.0,0.34155935049057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676870822906494,0.7676947116851807,-7.655894478375558e-06,0.0,0.0003466393100097,0.0,0.0,69.71019744873047,0.0,0.0,0.0,0.4720309376716614,4.0,0.0,1.0
495900,293.1121520996094,297.1499938964844,293.1499938964844,0.1378983557224273,-2966.27783203125,304.1451110839844,0.8179320096969604,0.2088935524225235,0.1888169199228286,292.7839050292969,297.1499938964844,293.1499938964844,0.0085190050303936,-589.2640380859375,301.11114501953125,0.4969299733638763,0.050000000745058,0.0488252863287925,293.093505859375,297.1499938964844,293.1499938964844,0.2075500786304474,-3197.37255859375,304.1421203613281,0.9109514951705932,0.2904357016086578,0.2035737335681915,293.08306884765625,297.1499938964844,293.1499938964844,0.2945365011692047,-5715.501953125,304.1320495605469,0.9990000128746032,0.4526805579662323,0.3641884326934814,293.1559753417969,297.1499938964844,293.1499938964844,0.0040513612329959,-1524.082275390625,296.5938415527344,0.4969299733638763,0.050000000745058,0.2316061407327652,291.1493225097656,291.1499938964844,257.8627014160156,256.8537292480469,279.1200256347656,293.1561584472656,291.14654541015625,1.0,0.2645273208618164,0.6427606344223022,0.6427606344223022,1.0,1.0,-1.2445439100265503,0.4952757358551025,0.7492682337760925,0.1978704035282135,0.0,0.0,0.6646891832351685,46.55466079711914,55.0,-40.9517822265625,-15015.4521484375,208.0040740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4762268066406,308.8098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.93359375,18000.0,0.0,0.0,0.3407996296882629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690479755401611,0.7690556645393372,-7.658541107957717e-06,0.0,0.0003458682913333,0.0,0.0,69.91065216064453,0.0,0.0,0.0,0.4725275933742523,4.0,0.0,1.0
495960,293.1123352050781,297.1499938964844,293.1499938964844,0.1384612917900085,-2976.219970703125,304.1449584960937,0.8155999779701233,0.2093382328748703,0.1892484873533249,292.7812194824219,297.1499938964844,293.1499938964844,0.0086290296167135,-594.4671020507812,301.1785583496094,0.4950547814369201,0.050000000745058,0.0488572046160697,293.0936889648437,297.1499938964844,293.1499938964844,0.2084504663944244,-3208.608154296875,304.1419372558594,0.907991349697113,0.2911159098148346,0.2040731310844421,293.0904541015625,297.1499938964844,293.1499938964844,0.2989207208156585,-5784.537109375,304.1273498535156,0.9990000128746032,0.4520763754844665,0.3683242499828338,293.154296875,297.1499938964844,293.1499938964844,0.004059241618961,-1527.7049560546875,296.589111328125,0.4950547814369201,0.050000000745058,0.2317575514316558,291.13531494140625,291.1499938964844,257.8431396484375,256.8352966308594,279.1214904785156,293.1545104980469,291.1326904296875,1.0,0.266442596912384,0.6414478421211243,0.6414478421211243,1.0,1.0,-1.2508455514907837,0.49742192029953,0.7534236907958984,0.198805347084999,0.0,0.0,0.6670854687690735,47.45830154418945,58.0,-39.79753875732422,-15074.8896484375,212.0977935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4703369140625,308.8058166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17942.15234375,18000.0,0.0,0.0,0.3402098715305328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724701762199402,0.7724778652191162,-7.681126589886844e-06,0.0,0.0003452697710599,0.0,0.0,70.5279312133789,0.0,0.0,0.0,0.4738925397396087,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1395593136548996,-2995.54541015625,304.1448059082031,0.8103998899459839,0.2102104425430297,0.1901029050350189,292.7760314941406,297.1499938964844,293.1499938964844,0.0088565312325954,-604.9636840820312,301.3152770996094,0.4910548627376556,0.050000000745058,0.0489284247159957,293.09381103515625,297.1499938964844,293.1499938964844,0.2102474421262741,-3230.95263671875,304.1416320800781,0.9018251299858092,0.2925213575363159,0.205092653632164,293.10986328125,297.1499938964844,293.1499938964844,0.3085542619228363,-5934.79150390625,304.118896484375,0.9990000128746032,0.449660986661911,0.3773881793022156,293.1512451171875,297.1499938964844,293.1499938964844,0.0040754615329205,-1535.00244140625,296.5810852050781,0.4910548627376556,0.050000000745058,0.2320953756570816,291.1094055175781,291.1499938964844,257.8035888671875,256.798095703125,279.12322998046875,293.15142822265625,291.1070861816406,1.0,0.2706143856048584,0.6388695240020752,0.6388695240020752,1.0,1.0,-1.26446533203125,0.5021487474441528,0.7623166441917419,0.2009046673774719,0.0,0.0,0.6742622256278992,49.46943664550781,61.0,-36.31386947631836,-15210.52734375,221.1947326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081726074219,308.7755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17865.412109375,18000.0,0.0,0.0,0.3396552503108978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7849084734916687,0.7849162817001343,-7.781402928230818e-06,0.0,0.0003447069029789,0.0,0.0,72.92936706542969,0.0,0.0,0.0,0.4790013134479522,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1395593136548996,-2995.54541015625,304.1448059082031,0.8103998899459839,0.2102104425430297,0.1901029050350189,292.7760314941406,297.1499938964844,293.1499938964844,0.0088565312325954,-604.9636840820312,301.3152770996094,0.4910548627376556,0.050000000745058,0.0489284247159957,293.09381103515625,297.1499938964844,293.1499938964844,0.2102474421262741,-3230.95263671875,304.1416320800781,0.9018251299858092,0.2925213575363159,0.205092653632164,293.10986328125,297.1499938964844,293.1499938964844,0.3085542619228363,-5934.79150390625,304.118896484375,0.9990000128746032,0.449660986661911,0.3773881793022156,293.1512451171875,297.1499938964844,293.1499938964844,0.0040754615329205,-1535.00244140625,296.5810852050781,0.4910548627376556,0.050000000745058,0.2320953756570816,291.1094055175781,291.1499938964844,257.8035888671875,256.798095703125,279.12322998046875,293.15142822265625,291.1070861816406,1.0,0.2706143856048584,0.6388695240020752,0.6388695240020752,1.0,1.0,-1.26446533203125,0.5021487474441528,0.7623166441917419,0.2009046673774719,0.0,0.0,0.6742622256278992,49.46943664550781,61.0,-36.31386947631836,-15210.52734375,221.1947326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081726074219,308.7755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17865.412109375,18000.0,0.0,0.0,0.3396552503108978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7849084734916687,0.7849162817001343,-7.781402928230818e-06,0.0,0.0003447069029789,0.0,0.0,72.92936706542969,0.0,0.0,0.0,0.4790013134479522,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.1406280100345611,-3014.273681640625,304.144775390625,0.8045880198478699,0.2110825330018997,0.190956175327301,292.77105712890625,297.1499938964844,293.1499938964844,0.0090942969545722,-615.56884765625,301.454345703125,0.4867953956127167,0.050000000745058,0.0490082539618015,293.0942077636719,297.1499938964844,293.1499938964844,0.2120022475719452,-3252.666748046875,304.1415100097656,0.8953510522842407,0.2938624024391174,0.2061100155115127,293.1347351074219,297.1499938964844,293.1499938964844,0.3191403448581695,-6097.96240234375,304.1116638183594,0.9990000128746032,0.445648729801178,0.3872957527637481,293.1484069824219,297.1499938964844,293.1499938964844,0.0040923501364886,-1542.387939453125,296.5751647949219,0.4867953956127167,0.050000000745058,0.2324740588665008,291.0863342285156,291.1499938964844,257.7633972167969,256.76043701171875,279.1239929199219,293.1485595703125,291.0843200683594,1.0,0.2751520574092865,0.6363144516944885,0.6363144516944885,1.0,1.0,-1.2791534662246704,0.5073163509368896,0.771837055683136,0.203225627541542,0.0,0.0,0.6843262910842896,51.71751403808594,49.0,-32.36659622192383,-15363.447265625,231.3717193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852783203125,308.7173767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17795.982421875,18000.0,0.0,0.0,0.3400803208351135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041382431983948,0.8041461706161499,-7.951258339744527e-06,0.0,0.0003451383090578,0.0,0.0,76.8468246459961,0.0,0.0,0.0,0.4870492815971374,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.1406280100345611,-3014.273681640625,304.144775390625,0.8045880198478699,0.2110825330018997,0.190956175327301,292.77105712890625,297.1499938964844,293.1499938964844,0.0090942969545722,-615.56884765625,301.454345703125,0.4867953956127167,0.050000000745058,0.0490082539618015,293.0942077636719,297.1499938964844,293.1499938964844,0.2120022475719452,-3252.666748046875,304.1415100097656,0.8953510522842407,0.2938624024391174,0.2061100155115127,293.1347351074219,297.1499938964844,293.1499938964844,0.3191403448581695,-6097.96240234375,304.1116638183594,0.9990000128746032,0.445648729801178,0.3872957527637481,293.1484069824219,297.1499938964844,293.1499938964844,0.0040923501364886,-1542.387939453125,296.5751647949219,0.4867953956127167,0.050000000745058,0.2324740588665008,291.0863342285156,291.1499938964844,257.7633972167969,256.76043701171875,279.1239929199219,293.1485595703125,291.0843200683594,1.0,0.2751520574092865,0.6363144516944885,0.6363144516944885,1.0,1.0,-1.2791534662246704,0.5073163509368896,0.771837055683136,0.203225627541542,0.0,0.0,0.6843262910842896,51.71751403808594,49.0,-32.36659622192383,-15363.447265625,231.3717193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852783203125,308.7173767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17795.982421875,18000.0,0.0,0.0,0.3400803208351135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041382431983948,0.8041461706161499,-7.951258339744527e-06,0.0,0.0003451383090578,0.0,0.0,76.8468246459961,0.0,0.0,0.0,0.4870492815971374,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.1413875669240951,-3027.249267578125,304.145263671875,0.8072916269302368,0.2119511663913726,0.1917210519313812,292.7660522460937,297.1499938964844,293.1499938964844,0.0093069886788725,-624.225341796875,301.5993347167969,0.4877634644508362,0.050000000745058,0.0489897690713405,293.0950622558594,297.1499938964844,293.1499938964844,0.2132111638784408,-3267.239013671875,304.1423645019531,0.8984370827674866,0.2951029241085052,0.2069661021232605,293.1544189453125,297.1499938964844,293.1499938964844,0.3178110420703888,-6071.40869140625,304.1272888183594,0.9990000128746032,0.4420020282268524,0.385029673576355,293.1454162597656,297.1499938964844,293.1499938964844,0.0041006752289831,-1545.5458984375,296.5810546875,0.4877634644508362,0.050000000745058,0.2323863804340362,291.08123779296875,291.1499938964844,257.72247314453125,256.7222900390625,279.1296691894531,293.1455993652344,291.0830383300781,1.0,0.2739326953887939,0.6345385313034058,0.6345385313034058,1.0,1.0,-1.2782621383666992,0.5060981512069702,0.772163987159729,0.202323704957962,0.0,0.0,0.6943323612213135,51.238887786865234,37.0,-0.9531184434890748,-15410.451171875,230.0030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1305847167969,308.67681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17770.17578125,18000.0,0.0,0.0,0.3413963615894317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8274084329605103,0.8274165987968445,-8.175972652679775e-06,0.0,0.0003464739129412,0.0,0.0,81.89718627929688,0.0,0.0,0.0,0.4968908131122589,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.1413875669240951,-3027.249267578125,304.145263671875,0.8072916269302368,0.2119511663913726,0.1917210519313812,292.7660522460937,297.1499938964844,293.1499938964844,0.0093069886788725,-624.225341796875,301.5993347167969,0.4877634644508362,0.050000000745058,0.0489897690713405,293.0950622558594,297.1499938964844,293.1499938964844,0.2132111638784408,-3267.239013671875,304.1423645019531,0.8984370827674866,0.2951029241085052,0.2069661021232605,293.1544189453125,297.1499938964844,293.1499938964844,0.3178110420703888,-6071.40869140625,304.1272888183594,0.9990000128746032,0.4420020282268524,0.385029673576355,293.1454162597656,297.1499938964844,293.1499938964844,0.0041006752289831,-1545.5458984375,296.5810546875,0.4877634644508362,0.050000000745058,0.2323863804340362,291.08123779296875,291.1499938964844,257.72247314453125,256.7222900390625,279.1296691894531,293.1455993652344,291.0830383300781,1.0,0.2739326953887939,0.6345385313034058,0.6345385313034058,1.0,1.0,-1.2782621383666992,0.5060981512069702,0.772163987159729,0.202323704957962,0.0,0.0,0.6943323612213135,51.238887786865234,37.0,-0.9531184434890748,-15410.451171875,230.0030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1305847167969,308.67681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17770.17578125,18000.0,0.0,0.0,0.3413963615894317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8274084329605103,0.8274165987968445,-8.175972652679775e-06,0.0,0.0003464739129412,0.0,0.0,81.89718627929688,0.0,0.0,0.0,0.4968908131122589,4.0,0.0,1.0
496380,293.113525390625,297.1499938964844,293.1499938964844,0.1416413486003875,-3030.8505859375,304.1464233398437,0.8174452781677246,0.2128572165966034,0.1924186944961547,292.760986328125,297.1499938964844,293.1499938964844,0.0094809783622622,-630.0848388671875,301.7532043457031,0.493488997220993,0.050000000745058,0.0488845035433769,293.0955810546875,297.1499938964844,293.1499938964844,0.2136764228343963,-3272.10791015625,304.1441345214844,0.9108266234397888,0.2963921725749969,0.2077718079090118,293.1504211425781,297.1499938964844,293.1499938964844,0.3047549724578857,-5861.8759765625,304.1568298339844,0.9990000128746032,0.44264817237854,0.3718357682228088,293.1422424316406,297.1499938964844,293.1499938964844,0.0040956321172416,-1541.8052978515625,296.6100158691406,0.493488997220993,0.050000000745058,0.2318870276212692,291.1131286621094,291.1499938964844,257.6807556152344,256.6835327148437,279.1368103027344,293.1424255371094,291.1172790527344,1.0,0.2683148682117462,0.6335756778717041,0.6335756778717041,1.0,1.0,-1.2635087966918943,0.4993440210819244,0.7641648650169373,0.1985218524932861,0.0,0.0,0.697372317314148,48.3476791381836,40.0,38.90459060668945,-15320.00390625,218.4420928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009521484375,308.6547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17882.328125,18000.0,0.0,0.0,0.3429473340511322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8411044478416443,0.8411127924919128,-8.340104614035226e-06,0.0,0.0003480479354038,0.0,0.0,85.20243835449219,0.0,0.0,0.0,0.5028618574142456,4.0,0.0,1.0
496440,293.113525390625,297.1499938964844,293.1499938964844,0.1416413486003875,-3030.8505859375,304.1464233398437,0.8174452781677246,0.2128572165966034,0.1924186944961547,292.760986328125,297.1499938964844,293.1499938964844,0.0094809783622622,-630.0848388671875,301.7532043457031,0.493488997220993,0.050000000745058,0.0488845035433769,293.0955810546875,297.1499938964844,293.1499938964844,0.2136764228343963,-3272.10791015625,304.1441345214844,0.9108266234397888,0.2963921725749969,0.2077718079090118,293.1504211425781,297.1499938964844,293.1499938964844,0.3047549724578857,-5861.8759765625,304.1568298339844,0.9990000128746032,0.44264817237854,0.3718357682228088,293.1422424316406,297.1499938964844,293.1499938964844,0.0040956321172416,-1541.8052978515625,296.6100158691406,0.493488997220993,0.050000000745058,0.2318870276212692,291.1131286621094,291.1499938964844,257.6807556152344,256.6835327148437,279.1368103027344,293.1424255371094,291.1172790527344,1.0,0.2683148682117462,0.6335756778717041,0.6335756778717041,1.0,1.0,-1.2635087966918943,0.4993440210819244,0.7641648650169373,0.1985218524932861,0.0,0.0,0.697372317314148,48.3476791381836,40.0,38.90459060668945,-15320.00390625,218.4420928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009521484375,308.6547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17882.328125,18000.0,0.0,0.0,0.3429473340511322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8411044478416443,0.8411127924919128,-8.340104614035226e-06,0.0,0.0003480479354038,0.0,0.0,85.20243835449219,0.0,0.0,0.0,0.5028618574142456,4.0,0.0,1.0
496500,293.1134948730469,297.1499938964844,293.1499938964844,0.1417283564805984,-3031.905029296875,304.1469116210937,0.8215696811676025,0.2133262455463409,0.1927993595600128,292.75836181640625,297.1499938964844,293.1499938964844,0.0095697622746229,-632.91748046875,301.8317565917969,0.4958101212978363,0.050000000745058,0.0488441325724124,293.0956726074219,297.1499938964844,293.1499938964844,0.2138388007879257,-3273.6513671875,304.1448974609375,0.9163902401924132,0.2970615923404693,0.2082042396068573,293.13970947265625,297.1499938964844,293.1499938964844,0.2992124259471893,-5774.1533203125,304.1655578613281,0.9990000128746032,0.4447407126426697,0.3666481673717499,293.1406555175781,297.1499938964844,293.1499938964844,0.0040926737710833,-1539.493408203125,296.6282958984375,0.4958101212978363,0.050000000745058,0.2316955327987671,291.13494873046875,291.1499938964844,257.6595458984375,256.6639404296875,279.1381530761719,293.1408386230469,291.138671875,1.0,0.2665164768695831,0.6330879330635071,0.6330879330635071,1.0,1.0,-1.2579740285873413,0.4967879056930542,0.7611861228942871,0.1969847381114959,0.0,0.0,0.6961849331855774,47.23946762084961,40.0,46.96343231201172,-15270.6904296875,214.11753845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755859375,308.6415710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17960.369140625,18000.0,0.0,0.0,0.3436041474342346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8421964049339294,0.8422048091888428,-8.36891558719799e-06,0.0,0.0003487145295366,0.0,0.0,85.58924102783203,0.0,0.0,0.0,0.5034206509590149,4.0,0.0,1.0
