time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496560,293.1134338378906,297.1499938964844,293.1499938964844,0.1419164687395095,-3034.861572265625,304.1471252441406,0.8245956897735596,0.2137986868619918,0.1931951195001602,292.7557373046875,297.1499938964844,293.1499938964844,0.0096683204174041,-636.2771606445312,301.90936279296875,0.4974332153797149,0.050000000745058,0.0488167814910411,293.095703125,297.1499938964844,293.1499938964844,0.214152842760086,-3277.220703125,304.145263671875,0.9205995202064514,0.2977419197559356,0.208653524518013,293.1275634765625,297.1499938964844,293.1499938964844,0.2953577041625976,-5713.669921875,304.169677734375,0.9990000128746032,0.4472558200359344,0.363091766834259,293.1390075683594,297.1499938964844,293.1499938964844,0.0040917438454926,-1538.33984375,296.6429138183594,0.4974332153797149,0.050000000745058,0.2315657883882522,291.1498718261719,291.1499938964844,257.6381530761719,256.6441955566406,279.13848876953125,293.13922119140625,291.1519470214844,1.0,0.2652151882648468,0.6325432062149048,0.6325432062149048,1.0,1.0,-1.254529595375061,0.4950834512710571,0.7594460844993591,0.1959352195262909,0.0,0.0,0.6946504712104797,46.49398040771485,43.0,40.57795333862305,-15228.4677734375,211.3240203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95660400390625,308.62554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1953125,18000.0,0.0,0.0,0.3441643714904785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8403581380844116,0.8403664827346802,-8.363436791114509e-06,0.0,0.0003492830728646,0.0,0.0,85.2662582397461,0.0,0.0,0.0,0.5027493238449097,4.0,0.0,1.0
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1425072252750396,-3044.786376953125,304.1470947265625,0.8284801840782166,0.2147278785705566,0.1940077990293502,292.7505187988281,297.1499938964844,293.1499938964844,0.009890598244965,-644.2030639648438,302.06256103515625,0.4992691874504089,0.050000000745058,0.0487867332994937,293.095703125,297.1499938964844,293.1499938964844,0.2151181250810623,-3288.80712890625,304.14520263671875,0.9261239767074584,0.2991188168525696,0.2095867693424224,293.1041564941406,297.1499938964844,293.1499938964844,0.2909819185733795,-5646.470703125,304.1701965332031,0.9990000128746032,0.452576607465744,0.3591450750827789,293.13555908203125,297.1499938964844,293.1499938964844,0.0040969061665236,-1539.4783935546875,296.66363525390625,0.4992691874504089,0.050000000745058,0.2314232587814331,291.16265869140625,291.1499938964844,257.5945739746094,256.6041564941406,279.1376342773437,293.1357727050781,291.16314697265625,1.0,0.2639422118663788,0.6312755942344666,0.6312755942344666,1.0,1.0,-1.251678466796875,0.4933122098445892,0.7583662867546082,0.1946839243173599,0.0,0.0,0.6919353008270264,45.6889533996582,46.0,20.19537925720215,-15178.9375,208.62245178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520568847656,308.6068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.107421875,18000.0,0.0,0.0,0.3450039029121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8348181843757629,0.8348264694213867,-8.315202649100684e-06,0.0,0.000350135116605,0.0,0.0,84.05770874023438,0.0,0.0,0.0,0.5004653334617615,4.0,0.0,1.0
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1425072252750396,-3044.786376953125,304.1470947265625,0.8284801840782166,0.2147278785705566,0.1940077990293502,292.7505187988281,297.1499938964844,293.1499938964844,0.009890598244965,-644.2030639648438,302.06256103515625,0.4992691874504089,0.050000000745058,0.0487867332994937,293.095703125,297.1499938964844,293.1499938964844,0.2151181250810623,-3288.80712890625,304.14520263671875,0.9261239767074584,0.2991188168525696,0.2095867693424224,293.1041564941406,297.1499938964844,293.1499938964844,0.2909819185733795,-5646.470703125,304.1701965332031,0.9990000128746032,0.452576607465744,0.3591450750827789,293.13555908203125,297.1499938964844,293.1499938964844,0.0040969061665236,-1539.4783935546875,296.66363525390625,0.4992691874504089,0.050000000745058,0.2314232587814331,291.16265869140625,291.1499938964844,257.5945739746094,256.6041564941406,279.1376342773437,293.1357727050781,291.16314697265625,1.0,0.2639422118663788,0.6312755942344666,0.6312755942344666,1.0,1.0,-1.251678466796875,0.4933122098445892,0.7583662867546082,0.1946839243173599,0.0,0.0,0.6919353008270264,45.6889533996582,46.0,20.19537925720215,-15178.9375,208.62245178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520568847656,308.6068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.107421875,18000.0,0.0,0.0,0.3450039029121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8348181843757629,0.8348264694213867,-8.315202649100684e-06,0.0,0.000350135116605,0.0,0.0,84.05770874023438,0.0,0.0,0.0,0.5004653334617615,4.0,0.0,1.0
496740,293.1135559082031,297.1499938964844,293.1499938964844,0.1432488560676574,-3057.529541015625,304.1468200683594,0.8298150897026062,0.2156261652708053,0.1948122680187225,292.74517822265625,297.1499938964844,293.1499938964844,0.0101405568420887,-653.2366943359375,302.215576171875,0.4994456768035888,0.050000000745058,0.0487838871777057,293.09588623046875,297.1499938964844,293.1499938964844,0.2163310348987579,-3303.626953125,304.144775390625,0.9281165599822998,0.3004547357559204,0.2105255872011184,293.0866394042969,297.1499938964844,293.1499938964844,0.2903115451335907,-5638.38916015625,304.1644592285156,0.9990000128746032,0.4573080241680145,0.3587699234485626,293.1318359375,297.1499938964844,293.1499938964844,0.0041084699332714,-1543.6416015625,296.6787414550781,0.4994456768035888,0.050000000745058,0.2314097583293914,291.1623229980469,291.1499938964844,257.54998779296875,256.5633850097656,279.1357116699219,293.132080078125,291.1617736816406,1.0,0.2641514241695404,0.6297541856765747,0.6297541856765747,1.0,1.0,-1.253299355506897,0.4933206439018249,0.7599787712097168,0.1943353563547134,0.0,0.0,0.6901998519897461,45.64042663574219,49.0,2.215784788131714,-15175.2626953125,209.0790252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712829589844,308.6016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.865234375,18000.0,0.0,0.0,0.3455685675144195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8299547433853149,0.8299630284309387,-8.263947165687568e-06,0.0,0.0003507081710267,0.0,0.0,82.93829345703125,0.0,0.0,0.0,0.4983870685100555,4.0,0.0,1.0
496800,293.1135559082031,297.1499938964844,293.1499938964844,0.1432488560676574,-3057.529541015625,304.1468200683594,0.8298150897026062,0.2156261652708053,0.1948122680187225,292.74517822265625,297.1499938964844,293.1499938964844,0.0101405568420887,-653.2366943359375,302.215576171875,0.4994456768035888,0.050000000745058,0.0487838871777057,293.09588623046875,297.1499938964844,293.1499938964844,0.2163310348987579,-3303.626953125,304.144775390625,0.9281165599822998,0.3004547357559204,0.2105255872011184,293.0866394042969,297.1499938964844,293.1499938964844,0.2903115451335907,-5638.38916015625,304.1644592285156,0.9990000128746032,0.4573080241680145,0.3587699234485626,293.1318359375,297.1499938964844,293.1499938964844,0.0041084699332714,-1543.6416015625,296.6787414550781,0.4994456768035888,0.050000000745058,0.2314097583293914,291.1623229980469,291.1499938964844,257.54998779296875,256.5633850097656,279.1357116699219,293.132080078125,291.1617736816406,1.0,0.2641514241695404,0.6297541856765747,0.6297541856765747,1.0,1.0,-1.253299355506897,0.4933206439018249,0.7599787712097168,0.1943353563547134,0.0,0.0,0.6901998519897461,45.64042663574219,49.0,2.215784788131714,-15175.2626953125,209.0790252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712829589844,308.6016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.865234375,18000.0,0.0,0.0,0.3455685675144195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8299547433853149,0.8299630284309387,-8.263947165687568e-06,0.0,0.0003507081710267,0.0,0.0,82.93829345703125,0.0,0.0,0.0,0.4983870685100555,4.0,0.0,1.0
496860,293.1136779785156,297.1499938964844,293.1499938964844,0.1441167891025543,-3072.571533203125,304.1464233398437,0.8291279673576355,0.2165273576974868,0.195637822151184,292.7397766113281,297.1499938964844,293.1499938964844,0.0104161370545625,-663.1196899414062,302.36944580078125,0.4982839822769165,0.050000000745058,0.0488027110695838,293.0962829589844,297.1499938964844,293.1499938964844,0.2176845520734787,-3320.256591796875,304.1442565917969,0.92719703912735,0.3017492294311523,0.2114438116550445,293.0773010253906,297.1499938964844,293.1499938964844,0.2926452457904815,-5677.5830078125,304.1557006835937,0.9990000128746032,0.4608237147331238,0.3612523078918457,293.12799072265625,297.1499938964844,293.1499938964844,0.0041248896159231,-1550.0247802734375,296.6905822753906,0.4982839822769165,0.050000000745058,0.2314990609884262,291.15338134765625,291.1499938964844,257.5039978027344,256.5215148925781,279.1334228515625,293.1282043457031,291.1522216796875,1.0,0.265544444322586,0.6279848217964172,0.6279848217964172,1.0,1.0,-1.2585006952285769,0.4947255849838257,0.7637750506401062,0.1946730613708496,0.0,0.0,0.6902813911437988,46.19499588012695,52.0,-10.428399085998535,-15213.5390625,212.0687713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926147460937,308.6025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.66796875,18000.0,0.0,0.0,0.3460248112678528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8282074928283691,0.8282157182693481,-8.238619557232596e-06,0.0,0.0003511712129693,0.0,0.0,82.48638153076172,0.0,0.0,0.0,0.4976077973842621,4.0,0.0,1.0
496920,293.1136779785156,297.1499938964844,293.1499938964844,0.1441167891025543,-3072.571533203125,304.1464233398437,0.8291279673576355,0.2165273576974868,0.195637822151184,292.7397766113281,297.1499938964844,293.1499938964844,0.0104161370545625,-663.1196899414062,302.36944580078125,0.4982839822769165,0.050000000745058,0.0488027110695838,293.0962829589844,297.1499938964844,293.1499938964844,0.2176845520734787,-3320.256591796875,304.1442565917969,0.92719703912735,0.3017492294311523,0.2114438116550445,293.0773010253906,297.1499938964844,293.1499938964844,0.2926452457904815,-5677.5830078125,304.1557006835937,0.9990000128746032,0.4608237147331238,0.3612523078918457,293.12799072265625,297.1499938964844,293.1499938964844,0.0041248896159231,-1550.0247802734375,296.6905822753906,0.4982839822769165,0.050000000745058,0.2314990609884262,291.15338134765625,291.1499938964844,257.5039978027344,256.5215148925781,279.1334228515625,293.1282043457031,291.1522216796875,1.0,0.265544444322586,0.6279848217964172,0.6279848217964172,1.0,1.0,-1.2585006952285769,0.4947255849838257,0.7637750506401062,0.1946730613708496,0.0,0.0,0.6902813911437988,46.19499588012695,52.0,-10.428399085998535,-15213.5390625,212.0687713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926147460937,308.6025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.66796875,18000.0,0.0,0.0,0.3460248112678528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8282074928283691,0.8282157182693481,-8.238619557232596e-06,0.0,0.0003511712129693,0.0,0.0,82.48638153076172,0.0,0.0,0.0,0.4976077973842621,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.1450587660074234,-3088.92724609375,304.14605712890625,0.826866090297699,0.2174243032932281,0.196477398276329,292.7343139648437,297.1499938964844,293.1499938964844,0.0107154753059148,-673.6192626953125,302.5249328613281,0.4961001276969909,0.050000000745058,0.0488391481339931,293.0965270996094,297.1499938964844,293.1499938964844,0.219151496887207,-3338.296142578125,304.14373779296875,0.9240691661834716,0.3030585348606109,0.2123769223690033,293.07647705078125,297.1499938964844,293.1499938964844,0.2973900139331817,-5754.05078125,304.1459045410156,0.9990000128746032,0.4628499448299408,0.3660077750682831,293.1241760253906,297.1499938964844,293.1499938964844,0.0041447659023106,-1557.904541015625,296.7009582519531,0.4961001276969909,0.050000000745058,0.2316718846559524,291.1397705078125,291.1499938964844,257.45635986328125,256.4782409667969,279.1311950683594,293.1243896484375,291.1383361816406,1.0,0.2678857445716858,0.6259899139404297,0.6259899139404297,1.0,1.0,-1.2665868997573853,0.4972358644008636,0.7693509459495544,0.1955344527959823,0.0,0.0,0.6925289630889893,47.239688873291016,55.0,-17.7292423248291,-15288.3203125,217.1522827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99951171875,308.6018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.263671875,18000.0,0.0,0.0,0.3465652167797088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8309068083763123,0.8309150338172913,-8.255320608441252e-06,0.0,0.0003517196455504,0.0,0.0,83.01619720458984,0.0,0.0,0.0,0.4987156689167022,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.1450587660074234,-3088.92724609375,304.14605712890625,0.826866090297699,0.2174243032932281,0.196477398276329,292.7343139648437,297.1499938964844,293.1499938964844,0.0107154753059148,-673.6192626953125,302.5249328613281,0.4961001276969909,0.050000000745058,0.0488391481339931,293.0965270996094,297.1499938964844,293.1499938964844,0.219151496887207,-3338.296142578125,304.14373779296875,0.9240691661834716,0.3030585348606109,0.2123769223690033,293.07647705078125,297.1499938964844,293.1499938964844,0.2973900139331817,-5754.05078125,304.1459045410156,0.9990000128746032,0.4628499448299408,0.3660077750682831,293.1241760253906,297.1499938964844,293.1499938964844,0.0041447659023106,-1557.904541015625,296.7009582519531,0.4961001276969909,0.050000000745058,0.2316718846559524,291.1397705078125,291.1499938964844,257.45635986328125,256.4782409667969,279.1311950683594,293.1243896484375,291.1383361816406,1.0,0.2678857445716858,0.6259899139404297,0.6259899139404297,1.0,1.0,-1.2665868997573853,0.4972358644008636,0.7693509459495544,0.1955344527959823,0.0,0.0,0.6925289630889893,47.239688873291016,55.0,-17.7292423248291,-15288.3203125,217.1522827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99951171875,308.6018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.263671875,18000.0,0.0,0.0,0.3465652167797088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8309068083763123,0.8309150338172913,-8.255320608441252e-06,0.0,0.0003517196455504,0.0,0.0,83.01619720458984,0.0,0.0,0.0,0.4987156689167022,4.0,0.0,1.0
497100,293.1138610839844,297.1499938964844,293.1499938964844,0.1455451995134353,-3097.369140625,304.1458740234375,0.825269341468811,0.2178699374198913,0.1969003081321716,292.7315673828125,297.1499938964844,293.1499938964844,0.0108740031719207,-679.0556030273438,302.6034545898437,0.4947133660316467,0.050000000745058,0.0488629788160324,293.0966491699219,297.1499938964844,293.1499938964844,0.2199164032936096,-3347.692626953125,304.1434936523437,0.9218690395355223,0.3037149906158447,0.2128527909517288,293.0790710449219,297.1499938964844,293.1499938964844,0.3005119264125824,-5803.66162109375,304.1409912109375,0.9990000128746032,0.4632729887962341,0.3690846264362335,293.122314453125,297.1499938964844,293.1499938964844,0.0041556716896593,-1562.239013671875,296.7060241699219,0.4947133660316467,0.050000000745058,0.2317849248647689,291.132080078125,291.1499938964844,257.4319763183594,256.4560852050781,279.1301574707031,293.1225280761719,291.1305847167969,1.0,0.269349992275238,0.6249195337295532,0.6249195337295532,1.0,1.0,-1.2715227603912354,0.4988287687301636,0.7726940512657166,0.1961208581924438,0.0,0.0,0.6944930553436279,47.918067932128906,55.0,-19.80608940124512,-15337.310546875,220.37127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,308.5989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.09765625,18000.0,0.0,0.0,0.346925675868988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8340838551521301,0.8340921401977539,-8.281751433969475e-06,0.0,0.0003520854515954,0.0,0.0,83.6937255859375,0.0,0.0,0.0,0.5000531077384949,4.0,0.0,1.0
497160,293.1139221191406,297.1499938964844,293.1499938964844,0.1460373103618621,-3105.9013671875,304.145751953125,0.8234176635742188,0.2183140963315963,0.1973246783018112,292.7287902832031,297.1499938964844,293.1499938964844,0.0110383657738566,-684.5943603515625,302.68267822265625,0.4931683838367462,0.050000000745058,0.0488901361823082,293.0968017578125,297.1499938964844,293.1499938964844,0.2206839174032211,-3357.107421875,304.1432800292969,0.9193182587623596,0.304358422756195,0.2133247852325439,293.0835266113281,297.1499938964844,293.1499938964844,0.3040662109851837,-5859.72216796875,304.1361694335937,0.9990000128746032,0.4632965624332428,0.3725602924823761,293.1205444335937,297.1499938964844,293.1499938964844,0.0041670883074402,-1566.7696533203125,296.71112060546875,0.4931683838367462,0.050000000745058,0.231913760304451,291.1241455078125,291.1499938964844,257.4071960449219,256.4336242675781,279.12921142578125,293.1207275390625,291.1226501464844,1.0,0.2709811925888061,0.6238073110580444,0.6238073110580444,1.0,1.0,-1.2769577503204346,0.5006081461906433,0.7763495445251465,0.1967907398939132,0.0,0.0,0.6970128417015076,48.68869400024414,58.0,-21.07781410217285,-15392.8935546875,223.9924774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814453125,308.593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.50390625,18000.0,0.0,0.0,0.3473754823207855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8385026454925537,0.8385109305381775,-8.320844244735781e-06,0.0,0.0003525419451761,0.0,0.0,84.65937042236328,0.0,0.0,0.0,0.5019275546073914,4.0,0.0,1.0
497220,293.1140441894531,297.1499938964844,293.1499938964844,0.1470315903425216,-3123.1083984375,304.1455078125,0.8191040754318237,0.2192013710737228,0.1981797069311142,292.7232360839844,297.1499938964844,293.1499938964844,0.0113837616518139,-695.9031982421875,302.8427429199219,0.4897019863128662,0.050000000745058,0.0489532425999641,293.0971984863281,297.1499938964844,293.1499938964844,0.2222121357917785,-3375.808349609375,304.1429748535156,0.913447082042694,0.3056256175041199,0.2142566442489624,293.0975341796875,297.1499938964844,293.1499938964844,0.3122777640819549,-5987.96142578125,304.12713623046875,0.9990000128746032,0.4621549844741821,0.3805130422115326,293.1170959472656,297.1499938964844,293.1499938964844,0.0041912202723324,-1576.296630859375,296.7218322753906,0.4897019863128662,0.050000000745058,0.2322131097316742,291.1082458496094,291.1499938964844,257.35662841796875,256.3878173828125,279.1275329589844,293.1172790527344,291.1067810058594,1.0,0.2746658027172088,0.6214756965637207,0.6214756965637207,1.0,1.0,-1.2890832424163818,0.5046305656433105,0.7844526171684265,0.1983304023742675,0.0,0.0,0.703650712966919,50.47283554077149,61.0,-21.88081932067871,-15520.7353515625,232.3115692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93365478515625,308.5737609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17863.748046875,18000.0,0.0,0.0,0.3486149311065674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8509721159934998,0.8509805798530579,-8.437294127361383e-06,0.0,0.0003537998127285,0.0,0.0,87.4678726196289,0.0,0.0,0.0,0.5072636008262634,4.0,0.0,1.0
497280,293.1140441894531,297.1499938964844,293.1499938964844,0.1470315903425216,-3123.1083984375,304.1455078125,0.8191040754318237,0.2192013710737228,0.1981797069311142,292.7232360839844,297.1499938964844,293.1499938964844,0.0113837616518139,-695.9031982421875,302.8427429199219,0.4897019863128662,0.050000000745058,0.0489532425999641,293.0971984863281,297.1499938964844,293.1499938964844,0.2222121357917785,-3375.808349609375,304.1429748535156,0.913447082042694,0.3056256175041199,0.2142566442489624,293.0975341796875,297.1499938964844,293.1499938964844,0.3122777640819549,-5987.96142578125,304.12713623046875,0.9990000128746032,0.4621549844741821,0.3805130422115326,293.1170959472656,297.1499938964844,293.1499938964844,0.0041912202723324,-1576.296630859375,296.7218322753906,0.4897019863128662,0.050000000745058,0.2322131097316742,291.1082458496094,291.1499938964844,257.35662841796875,256.3878173828125,279.1275329589844,293.1172790527344,291.1067810058594,1.0,0.2746658027172088,0.6214756965637207,0.6214756965637207,1.0,1.0,-1.2890832424163818,0.5046305656433105,0.7844526171684265,0.1983304023742675,0.0,0.0,0.703650712966919,50.47283554077149,61.0,-21.88081932067871,-15520.7353515625,232.3115692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93365478515625,308.5737609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17863.748046875,18000.0,0.0,0.0,0.3486149311065674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8509721159934998,0.8509805798530579,-8.437294127361383e-06,0.0,0.0003537998127285,0.0,0.0,87.4678726196289,0.0,0.0,0.0,0.5072636008262634,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.1480322182178497,-3140.375244140625,304.14532470703125,0.814167320728302,0.2200904190540313,0.1990450322628021,292.7181091308594,297.1499938964844,293.1499938964844,0.0117498030886054,-707.4061889648438,303.0039978027344,0.4858428537845611,0.050000000745058,0.0490263886749744,293.0975646972656,297.1499938964844,293.1499938964844,0.2237368822097778,-3394.408203125,304.14276123046875,0.9070261120796204,0.3068882524967193,0.215188518166542,293.1174621582031,297.1499938964844,293.1499938964844,0.3216913640499115,-6133.240234375,304.1191101074219,0.9990000128746032,0.4594503939151764,0.3895279467105865,293.11383056640625,297.1499938964844,293.1499938964844,0.0042169163934886,-1586.34423828125,296.73370361328125,0.4858428537845611,0.050000000745058,0.2325600832700729,291.0929260253906,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.114013671875,291.0915832519531,1.0,0.2788060009479522,0.6190269589424133,0.6190269589424133,1.0,1.0,-1.3025654554367063,0.509145200252533,0.7934202551841736,0.2000702619552612,0.0,0.0,0.7122951149940491,52.53414916992188,64.0,-21.23444938659668,-15666.7021484375,241.8957672119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563232421875,308.54168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17815.1875,18000.0,0.0,0.0,0.3504011631011963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8680455088615417,0.8680540919303894,-8.604536560596898e-06,0.0,0.00035561263212,0.0,0.0,91.4642105102539,0.0,0.0,0.0,0.5146426558494568,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.1480322182178497,-3140.375244140625,304.14532470703125,0.814167320728302,0.2200904190540313,0.1990450322628021,292.7181091308594,297.1499938964844,293.1499938964844,0.0117498030886054,-707.4061889648438,303.0039978027344,0.4858428537845611,0.050000000745058,0.0490263886749744,293.0975646972656,297.1499938964844,293.1499938964844,0.2237368822097778,-3394.408203125,304.14276123046875,0.9070261120796204,0.3068882524967193,0.215188518166542,293.1174621582031,297.1499938964844,293.1499938964844,0.3216913640499115,-6133.240234375,304.1191101074219,0.9990000128746032,0.4594503939151764,0.3895279467105865,293.11383056640625,297.1499938964844,293.1499938964844,0.0042169163934886,-1586.34423828125,296.73370361328125,0.4858428537845611,0.050000000745058,0.2325600832700729,291.0929260253906,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.114013671875,291.0915832519531,1.0,0.2788060009479522,0.6190269589424133,0.6190269589424133,1.0,1.0,-1.3025654554367063,0.509145200252533,0.7934202551841736,0.2000702619552612,0.0,0.0,0.7122951149940491,52.53414916992188,64.0,-21.23444938659668,-15666.7021484375,241.8957672119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563232421875,308.54168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17815.1875,18000.0,0.0,0.0,0.3504011631011963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8680455088615417,0.8680540919303894,-8.604536560596898e-06,0.0,0.00035561263212,0.0,0.0,91.4642105102539,0.0,0.0,0.0,0.5146426558494568,4.0,0.0,1.0
497460,293.1142272949219,297.1499938964844,293.1499938964844,0.1490330845117569,-3157.59228515625,304.1452331542969,0.8087553381919861,0.2209838330745697,0.199921578168869,292.71392822265625,297.1499938964844,293.1499938964844,0.012133615091443,-718.95751953125,303.1648864746094,0.4816528558731079,0.050000000745058,0.0491078607738018,293.0978698730469,297.1499938964844,293.1499938964844,0.2252570837736129,-3412.89453125,304.14263916015625,0.9005554914474487,0.3081541061401367,0.2161284834146499,293.1424560546875,297.1499938964844,293.1499938964844,0.3320324718952179,-6291.06591796875,304.1122131347656,0.9990000128746032,0.4552171528339386,0.3993289768695831,293.1105651855469,297.1499938964844,293.1499938964844,0.0042442083358764,-1596.8907470703125,296.7473449707031,0.4816528558731079,0.050000000745058,0.2329465448856353,291.0787353515625,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1107482910156,291.0775451660156,1.0,0.2832911312580108,0.6164872646331787,0.6164872646331787,1.0,1.0,-1.3170722723007202,0.5140197277069092,0.8030524849891663,0.2019407302141189,0.0,0.0,0.7227640151977539,54.824493408203125,52.0,-19.76548767089844,-15826.763671875,252.56646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.753173828125,308.49853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17770.126953125,18000.0,0.0,0.0,0.352809190750122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8893274664878845,0.8893362879753113,-8.821459232422058e-06,0.0,0.0003580564807634,0.0,0.0,96.66363525390624,0.0,0.0,0.0,0.523930549621582,4.0,0.0,1.0
497520,293.1142272949219,297.1499938964844,293.1499938964844,0.1490330845117569,-3157.59228515625,304.1452331542969,0.8087553381919861,0.2209838330745697,0.199921578168869,292.71392822265625,297.1499938964844,293.1499938964844,0.012133615091443,-718.95751953125,303.1648864746094,0.4816528558731079,0.050000000745058,0.0491078607738018,293.0978698730469,297.1499938964844,293.1499938964844,0.2252570837736129,-3412.89453125,304.14263916015625,0.9005554914474487,0.3081541061401367,0.2161284834146499,293.1424560546875,297.1499938964844,293.1499938964844,0.3320324718952179,-6291.06591796875,304.1122131347656,0.9990000128746032,0.4552171528339386,0.3993289768695831,293.1105651855469,297.1499938964844,293.1499938964844,0.0042442083358764,-1596.8907470703125,296.7473449707031,0.4816528558731079,0.050000000745058,0.2329465448856353,291.0787353515625,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1107482910156,291.0775451660156,1.0,0.2832911312580108,0.6164872646331787,0.6164872646331787,1.0,1.0,-1.3170722723007202,0.5140197277069092,0.8030524849891663,0.2019407302141189,0.0,0.0,0.7227640151977539,54.824493408203125,52.0,-19.76548767089844,-15826.763671875,252.56646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.753173828125,308.49853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17770.126953125,18000.0,0.0,0.0,0.352809190750122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8893274664878845,0.8893362879753113,-8.821459232422058e-06,0.0,0.0003580564807634,0.0,0.0,96.66363525390624,0.0,0.0,0.0,0.523930549621582,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.1497554332017898,-3169.673095703125,304.1456298828125,0.8114285469055176,0.2219354063272476,0.2007372975349426,292.71063232421875,297.1499938964844,293.1499938964844,0.0124742202460765,-728.0484619140625,303.32623291015625,0.4826713800430298,0.050000000745058,0.0490879118442535,293.097900390625,297.1499938964844,293.1499938964844,0.2263738214969635,-3426.1123046875,304.1432800292969,0.903679132461548,0.3094691336154938,0.2170168757438659,293.1619567871094,297.1499938964844,293.1499938964844,0.3304077684879303,-6259.8310546875,304.1281433105469,0.9990000128746032,0.451415091753006,0.3969567120075226,293.10699462890625,297.1499938964844,293.1499938964844,0.0042629078961908,-1603.269287109375,296.7722473144531,0.4826713800430298,0.050000000745058,0.2328519225120544,291.08087158203125,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1072082519531,291.08319091796875,1.0,0.2820367217063904,0.6146389842033386,0.6146389842033386,1.0,1.0,-1.316143274307251,0.5126314163208008,0.803511917591095,0.2006918787956237,0.0,0.0,0.7323110699653625,54.30413436889648,40.0,8.874013900756836,-15879.7421875,251.039291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64727783203125,308.4862365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17766.001953125,18000.0,0.0,0.0,0.355676531791687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124785661697388,0.9124876260757446,-9.073832188732922e-06,0.0,0.0003609664563555,0.0,0.0,102.65015411376952,0.0,0.0,0.0,0.5340815782546997,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.1497554332017898,-3169.673095703125,304.1456298828125,0.8114285469055176,0.2219354063272476,0.2007372975349426,292.71063232421875,297.1499938964844,293.1499938964844,0.0124742202460765,-728.0484619140625,303.32623291015625,0.4826713800430298,0.050000000745058,0.0490879118442535,293.097900390625,297.1499938964844,293.1499938964844,0.2263738214969635,-3426.1123046875,304.1432800292969,0.903679132461548,0.3094691336154938,0.2170168757438659,293.1619567871094,297.1499938964844,293.1499938964844,0.3304077684879303,-6259.8310546875,304.1281433105469,0.9990000128746032,0.451415091753006,0.3969567120075226,293.10699462890625,297.1499938964844,293.1499938964844,0.0042629078961908,-1603.269287109375,296.7722473144531,0.4826713800430298,0.050000000745058,0.2328519225120544,291.08087158203125,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1072082519531,291.08319091796875,1.0,0.2820367217063904,0.6146389842033386,0.6146389842033386,1.0,1.0,-1.316143274307251,0.5126314163208008,0.803511917591095,0.2006918787956237,0.0,0.0,0.7323110699653625,54.30413436889648,40.0,8.874013900756836,-15879.7421875,251.039291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64727783203125,308.4862365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17766.001953125,18000.0,0.0,0.0,0.355676531791687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124785661697388,0.9124876260757446,-9.073832188732922e-06,0.0,0.0003609664563555,0.0,0.0,102.65015411376952,0.0,0.0,0.0,0.5340815782546997,4.0,0.0,1.0
497700,293.11376953125,297.1499938964844,293.1499938964844,0.1499159187078476,-3172.017333984375,304.1461486816406,0.8155596256256104,0.222435861825943,0.20113605260849,292.7088623046875,297.1499938964844,293.1499938964844,0.0126203531399369,-731.2857666015625,303.4084777832031,0.4849930107593536,0.050000000745058,0.0490427277982234,293.0978088378906,297.1499938964844,293.1499938964844,0.2266250401735305,-3428.74658203125,304.14404296875,0.908791959285736,0.3101449608802795,0.2174499481916427,293.1629943847656,297.1499938964844,293.1499938964844,0.3249849379062652,-6172.79345703125,304.1419982910156,0.9990000128746032,0.4510524272918701,0.3915212154388428,293.10516357421875,297.1499938964844,293.1499938964844,0.0042665251530706,-1603.5250244140625,296.7937316894531,0.4849930107593536,0.050000000745058,0.2326375991106033,291.09698486328125,291.1499938964844,257.1703186035156,256.2194519042969,279.13262939453125,293.1053771972656,291.1006774902344,1.0,0.2797183990478515,0.6139969825744629,0.6139969825744629,1.0,1.0,-1.3103084564208984,0.5098180174827576,0.8004904389381409,0.1989681124687194,0.0,0.0,0.7342672944068909,53.066017150878906,40.0,29.709211349487305,-15857.5234375,246.0254669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6112976074219,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17820.771484375,18000.0,0.0,0.0,0.3570802509784698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9205490946769714,0.9205582737922668,-9.176052117254583e-06,0.0,0.0003623910597525,0.0,0.0,104.90573120117188,0.0,0.0,0.0,0.5376687049865723,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.149988904595375,-3172.766845703125,304.1466979980469,0.8212369680404663,0.2229506224393844,0.201530709862709,292.7066650390625,297.1499938964844,293.1499938964844,0.0127575788646936,-733.9776611328125,303.49237060546875,0.488310843706131,0.050000000745058,0.0489792190492153,293.0976867675781,297.1499938964844,293.1499938964844,0.2267397195100784,-3429.640625,304.1449279785156,0.9163281321525574,0.3108310103416443,0.2178768962621688,293.1571960449219,297.1499938964844,293.1499938964844,0.317049503326416,-6046.98486328125,304.15789794921875,0.9990000128746032,0.4520192444324493,0.3837496936321258,293.1033630371094,297.1499938964844,293.1499938964844,0.0042673861607909,-1602.4224853515625,296.819091796875,0.488310843706131,0.050000000745058,0.2323363274335861,291.1195068359375,291.1499938964844,257.1427307128906,256.19451904296875,279.1358337402344,293.10357666015625,291.124267578125,1.0,0.2764272391796112,0.6135292053222656,0.6135292053222656,1.0,1.0,-1.3015304803848269,0.5058575868606567,0.7956728339195251,0.1966666430234909,0.0,0.0,0.7340713739395142,51.31758117675781,43.0,48.656192779541016,-15803.9169921875,238.81057739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946350097656,308.508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.05859375,18000.0,0.0,0.0,0.3583445250988006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9246225953102112,0.9246318340301514,-9.239400242222471e-06,0.0,0.000363674131222,0.0,0.0,106.1533432006836,0.0,0.0,0.0,0.539522647857666,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1501982808113098,-3175.451904296875,304.1474304199219,0.8281823992729187,0.2239694893360138,0.2023821026086807,292.7008361816406,297.1499938964844,293.1499938964844,0.0130758685991168,-740.5061645507812,303.664306640625,0.4920600354671478,0.050000000745058,0.0489098988473415,293.0975341796875,297.1499938964844,293.1499938964844,0.2270274460315704,-3432.2841796875,304.1460876464844,0.925936996936798,0.3121874630451202,0.2187733501195907,293.1337280273437,297.1499938964844,293.1499938964844,0.3073899149894714,-5895.818359375,304.1708374023437,0.9990000128746032,0.4565834701061249,0.3750813603401184,293.0999755859375,297.1499938964844,293.1499938964844,0.0042724288068711,-1601.5155029296875,296.87017822265625,0.4920600354671478,0.050000000745058,0.2320075035095214,291.164794921875,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.10015869140625,291.1676940917969,1.0,0.2733627259731293,0.6123124957084656,0.6123124957084656,1.0,1.0,-1.292738437652588,0.501556932926178,0.7911815047264099,0.1938074231147766,0.0,0.0,0.7288171052932739,49.41798400878906,46.0,52.35812377929688,-15731.013671875,231.34657287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61883544921875,308.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18066.466796875,18000.0,0.0,0.0,0.3602965474128723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9200831055641174,0.9200923442840576,-9.226408110407648e-06,0.0,0.0003656551998574,0.0,0.0,105.24392700195312,0.0,0.0,0.0,0.5376927852630615,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1501982808113098,-3175.451904296875,304.1474304199219,0.8281823992729187,0.2239694893360138,0.2023821026086807,292.7008361816406,297.1499938964844,293.1499938964844,0.0130758685991168,-740.5061645507812,303.664306640625,0.4920600354671478,0.050000000745058,0.0489098988473415,293.0975341796875,297.1499938964844,293.1499938964844,0.2270274460315704,-3432.2841796875,304.1460876464844,0.925936996936798,0.3121874630451202,0.2187733501195907,293.1337280273437,297.1499938964844,293.1499938964844,0.3073899149894714,-5895.818359375,304.1708374023437,0.9990000128746032,0.4565834701061249,0.3750813603401184,293.0999755859375,297.1499938964844,293.1499938964844,0.0042724288068711,-1601.5155029296875,296.87017822265625,0.4920600354671478,0.050000000745058,0.2320075035095214,291.164794921875,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.10015869140625,291.1676940917969,1.0,0.2733627259731293,0.6123124957084656,0.6123124957084656,1.0,1.0,-1.292738437652588,0.501556932926178,0.7911815047264099,0.1938074231147766,0.0,0.0,0.7288171052932739,49.41798400878906,46.0,52.35812377929688,-15731.013671875,231.34657287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61883544921875,308.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18066.466796875,18000.0,0.0,0.0,0.3602965474128723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9200831055641174,0.9200923442840576,-9.226408110407648e-06,0.0,0.0003656551998574,0.0,0.0,105.24392700195312,0.0,0.0,0.0,0.5376927852630615,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.1507387906312942,-3184.2734375,304.1473693847656,0.8319630026817322,0.2249850034713745,0.2032633423805236,292.6940002441406,297.1499938964844,293.1499938964844,0.0134648857638239,-749.2059936523438,303.8391418457031,0.4937549829483032,0.050000000745058,0.0488796345889568,293.097412109375,297.1499938964844,293.1499938964844,0.2278016507625579,-3441.31982421875,304.1460876464844,0.9311845898628236,0.3135431110858917,0.2196933478116989,293.1092834472656,297.1499938964844,293.1499938964844,0.3028297126293182,-5826.3505859375,304.1712646484375,0.9990000128746032,0.4619536399841308,0.3712342381477356,293.0965881347656,297.1499938964844,293.1499938964844,0.0042864107526838,-1605.2059326171875,296.9085998535156,0.4937549829483032,0.050000000745058,0.2318639457225799,291.18585205078125,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0967712402344,291.1869812011719,1.0,0.2721321284770965,0.6108635067939758,0.6108635067939758,1.0,1.0,-1.2900716066360474,0.4997038543224334,0.7903677821159363,0.1922276467084884,0.0,0.0,0.7224166393280029,48.604736328125,49.0,31.02026557922364,-15691.037109375,228.5808563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949157714844,308.5642395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18133.263671875,18000.0,0.0,0.0,0.3615197241306305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907681405544281,0.9076904654502868,-9.10386643226957e-06,0.0,0.0003668965655378,0.0,0.0,102.0696792602539,0.0,0.0,0.0,0.5323271751403809,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.1507387906312942,-3184.2734375,304.1473693847656,0.8319630026817322,0.2249850034713745,0.2032633423805236,292.6940002441406,297.1499938964844,293.1499938964844,0.0134648857638239,-749.2059936523438,303.8391418457031,0.4937549829483032,0.050000000745058,0.0488796345889568,293.097412109375,297.1499938964844,293.1499938964844,0.2278016507625579,-3441.31982421875,304.1460876464844,0.9311845898628236,0.3135431110858917,0.2196933478116989,293.1092834472656,297.1499938964844,293.1499938964844,0.3028297126293182,-5826.3505859375,304.1712646484375,0.9990000128746032,0.4619536399841308,0.3712342381477356,293.0965881347656,297.1499938964844,293.1499938964844,0.0042864107526838,-1605.2059326171875,296.9085998535156,0.4937549829483032,0.050000000745058,0.2318639457225799,291.18585205078125,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0967712402344,291.1869812011719,1.0,0.2721321284770965,0.6108635067939758,0.6108635067939758,1.0,1.0,-1.2900716066360474,0.4997038543224334,0.7903677821159363,0.1922276467084884,0.0,0.0,0.7224166393280029,48.604736328125,49.0,31.02026557922364,-15691.037109375,228.5808563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949157714844,308.5642395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18133.263671875,18000.0,0.0,0.0,0.3615197241306305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907681405544281,0.9076904654502868,-9.10386643226957e-06,0.0,0.0003668965655378,0.0,0.0,102.0696792602539,0.0,0.0,0.0,0.5323271751403809,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.1515191197395324,-3197.476806640625,304.1469421386719,0.8333402872085571,0.2260020673274994,0.2041719853878021,292.6871643066406,297.1499938964844,293.1499938964844,0.0139124915003776,-759.3816528320312,304.0155944824219,0.4938952624797821,0.050000000745058,0.0488771572709083,293.0972595214844,297.1499938964844,293.1499938964844,0.2289324253797531,-3454.95361328125,304.1455078125,0.9330467581748962,0.3149047493934631,0.220637559890747,293.090576171875,297.1499938964844,293.1499938964844,0.302064836025238,-5817.0185546875,304.16534423828125,0.9990000128746032,0.4667969048023224,0.3709181845188141,293.093017578125,297.1499938964844,293.1499938964844,0.0043075755238533,-1612.40966796875,296.9393615722656,0.4938952624797821,0.050000000745058,0.231852188706398,291.1902160644531,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18994140625,1.0,0.2723777890205383,0.6091798543930054,0.6091798543930054,1.0,1.0,-1.2918974161148071,0.4996094107627868,0.7922880053520203,0.1915149539709091,0.0,0.0,0.7166069149971008,48.56511688232422,52.0,8.86888313293457,-15688.41796875,229.1644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7959899902344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18139.681640625,18000.0,0.0,0.0,0.3621293902397156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941114544868469,0.8941203951835632,-8.95684388524387e-06,0.0,0.0003675153129734,0.0,0.0,98.5579833984375,0.0,0.0,0.0,0.5263881087303162,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.1515191197395324,-3197.476806640625,304.1469421386719,0.8333402872085571,0.2260020673274994,0.2041719853878021,292.6871643066406,297.1499938964844,293.1499938964844,0.0139124915003776,-759.3816528320312,304.0155944824219,0.4938952624797821,0.050000000745058,0.0488771572709083,293.0972595214844,297.1499938964844,293.1499938964844,0.2289324253797531,-3454.95361328125,304.1455078125,0.9330467581748962,0.3149047493934631,0.220637559890747,293.090576171875,297.1499938964844,293.1499938964844,0.302064836025238,-5817.0185546875,304.16534423828125,0.9990000128746032,0.4667969048023224,0.3709181845188141,293.093017578125,297.1499938964844,293.1499938964844,0.0043075755238533,-1612.40966796875,296.9393615722656,0.4938952624797821,0.050000000745058,0.231852188706398,291.1902160644531,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18994140625,1.0,0.2723777890205383,0.6091798543930054,0.6091798543930054,1.0,1.0,-1.2918974161148071,0.4996094107627868,0.7922880053520203,0.1915149539709091,0.0,0.0,0.7166069149971008,48.56511688232422,52.0,8.86888313293457,-15688.41796875,229.1644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7959899902344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18139.681640625,18000.0,0.0,0.0,0.3621293902397156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941114544868469,0.8941203951835632,-8.95684388524387e-06,0.0,0.0003675153129734,0.0,0.0,98.5579833984375,0.0,0.0,0.0,0.5263881087303162,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.1524812281131744,-3213.95703125,304.1463623046875,0.8329788446426392,0.2270189523696899,0.2051002532243728,292.6806945800781,297.1499938964844,293.1499938964844,0.0143880192190408,-773.8040771484375,304.1479797363281,0.4958996772766113,0.0533226430416107,0.0497320890426635,293.0971069335937,297.1499938964844,293.1499938964844,0.2303366512060165,-3472.05029296875,304.1446533203125,0.932475447654724,0.3162697553634643,0.2215997278690338,293.0799560546875,297.1499938964844,293.1499938964844,0.3041182160377502,-5851.60107421875,304.1568298339844,0.9990000128746032,0.470473051071167,0.3731237351894378,293.0892333984375,297.1499938964844,293.1499938964844,0.004334500990808,-1622.3599853515625,296.9650573730469,0.4929194450378418,0.050000000745058,0.2319341599941253,291.18218994140625,291.1499938964844,256.91619873046875,255.99002075195312,279.1317749023437,293.0894470214844,291.18096923828125,1.0,0.2738147675991058,0.6072524189949036,0.6072524189949036,1.0,1.0,-1.2979347705841064,0.5011493563652039,0.7967854738235474,0.1915729939937591,0.0,0.0,0.712749719619751,49.09117889404297,55.0,-8.816781044006348,-15727.6025390625,232.55142211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973388671875,308.64288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.462890625,18000.0,0.0,0.0,0.3623232543468475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832945227622986,0.8833033442497253,-8.832581443130039e-06,0.0,0.0003677120548672,0.0,0.0,95.7537841796875,0.0,0.0,0.0,0.521628201007843,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.1524812281131744,-3213.95703125,304.1463623046875,0.8329788446426392,0.2270189523696899,0.2051002532243728,292.6806945800781,297.1499938964844,293.1499938964844,0.0143880192190408,-773.8040771484375,304.1479797363281,0.4958996772766113,0.0533226430416107,0.0497320890426635,293.0971069335937,297.1499938964844,293.1499938964844,0.2303366512060165,-3472.05029296875,304.1446533203125,0.932475447654724,0.3162697553634643,0.2215997278690338,293.0799560546875,297.1499938964844,293.1499938964844,0.3041182160377502,-5851.60107421875,304.1568298339844,0.9990000128746032,0.470473051071167,0.3731237351894378,293.0892333984375,297.1499938964844,293.1499938964844,0.004334500990808,-1622.3599853515625,296.9650573730469,0.4929194450378418,0.050000000745058,0.2319341599941253,291.18218994140625,291.1499938964844,256.91619873046875,255.99002075195312,279.1317749023437,293.0894470214844,291.18096923828125,1.0,0.2738147675991058,0.6072524189949036,0.6072524189949036,1.0,1.0,-1.2979347705841064,0.5011493563652039,0.7967854738235474,0.1915729939937591,0.0,0.0,0.712749719619751,49.09117889404297,55.0,-8.816781044006348,-15727.6025390625,232.55142211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973388671875,308.64288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.462890625,18000.0,0.0,0.0,0.3623232543468475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832945227622986,0.8833033442497253,-8.832581443130039e-06,0.0,0.0003677120548672,0.0,0.0,95.7537841796875,0.0,0.0,0.0,0.521628201007843,4.0,0.0,1.0
