time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1530359536409378,-3223.540283203125,304.14599609375,0.8332796096801758,0.2275228500366211,0.2055556178092956,292.6804504394531,297.1499938964844,293.1499938964844,0.017601354047656,-860.4384765625,304.1425170898437,0.5139766335487366,0.0593219697475433,0.0548881962895393,293.0970764160156,297.1499938964844,293.1499938964844,0.2311556339263916,-3482.086669921875,304.1441345214844,0.9328669905662536,0.3169479668140411,0.2220744639635086,293.0768127441406,297.1499938964844,293.1499938964844,0.3046932816505432,-5861.376953125,304.154541015625,0.9990000128746032,0.4719780087471008,0.3735191226005554,293.0873718261719,297.1499938964844,293.1499938964844,0.0043483721092343,-1627.830322265625,296.9752197265625,0.4927451908588409,0.050000000745058,0.2319487184286117,291.1725769042969,291.1499938964844,256.8873596191406,255.9640045166016,279.1295471191406,293.08758544921875,291.1700134277344,1.0,0.2750026285648346,0.6060618162155151,0.6060618162155151,1.0,1.0,-1.3057304620742798,0.5037967562675476,0.801933765411377,0.1925300806760788,0.0,0.0,0.7121691703796387,49.28839111328125,55.0,-21.88066673278809,-15786.3134765625,235.892318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,308.651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.060546875,18000.0,0.0,0.0,0.3623720705509186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8798733949661255,0.8798822164535522,-8.789076673565432e-06,0.0,0.0003677615604829,0.0,0.0,94.8431396484375,0.0,0.0,0.0,0.5201212763786316,4.0,0.0,1.0
498360,293.1117248535156,297.1499938964844,293.1499938964844,0.1536834686994552,-3234.802001953125,304.14556884765625,0.8331617712974548,0.2280327379703521,0.2060170620679855,292.6842956542969,297.1499938964844,293.1499938964844,0.0211024135351181,-943.85546875,304.1375427246094,0.5324044227600098,0.0645203664898872,0.0601545237004756,293.0970153808594,297.1499938964844,293.1499938964844,0.23211370408535,-3493.88916015625,304.1434631347656,0.9326711893081664,0.3176319003105163,0.2225537002086639,293.0743713378906,297.1499938964844,293.1499938964844,0.3060314357280731,-5883.22119140625,304.1512756347656,0.9990000128746032,0.4733821451663971,0.3745275735855102,293.08563232421875,297.1499938964844,293.1499938964844,0.0043641310185194,-1634.350341796875,296.9817199707031,0.4923020899295807,0.050000000745058,0.2319861948490142,291.1562805175781,291.1499938964844,256.8584899902344,255.9379119873047,279.1277160644531,293.0858154296875,291.15301513671875,1.0,0.2764601111412048,0.6048082709312439,0.6048082709312439,1.0,1.0,-1.314436435699463,0.506776750087738,0.8076596260070801,0.1936582624912262,0.0,0.0,0.7133578658103943,49.62371826171875,58.0,-34.69204330444336,-15858.640625,239.91851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,308.6568298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.0703125,18000.0,0.0,0.0,0.3624783158302307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8792204260826111,0.8792291879653931,-8.769891792326234e-06,0.0,0.0003678694192785,0.0,0.0,94.58316040039062,0.0,0.0,0.0,0.5198142528533936,4.0,0.0,1.0
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1550269573926925,-3258.0908203125,304.1448059082031,0.8314864039421082,0.2290621995925903,0.2069681733846664,292.6980895996094,297.1499938964844,293.1499938964844,0.0279613006860017,-1087.8087158203125,304.13037109375,0.5612995028495789,0.07352776825428,0.0691125467419624,293.0968322753906,297.1499938964844,293.1499938964844,0.2340960204601287,-3518.20458984375,304.1423645019531,0.9302522540092468,0.3190092444419861,0.2235339432954788,293.0736389160156,297.1499938964844,293.1499938964844,0.3108755648136139,-5960.42919921875,304.1427307128906,0.9990000128746032,0.4754644632339477,0.378697395324707,293.08282470703125,297.1499938964844,293.1499938964844,0.0043978909961879,-1648.240966796875,296.9930114746094,0.4904853701591491,0.050000000745058,0.2321427762508392,291.1219787597656,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0829467773437,291.1190795898437,1.0,0.2800197899341583,0.6022129058837891,0.6022129058837891,1.0,1.0,-1.3327006101608276,0.5130188465118408,0.819681704044342,0.1960179507732391,0.0,0.0,0.7194303870201111,50.74673461914063,61.0,-43.34561538696289,-16034.056640625,249.4595642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9796142578125,308.6601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17900.5234375,18000.0,0.0,0.0,0.3630413115024566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8872371912002563,0.8872460126876831,-8.828397767501883e-06,0.0,0.0003684407856781,0.0,0.0,96.37254333496094,0.0,0.0,0.0,0.5231947302818298,4.0,0.0,1.0
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1550269573926925,-3258.0908203125,304.1448059082031,0.8314864039421082,0.2290621995925903,0.2069681733846664,292.6980895996094,297.1499938964844,293.1499938964844,0.0279613006860017,-1087.8087158203125,304.13037109375,0.5612995028495789,0.07352776825428,0.0691125467419624,293.0968322753906,297.1499938964844,293.1499938964844,0.2340960204601287,-3518.20458984375,304.1423645019531,0.9302522540092468,0.3190092444419861,0.2235339432954788,293.0736389160156,297.1499938964844,293.1499938964844,0.3108755648136139,-5960.42919921875,304.1427307128906,0.9990000128746032,0.4754644632339477,0.378697395324707,293.08282470703125,297.1499938964844,293.1499938964844,0.0043978909961879,-1648.240966796875,296.9930114746094,0.4904853701591491,0.050000000745058,0.2321427762508392,291.1219787597656,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0829467773437,291.1190795898437,1.0,0.2800197899341583,0.6022129058837891,0.6022129058837891,1.0,1.0,-1.3327006101608276,0.5130188465118408,0.819681704044342,0.1960179507732391,0.0,0.0,0.7194303870201111,50.74673461914063,61.0,-43.34561538696289,-16034.056640625,249.4595642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9796142578125,308.6601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17900.5234375,18000.0,0.0,0.0,0.3630413115024566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8872371912002563,0.8872460126876831,-8.828397767501883e-06,0.0,0.0003684407856781,0.0,0.0,96.37254333496094,0.0,0.0,0.0,0.5231947302818298,4.0,0.0,1.0
498540,293.1111755371094,297.1499938964844,293.1499938964844,0.1563472896814346,-3280.829345703125,304.14434814453125,0.8284687995910645,0.2300916761159896,0.2079383134841919,292.7149963378906,297.1499938964844,293.1499938964844,0.0348737835884094,-1209.8812255859375,304.12554931640625,0.5824152827262878,0.0815551728010177,0.0769510567188263,293.0967102050781,297.1499938964844,293.1499938964844,0.236038252711296,-3541.85205078125,304.14166259765625,0.925934374332428,0.3203843832015991,0.2245278358459472,293.0796203613281,297.1499938964844,293.1499938964844,0.3177818357944488,-6068.65283203125,304.1336669921875,0.9990000128746032,0.476197600364685,0.3849501013755798,293.0809326171875,297.1499938964844,293.1499938964844,0.0044313068501651,-1661.7808837890625,297.0049743652344,0.4877957105636596,0.050000000745058,0.2323810905218124,291.0916442871094,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0810241699219,291.089111328125,1.0,0.284265398979187,0.5995392799377441,0.5995392799377441,1.0,1.0,-1.3522586822509766,0.5197224020957947,0.8325362205505371,0.1985723227262497,0.0,0.0,0.7292779088020325,52.33144378662109,64.0,-41.877628326416016,-16235.5732421875,260.80157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300537109375,308.64013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17802.970703125,18000.0,0.0,0.0,0.3642979562282562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9047091603279114,0.9047181606292723,-8.996459655463696e-06,0.0,0.0003697161155287,0.0,0.0,100.67759704589844,0.0,0.0,0.0,0.5307924747467041,4.0,0.0,1.0
498600,293.1111755371094,297.1499938964844,293.1499938964844,0.1563472896814346,-3280.829345703125,304.14434814453125,0.8284687995910645,0.2300916761159896,0.2079383134841919,292.7149963378906,297.1499938964844,293.1499938964844,0.0348737835884094,-1209.8812255859375,304.12554931640625,0.5824152827262878,0.0815551728010177,0.0769510567188263,293.0967102050781,297.1499938964844,293.1499938964844,0.236038252711296,-3541.85205078125,304.14166259765625,0.925934374332428,0.3203843832015991,0.2245278358459472,293.0796203613281,297.1499938964844,293.1499938964844,0.3177818357944488,-6068.65283203125,304.1336669921875,0.9990000128746032,0.476197600364685,0.3849501013755798,293.0809326171875,297.1499938964844,293.1499938964844,0.0044313068501651,-1661.7808837890625,297.0049743652344,0.4877957105636596,0.050000000745058,0.2323810905218124,291.0916442871094,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0810241699219,291.089111328125,1.0,0.284265398979187,0.5995392799377441,0.5995392799377441,1.0,1.0,-1.3522586822509766,0.5197224020957947,0.8325362205505371,0.1985723227262497,0.0,0.0,0.7292779088020325,52.33144378662109,64.0,-41.877628326416016,-16235.5732421875,260.80157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300537109375,308.64013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17802.970703125,18000.0,0.0,0.0,0.3642979562282562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9047091603279114,0.9047181606292723,-8.996459655463696e-06,0.0,0.0003697161155287,0.0,0.0,100.67759704589844,0.0,0.0,0.0,0.5307924747467041,4.0,0.0,1.0
498660,293.1109619140625,297.1499938964844,293.1499938964844,0.1576441973447799,-3303.04638671875,304.1440734863281,0.8245724439620972,0.2311181724071502,0.2089182436466217,292.7327880859375,297.1499938964844,293.1499938964844,0.041811753064394,-1328.48486328125,304.12225341796875,0.5982794165611267,0.0889698565006256,0.0841683894395828,293.0966186523437,297.1499938964844,293.1499938964844,0.237940177321434,-3564.873046875,304.14129638671875,0.92039692401886,0.3217527568340301,0.2255268692970276,293.0923156738281,297.1499938964844,293.1499938964844,0.326224148273468,-6199.224609375,304.12506103515625,0.9990000128746032,0.4754201471805572,0.3926773965358734,293.0798645019531,297.1499938964844,293.1499938964844,0.0044643119908869,-1674.9915771484375,297.0172424316406,0.4844985008239746,0.050000000745058,0.2326811105012893,291.064453125,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.07989501953125,291.062255859375,1.0,0.2890247106552124,0.5968244075775146,0.5968244075775146,1.0,1.0,-1.3729335069656372,0.5268306136131287,0.8461029529571533,0.2013043463230133,0.0,0.0,0.7425312995910645,54.26924896240234,67.0,-38.17294692993164,-16454.42578125,273.71148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8238525390625,308.5941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17718.490234375,18000.0,0.0,0.0,0.3664374053478241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9300554990768432,0.9300647377967834,-9.259752005164046e-06,0.0,0.0003718873776961,0.0,0.0,107.2891082763672,0.0,0.0,0.0,0.541977047920227,4.0,0.0,1.0
498720,293.1109619140625,297.1499938964844,293.1499938964844,0.1576441973447799,-3303.04638671875,304.1440734863281,0.8245724439620972,0.2311181724071502,0.2089182436466217,292.7327880859375,297.1499938964844,293.1499938964844,0.041811753064394,-1328.48486328125,304.12225341796875,0.5982794165611267,0.0889698565006256,0.0841683894395828,293.0966186523437,297.1499938964844,293.1499938964844,0.237940177321434,-3564.873046875,304.14129638671875,0.92039692401886,0.3217527568340301,0.2255268692970276,293.0923156738281,297.1499938964844,293.1499938964844,0.326224148273468,-6199.224609375,304.12506103515625,0.9990000128746032,0.4754201471805572,0.3926773965358734,293.0798645019531,297.1499938964844,293.1499938964844,0.0044643119908869,-1674.9915771484375,297.0172424316406,0.4844985008239746,0.050000000745058,0.2326811105012893,291.064453125,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.07989501953125,291.062255859375,1.0,0.2890247106552124,0.5968244075775146,0.5968244075775146,1.0,1.0,-1.3729335069656372,0.5268306136131287,0.8461029529571533,0.2013043463230133,0.0,0.0,0.7425312995910645,54.26924896240234,67.0,-38.17294692993164,-16454.42578125,273.71148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8238525390625,308.5941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17718.490234375,18000.0,0.0,0.0,0.3664374053478241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9300554990768432,0.9300647377967834,-9.259752005164046e-06,0.0,0.0003718873776961,0.0,0.0,107.2891082763672,0.0,0.0,0.0,0.541977047920227,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.15891794860363,-3324.7666015625,304.1439208984375,0.8200807571411133,0.2321421504020691,0.2099057137966156,292.75103759765625,297.1499938964844,293.1499938964844,0.048071201890707,-1436.8804931640625,304.1211242675781,0.6102539300918579,0.0958406254649162,0.0908744633197784,293.0965576171875,297.1499938964844,293.1499938964844,0.2398014068603515,-3587.290771484375,304.1410827636719,0.914141833782196,0.3231145143508911,0.226528912782669,293.1109619140625,297.1499938964844,293.1499938964844,0.3358603715896606,-6346.5283203125,304.1173400878906,0.9990000128746032,0.4731123149394989,0.4015001952648163,293.079345703125,297.1499938964844,293.1499938964844,0.0044970586895942,-1687.94189453125,297.02996826171875,0.4807139039039612,0.050000000745058,0.2330310344696045,291.0401306152344,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.079345703125,291.0381774902344,1.0,0.2941606640815735,0.5940966606140137,0.5940966606140137,1.0,1.0,-1.3943825960159302,0.534213662147522,0.860168993473053,0.2041555941104889,0.0,0.0,0.7588371634483337,56.49236679077149,70.0,-34.28760528564453,-16684.541015625,287.96563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6717224121094,308.52557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17644.60546875,18000.0,0.0,0.0,0.3695574700832367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9621466994285583,0.9621562957763672,-9.61178375291638e-06,0.0,0.0003750538744498,0.0,0.0,116.18370819091795,0.0,0.0,0.0,0.5563116073608398,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.15891794860363,-3324.7666015625,304.1439208984375,0.8200807571411133,0.2321421504020691,0.2099057137966156,292.75103759765625,297.1499938964844,293.1499938964844,0.048071201890707,-1436.8804931640625,304.1211242675781,0.6102539300918579,0.0958406254649162,0.0908744633197784,293.0965576171875,297.1499938964844,293.1499938964844,0.2398014068603515,-3587.290771484375,304.1410827636719,0.914141833782196,0.3231145143508911,0.226528912782669,293.1109619140625,297.1499938964844,293.1499938964844,0.3358603715896606,-6346.5283203125,304.1173400878906,0.9990000128746032,0.4731123149394989,0.4015001952648163,293.079345703125,297.1499938964844,293.1499938964844,0.0044970586895942,-1687.94189453125,297.02996826171875,0.4807139039039612,0.050000000745058,0.2330310344696045,291.0401306152344,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.079345703125,291.0381774902344,1.0,0.2941606640815735,0.5940966606140137,0.5940966606140137,1.0,1.0,-1.3943825960159302,0.534213662147522,0.860168993473053,0.2041555941104889,0.0,0.0,0.7588371634483337,56.49236679077149,70.0,-34.28760528564453,-16684.541015625,287.96563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6717224121094,308.52557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17644.60546875,18000.0,0.0,0.0,0.3695574700832367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9621466994285583,0.9621562957763672,-9.61178375291638e-06,0.0,0.0003750538744498,0.0,0.0,116.18370819091795,0.0,0.0,0.0,0.5563116073608398,4.0,0.0,1.0
498900,293.1107177734375,297.1499938964844,293.1499938964844,0.1595466136932373,-3335.453369140625,304.1438903808594,0.8176695704460144,0.2326532453298568,0.2104018330574035,292.7603454589844,297.1499938964844,293.1499938964844,0.0509969405829906,-1488.1148681640625,304.1210327148437,0.6150006055831909,0.0990657657384872,0.0940345972776413,293.0965576171875,297.1499938964844,293.1499938964844,0.2407174706459045,-3598.288818359375,304.1410522460937,0.910883605480194,0.3237931430339813,0.227030798792839,293.12225341796875,297.1499938964844,293.1499938964844,0.3410449624061584,-6425.130859375,304.1138610839844,0.9990000128746032,0.4713895916938782,0.406233936548233,293.0791931152344,297.1499938964844,293.1499938964844,0.0045134499669075,-1694.364501953125,297.03662109375,0.4786496758460998,0.050000000745058,0.2332220077514648,291.0289001464844,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,293.0792236328125,291.027099609375,1.0,0.2968337535858154,0.5927351117134094,0.5927351117134094,1.0,1.0,-1.4052858352661133,0.5379651188850403,0.8673206567764282,0.2056057751178741,0.0,0.0,0.7680395841598511,57.69484329223633,70.0,-32.453304290771484,-16802.34765625,295.53057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5826721191406,308.4847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17611.681640625,18000.0,0.0,0.0,0.3714940845966339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98037451505661,0.980384349822998,-9.819351362239104e-06,0.0,0.0003770192852243,0.0,0.0,121.4904327392578,0.0,0.0,0.0,0.5645248889923096,4.0,0.0,1.0
498960,293.11065673828125,297.1499938964844,293.1499938964844,0.1601697355508804,-3346.025390625,304.14385986328125,0.8151693344116211,0.2331637293100357,0.2108993083238601,292.769775390625,297.1499938964844,293.1499938964844,0.0537788085639476,-1537.2828369140625,304.1212463378906,0.6189888715744019,0.102146603167057,0.0970614477992057,293.0965576171875,297.1499938964844,293.1499938964844,0.2416237890720367,-3609.1484375,304.1410217285156,0.9076091051101683,0.3244703412055969,0.2275331318378448,293.1347045898437,297.1499938964844,293.1499938964844,0.3464356064796448,-6506.4189453125,304.1106262207031,0.9990000128746032,0.4692968130111694,0.4111426472663879,293.0791015625,297.1499938964844,293.1499938964844,0.004529905039817,-1700.77099609375,297.04351806640625,0.4764672219753265,0.050000000745058,0.2334224283695221,291.018310546875,291.1499938964844,256.5697326660156,255.67672729492188,279.12286376953125,293.0791015625,291.0166015625,1.0,0.2995600402355194,0.5913783311843872,0.5913783311843872,1.0,1.0,-1.416252613067627,0.5417349934577942,0.8745176792144775,0.207062155008316,0.0,0.0,0.7778898477554321,58.95044708251953,58.0,-30.686662673950195,-16921.373046875,303.3533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48748779296875,308.44091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17581.728515625,18000.0,0.0,0.0,0.3736768066883087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9998564720153807,0.9998664855957032,-1.0046846909972372e-05,0.0,0.0003792344650719,0.0,0.0,127.36780548095705,0.0,0.0,0.0,0.5733537077903748,4.0,0.0,1.0
499020,293.1102600097656,297.1499938964844,293.1499938964844,0.1611014455556869,-3361.4814453125,304.1443786621094,0.8179095387458801,0.2342374920845031,0.211823433637619,292.7883605957031,297.1499938964844,293.1499938964844,0.0587684735655784,-1626.5057373046875,304.12255859375,0.6312730312347412,0.1080085411667823,0.1026641502976417,293.0963134765625,297.1499938964844,293.1499938964844,0.2429845333099365,-3625.0791015625,304.14178466796875,0.9110715985298156,0.3258697390556335,0.2284791022539138,293.1521301269531,297.1499938964844,293.1499938964844,0.344861775636673,-6475.8095703125,304.12701416015625,0.9990000128746032,0.4661062955856323,0.4085988104343414,293.07891845703125,297.1499938964844,293.1499938964844,0.0045509324409067,-1708.199951171875,297.0666809082031,0.4776040911674499,0.050000000745058,0.2333177179098129,291.0141906738281,291.1499938964844,256.5128173828125,255.6250762939453,279.12860107421875,293.0806884765625,291.01580810546875,1.0,0.2991843521595001,0.5894908905029297,0.5894908905029297,1.0,1.0,-1.422055721282959,0.5429121255874634,0.8791435360908508,0.2070187777280807,0.0,0.0,0.7967637181282043,58.49117660522461,46.0,-0.987700879573822,-17044.607421875,304.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30352783203125,308.385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17566.171875,18000.0,0.0,0.0,0.3785459399223327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0402668714523315,1.0402774810791016,-1.054395852406742e-05,0.0,0.0003841760044451,0.0,0.0,140.318603515625,0.0,0.0,0.0,0.5917604565620422,4.0,0.0,1.0
499080,293.1102600097656,297.1499938964844,293.1499938964844,0.1611014455556869,-3361.4814453125,304.1443786621094,0.8179095387458801,0.2342374920845031,0.211823433637619,292.7883605957031,297.1499938964844,293.1499938964844,0.0587684735655784,-1626.5057373046875,304.12255859375,0.6312730312347412,0.1080085411667823,0.1026641502976417,293.0963134765625,297.1499938964844,293.1499938964844,0.2429845333099365,-3625.0791015625,304.14178466796875,0.9110715985298156,0.3258697390556335,0.2284791022539138,293.1521301269531,297.1499938964844,293.1499938964844,0.344861775636673,-6475.8095703125,304.12701416015625,0.9990000128746032,0.4661062955856323,0.4085988104343414,293.07891845703125,297.1499938964844,293.1499938964844,0.0045509324409067,-1708.199951171875,297.0666809082031,0.4776040911674499,0.050000000745058,0.2333177179098129,291.0141906738281,291.1499938964844,256.5128173828125,255.6250762939453,279.12860107421875,293.0806884765625,291.01580810546875,1.0,0.2991843521595001,0.5894908905029297,0.5894908905029297,1.0,1.0,-1.422055721282959,0.5429121255874634,0.8791435360908508,0.2070187777280807,0.0,0.0,0.7967637181282043,58.49117660522461,46.0,-0.987700879573822,-17044.607421875,304.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30352783203125,308.385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17566.171875,18000.0,0.0,0.0,0.3785459399223327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0402668714523315,1.0402774810791016,-1.054395852406742e-05,0.0,0.0003841760044451,0.0,0.0,140.318603515625,0.0,0.0,0.0,0.5917604565620422,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.1614808589220047,-3366.97216796875,304.1456298828125,0.8275555968284607,0.2353656142950058,0.2127152383327484,292.8048400878906,297.1499938964844,293.1499938964844,0.0632328018546104,-1707.3453369140625,304.124267578125,0.6485695242881775,0.1138234511017799,0.1080407500267028,293.095947265625,297.1499938964844,293.1499938964844,0.2435046583414077,-3630.35302734375,304.1436767578125,0.9241892099380492,0.3273068070411682,0.2293890714645385,293.1455383300781,297.1499938964844,293.1499938964844,0.3313025534152984,-6261.31884765625,304.1575012207031,0.9990000128746032,0.4673389792442322,0.3951943814754486,293.07879638671875,297.1499938964844,293.1499938964844,0.004555185791105,-1707.3721923828125,297.1100158691406,0.4834228754043579,0.050000000745058,0.232778713107109,291.0478515625,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0798034667969,291.052001953125,1.0,0.2944768071174621,0.5883367657661438,0.5883367657661438,1.0,1.0,-1.4139404296875,0.538702666759491,0.875237762928009,0.2043639123439788,0.0,0.0,0.8084471821784973,55.47239303588867,49.0,41.42454147338867,-17050.275390625,293.9626159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1800537109375,308.3755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17680.92578125,18000.0,0.0,0.0,0.3834405243396759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0715277194976809,1.0715386867523191,-1.0970794392051175e-05,0.0,0.0003891433880198,0.0,0.0,151.25086975097656,0.0,0.0,0.0,0.6061583757400513,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.1614808589220047,-3366.97216796875,304.1456298828125,0.8275555968284607,0.2353656142950058,0.2127152383327484,292.8048400878906,297.1499938964844,293.1499938964844,0.0632328018546104,-1707.3453369140625,304.124267578125,0.6485695242881775,0.1138234511017799,0.1080407500267028,293.095947265625,297.1499938964844,293.1499938964844,0.2435046583414077,-3630.35302734375,304.1436767578125,0.9241892099380492,0.3273068070411682,0.2293890714645385,293.1455383300781,297.1499938964844,293.1499938964844,0.3313025534152984,-6261.31884765625,304.1575012207031,0.9990000128746032,0.4673389792442322,0.3951943814754486,293.07879638671875,297.1499938964844,293.1499938964844,0.004555185791105,-1707.3721923828125,297.1100158691406,0.4834228754043579,0.050000000745058,0.232778713107109,291.0478515625,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0798034667969,291.052001953125,1.0,0.2944768071174621,0.5883367657661438,0.5883367657661438,1.0,1.0,-1.4139404296875,0.538702666759491,0.875237762928009,0.2043639123439788,0.0,0.0,0.8084471821784973,55.47239303588867,49.0,41.42454147338867,-17050.275390625,293.9626159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1800537109375,308.3755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17680.92578125,18000.0,0.0,0.0,0.3834405243396759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0715277194976809,1.0715386867523191,-1.0970794392051175e-05,0.0,0.0003891433880198,0.0,0.0,151.25086975097656,0.0,0.0,0.0,0.6061583757400513,4.0,0.0,1.0
499260,293.10919189453125,297.1499938964844,293.1499938964844,0.1617457419633865,-3370.44091796875,304.1466369628906,0.8345596790313721,0.2364818006753921,0.2136537581682205,292.8189392089844,297.1499938964844,293.1499938964844,0.0676102861762046,-1787.9195556640625,304.1255187988281,0.6646189093589783,0.1197080984711647,0.1135201677680015,293.095703125,297.1499938964844,293.1499938964844,0.2438129782676696,-3633.075927734375,304.1452331542969,0.9338696599006652,0.3287229239940643,0.2303267866373062,293.12115478515625,297.1499938964844,293.1499938964844,0.3212913870811462,-6105.92041015625,304.171142578125,0.9990000128746032,0.4723831415176391,0.3863281607627868,293.078857421875,297.1499938964844,293.1499938964844,0.0045585539191961,-1705.6279296875,297.1591186523437,0.4872051179409027,0.050000000745058,0.2324320971965789,291.0933837890625,291.1499938964844,256.40069580078125,255.52325439453125,279.1366271972656,293.078857421875,291.0964660644531,1.0,0.2923116981983185,0.5870980620384216,0.5870980620384216,1.0,1.0,-1.4117034673690796,0.5369669795036316,0.874736487865448,0.2028699219226837,0.0,0.0,0.8127826452255249,53.57862091064453,52.0,53.14106750488281,-17077.7265625,288.4437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1374816894531,308.38525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.830078125,18000.0,0.0,0.0,0.3878531157970428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0879210233688354,1.0879322290420532,-1.122147386922734e-05,0.0,0.0003936215944122,0.0,0.0,157.43601989746094,0.0,0.0,0.0,0.6138334274291992,4.0,0.0,1.0
499320,293.10919189453125,297.1499938964844,293.1499938964844,0.1617457419633865,-3370.44091796875,304.1466369628906,0.8345596790313721,0.2364818006753921,0.2136537581682205,292.8189392089844,297.1499938964844,293.1499938964844,0.0676102861762046,-1787.9195556640625,304.1255187988281,0.6646189093589783,0.1197080984711647,0.1135201677680015,293.095703125,297.1499938964844,293.1499938964844,0.2438129782676696,-3633.075927734375,304.1452331542969,0.9338696599006652,0.3287229239940643,0.2303267866373062,293.12115478515625,297.1499938964844,293.1499938964844,0.3212913870811462,-6105.92041015625,304.171142578125,0.9990000128746032,0.4723831415176391,0.3863281607627868,293.078857421875,297.1499938964844,293.1499938964844,0.0045585539191961,-1705.6279296875,297.1591186523437,0.4872051179409027,0.050000000745058,0.2324320971965789,291.0933837890625,291.1499938964844,256.40069580078125,255.52325439453125,279.1366271972656,293.078857421875,291.0964660644531,1.0,0.2923116981983185,0.5870980620384216,0.5870980620384216,1.0,1.0,-1.4117034673690796,0.5369669795036316,0.874736487865448,0.2028699219226837,0.0,0.0,0.8127826452255249,53.57862091064453,52.0,53.14106750488281,-17077.7265625,288.4437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1374816894531,308.38525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.830078125,18000.0,0.0,0.0,0.3878531157970428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0879210233688354,1.0879322290420532,-1.122147386922734e-05,0.0,0.0003936215944122,0.0,0.0,157.43601989746094,0.0,0.0,0.0,0.6138334274291992,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.1622456610202789,-3378.24072265625,304.1469116210937,0.8384881019592285,0.2375800907611847,0.2146094441413879,292.831787109375,297.1499938964844,293.1499938964844,0.0719999298453331,-1870.3157958984373,304.1263732910156,0.6782249808311462,0.1254916191101074,0.1190027371048927,293.0955810546875,297.1499938964844,293.1499938964844,0.2444636970758438,-3640.299560546875,304.1457214355469,0.9391659498214722,0.3301238119602203,0.2312782555818557,293.0958557128906,297.1499938964844,293.1499938964844,0.3162326514720917,-6029.28759765625,304.1723022460937,0.9990000128746032,0.478244811296463,0.3822784721851349,293.0790710449219,297.1499938964844,293.1499938964844,0.0045687276870012,-1707.3179931640625,297.19873046875,0.488939106464386,0.050000000745058,0.2322762161493301,291.1221923828125,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0790405273437,291.12408447265625,1.0,0.2919539213180542,0.5856874585151672,0.5856874585151672,1.0,1.0,-1.4155235290527344,0.5376412272453308,0.8778823018074036,0.2026388645172119,0.0,0.0,0.8144223690032959,52.80894088745117,55.0,40.62784957885742,-17141.03515625,288.2401428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14947509765625,308.4083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.388671875,18000.0,0.0,0.0,0.39177206158638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0950497388839722,1.0950610637664795,-1.1336453098920174e-05,0.0,0.0003975988365709,0.0,0.0,160.2279815673828,0.0,0.0,0.0,0.6172196269035339,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.1622456610202789,-3378.24072265625,304.1469116210937,0.8384881019592285,0.2375800907611847,0.2146094441413879,292.831787109375,297.1499938964844,293.1499938964844,0.0719999298453331,-1870.3157958984373,304.1263732910156,0.6782249808311462,0.1254916191101074,0.1190027371048927,293.0955810546875,297.1499938964844,293.1499938964844,0.2444636970758438,-3640.299560546875,304.1457214355469,0.9391659498214722,0.3301238119602203,0.2312782555818557,293.0958557128906,297.1499938964844,293.1499938964844,0.3162326514720917,-6029.28759765625,304.1723022460937,0.9990000128746032,0.478244811296463,0.3822784721851349,293.0790710449219,297.1499938964844,293.1499938964844,0.0045687276870012,-1707.3179931640625,297.19873046875,0.488939106464386,0.050000000745058,0.2322762161493301,291.1221923828125,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0790405273437,291.12408447265625,1.0,0.2919539213180542,0.5856874585151672,0.5856874585151672,1.0,1.0,-1.4155235290527344,0.5376412272453308,0.8778823018074036,0.2026388645172119,0.0,0.0,0.8144223690032959,52.80894088745117,55.0,40.62784957885742,-17141.03515625,288.2401428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14947509765625,308.4083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.388671875,18000.0,0.0,0.0,0.39177206158638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0950497388839722,1.0950610637664795,-1.1336453098920174e-05,0.0,0.0003975988365709,0.0,0.0,160.2279815673828,0.0,0.0,0.0,0.6172196269035339,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.1625705063343048,-3383.5009765625,304.1468811035156,0.8395178914070129,0.2381246089935302,0.2150936871767044,292.8381652832031,297.1499938964844,293.1499938964844,0.0741350054740905,-1910.893798828125,304.12677001953125,0.6839815378189087,0.1282689124345779,0.1216653734445571,293.0955505371094,297.1499938964844,293.1499938964844,0.2449000179767608,-3645.34130859375,304.14569091796875,0.94050794839859,0.3308213353157043,0.2317600846290588,293.0850830078125,297.1499938964844,293.1499938964844,0.3151748776435852,-6014.1552734375,304.170166015625,0.9990000128746032,0.4810498654842376,0.3816482722759247,293.0791015625,297.1499938964844,293.1499938964844,0.0045760599896311,-1709.2640380859375,297.2158508300781,0.4892098903656006,0.050000000745058,0.2322520166635513,291.1314697265625,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,293.0791015625,291.1328125,1.0,0.2923362255096435,0.5849130749702454,0.5849130749702454,1.0,1.0,-1.4190930128097534,0.5386241674423218,0.8804687857627869,0.2028406411409378,0.0,0.0,0.8147091269493103,52.73976135253906,55.0,32.19224166870117,-17184.505859375,289.6163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16900634765625,308.4241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17956.466796875,18000.0,0.0,0.0,0.393559068441391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096704363822937,1.0967156887054443,-1.1364597412466536e-05,0.0,0.0003994124417658,0.0,0.0,160.8943634033203,0.0,0.0,0.0,0.6180134415626526,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1629431992769241,-3389.62353515625,304.1467590332031,0.8399935364723206,0.2386660575866699,0.2155813425779342,292.8446044921875,297.1499938964844,293.1499938964844,0.076212853193283,-1950.66796875,304.1272277832031,0.6890078783035278,0.1309516280889511,0.1242492273449897,293.09552001953125,297.1499938964844,293.1499938964844,0.2454081177711486,-3651.296875,304.14556884765625,0.9410918951034546,0.3315170109272003,0.23224538564682,293.0762023925781,297.1499938964844,293.1499938964844,0.3149933516979217,-6012.70556640625,304.16680908203125,0.9990000128746032,0.4836188554763794,0.3818260133266449,293.0791015625,297.1499938964844,293.1499938964844,0.0045848097652196,-1711.904052734375,297.2313842773437,0.4891333281993866,0.050000000745058,0.2322586476802826,291.13751220703125,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,293.0791015625,291.1383056640625,1.0,0.2930365204811096,0.5840955376625061,0.5840955376625061,1.0,1.0,-1.4235832691192627,0.539960503578186,0.8836227655410767,0.2032124400138855,0.0,0.0,0.8149173259735107,52.8514289855957,58.0,23.52419853210449,-17235.06640625,291.8362121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19415283203125,308.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3359375,18000.0,0.0,0.0,0.3952446579933166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0976905822753906,1.097701907157898,-1.1381554941181092e-05,0.0,0.0004011230776086,0.0,0.0,161.29408264160156,0.0,0.0,0.0,0.618492066860199,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.163813903927803,-3404.107421875,304.1463928222656,0.8395214080810547,0.2397393882274627,0.2165639996528625,292.8576965332031,297.1499938964844,293.1499938964844,0.0801889151334762,-2027.465576171875,304.128173828125,0.6970163583755493,0.1360328048467636,0.1291642040014267,293.0954895019531,297.1499938964844,293.1499938964844,0.2466142028570175,-3665.595703125,304.14501953125,0.9403274059295654,0.3329018652439117,0.2332239747047424,293.0648803710937,297.1499938964844,293.1499938964844,0.3169211149215698,-6045.2353515625,304.157958984375,0.9990000128746032,0.4878042042255401,0.384251981973648,293.07891845703125,297.1499938964844,293.1499938964844,0.0046061258763074,-1719.0281982421875,297.2583923339844,0.4880922734737396,0.050000000745058,0.2323512732982635,291.14117431640625,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.0789489746094,291.14111328125,1.0,0.2952413558959961,0.5823473334312439,0.5823473334312439,1.0,1.0,-1.4348597526550293,0.5435057878494263,0.8913540244102478,0.2043686360120773,0.0,0.0,0.8157377243041992,53.53928756713867,61.0,7.52690315246582,-17355.369140625,298.4564514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2523193359375,308.47900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.29296875,18000.0,0.0,0.0,0.3983700275421142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0992069244384766,1.099218249320984,-1.1403582902858034e-05,0.0,0.0004042949585709,0.0,0.0,161.86936950683594,0.0,0.0,0.0,0.61922287940979,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.163813903927803,-3404.107421875,304.1463928222656,0.8395214080810547,0.2397393882274627,0.2165639996528625,292.8576965332031,297.1499938964844,293.1499938964844,0.0801889151334762,-2027.465576171875,304.128173828125,0.6970163583755493,0.1360328048467636,0.1291642040014267,293.0954895019531,297.1499938964844,293.1499938964844,0.2466142028570175,-3665.595703125,304.14501953125,0.9403274059295654,0.3329018652439117,0.2332239747047424,293.0648803710937,297.1499938964844,293.1499938964844,0.3169211149215698,-6045.2353515625,304.157958984375,0.9990000128746032,0.4878042042255401,0.384251981973648,293.07891845703125,297.1499938964844,293.1499938964844,0.0046061258763074,-1719.0281982421875,297.2583923339844,0.4880922734737396,0.050000000745058,0.2323512732982635,291.14117431640625,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.0789489746094,291.14111328125,1.0,0.2952413558959961,0.5823473334312439,0.5823473334312439,1.0,1.0,-1.4348597526550293,0.5435057878494263,0.8913540244102478,0.2043686360120773,0.0,0.0,0.8157377243041992,53.53928756713867,61.0,7.52690315246582,-17355.369140625,298.4564514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2523193359375,308.47900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.29296875,18000.0,0.0,0.0,0.3983700275421142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0992069244384766,1.099218249320984,-1.1403582902858034e-05,0.0,0.0004042949585709,0.0,0.0,161.86936950683594,0.0,0.0,0.0,0.61922287940979,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.1648176908493042,-3420.94189453125,304.1459045410156,0.8375235795974731,0.240799218416214,0.2175523936748504,292.8709411621094,297.1499938964844,293.1499938964844,0.0839345380663871,-2100.48583984375,304.12921142578125,0.7026582360267639,0.1407509595155716,0.1337498426437378,293.09552001953125,297.1499938964844,293.1499938964844,0.2480237334966659,-3682.415283203125,304.14434814453125,0.9374735355377196,0.3342759311199188,0.234209194779396,293.062255859375,297.1499938964844,293.1499938964844,0.3214111626148224,-6116.83837890625,304.1478271484375,0.9990000128746032,0.4905050098896026,0.3889444768428802,293.07861328125,297.1499938964844,293.1499938964844,0.0046316138468682,-1728.1405029296875,297.2811889648437,0.4860877990722656,0.050000000745058,0.2325323671102523,291.1360168457031,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.13531494140625,1.0,0.2983167767524719,0.5804784893989563,0.5804784893989563,1.0,1.0,-1.4485833644866943,0.5479735732078552,0.9006097912788391,0.2059525996446609,0.0,0.0,0.8178769946098328,54.7443962097168,64.0,-5.110644817352295,-17498.078125,307.5398864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3089599609375,308.51446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.193359375,18000.0,0.0,0.0,0.4012772440910339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1020805835723877,1.1020920276641846,-1.1437902685429435e-05,0.0,0.0004072453884873,0.0,0.0,162.888671875,0.0,0.0,0.0,0.620567798614502,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.1648176908493042,-3420.94189453125,304.1459045410156,0.8375235795974731,0.240799218416214,0.2175523936748504,292.8709411621094,297.1499938964844,293.1499938964844,0.0839345380663871,-2100.48583984375,304.12921142578125,0.7026582360267639,0.1407509595155716,0.1337498426437378,293.09552001953125,297.1499938964844,293.1499938964844,0.2480237334966659,-3682.415283203125,304.14434814453125,0.9374735355377196,0.3342759311199188,0.234209194779396,293.062255859375,297.1499938964844,293.1499938964844,0.3214111626148224,-6116.83837890625,304.1478271484375,0.9990000128746032,0.4905050098896026,0.3889444768428802,293.07861328125,297.1499938964844,293.1499938964844,0.0046316138468682,-1728.1405029296875,297.2811889648437,0.4860877990722656,0.050000000745058,0.2325323671102523,291.1360168457031,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.13531494140625,1.0,0.2983167767524719,0.5804784893989563,0.5804784893989563,1.0,1.0,-1.4485833644866943,0.5479735732078552,0.9006097912788391,0.2059525996446609,0.0,0.0,0.8178769946098328,54.7443962097168,64.0,-5.110644817352295,-17498.078125,307.5398864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3089599609375,308.51446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.193359375,18000.0,0.0,0.0,0.4012772440910339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1020805835723877,1.1020920276641846,-1.1437902685429435e-05,0.0,0.0004072453884873,0.0,0.0,162.888671875,0.0,0.0,0.0,0.620567798614502,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.1659130901098251,-3439.364990234375,304.1454467773437,0.8344061970710754,0.2418445944786071,0.2185423374176025,292.88433837890625,297.1499938964844,293.1499938964844,0.0874474272131919,-2169.381103515625,304.1302795410156,0.7063486576080322,0.1451063603162765,0.1380056589841842,293.0956115722656,297.1499938964844,293.1499938964844,0.2495748102664947,-3700.94873046875,304.1436462402344,0.9330403804779052,0.3356364965438843,0.2351965904235839,293.0677490234375,297.1499938964844,293.1499938964844,0.3279438018798828,-6218.9248046875,304.1376953125,0.9990000128746032,0.4916307926177978,0.3954006433486938,293.0782470703125,297.1499938964844,293.1499938964844,0.0046602203510701,-1738.6959228515625,297.3011169433594,0.4833333194255829,0.050000000745058,0.2327852249145507,291.1248474121094,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782470703125,291.1238098144531,1.0,0.3020586967468261,0.57852703332901,0.57852703332901,1.0,1.0,-1.4641191959381104,0.5531203746795654,0.9109988212585448,0.2078451514244079,0.0,0.0,0.821932852268219,56.36762619018555,67.0,-13.937715530395508,-17659.189453125,318.6484069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3529663085937,308.5435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.494140625,18000.0,0.0,0.0,0.4041066467761993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1079095602035522,1.107921123504639,-1.150828211393673e-05,0.0,0.0004101168888155,0.0,0.0,164.97547912597656,0.0,0.0,0.0,0.6232757568359375,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.1659130901098251,-3439.364990234375,304.1454467773437,0.8344061970710754,0.2418445944786071,0.2185423374176025,292.88433837890625,297.1499938964844,293.1499938964844,0.0874474272131919,-2169.381103515625,304.1302795410156,0.7063486576080322,0.1451063603162765,0.1380056589841842,293.0956115722656,297.1499938964844,293.1499938964844,0.2495748102664947,-3700.94873046875,304.1436462402344,0.9330403804779052,0.3356364965438843,0.2351965904235839,293.0677490234375,297.1499938964844,293.1499938964844,0.3279438018798828,-6218.9248046875,304.1376953125,0.9990000128746032,0.4916307926177978,0.3954006433486938,293.0782470703125,297.1499938964844,293.1499938964844,0.0046602203510701,-1738.6959228515625,297.3011169433594,0.4833333194255829,0.050000000745058,0.2327852249145507,291.1248474121094,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782470703125,291.1238098144531,1.0,0.3020586967468261,0.57852703332901,0.57852703332901,1.0,1.0,-1.4641191959381104,0.5531203746795654,0.9109988212585448,0.2078451514244079,0.0,0.0,0.821932852268219,56.36762619018555,67.0,-13.937715530395508,-17659.189453125,318.6484069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3529663085937,308.5435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.494140625,18000.0,0.0,0.0,0.4041066467761993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1079095602035522,1.107921123504639,-1.150828211393673e-05,0.0,0.0004101168888155,0.0,0.0,164.97547912597656,0.0,0.0,0.0,0.6232757568359375,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.1670641005039215,-3458.724853515625,304.1450500488281,0.8305209875106812,0.2428745180368423,0.2195301651954651,292.8973693847656,297.1499938964844,293.1499938964844,0.0907703414559364,-2234.75927734375,304.1313171386719,0.7085780501365662,0.1491918563842773,0.1419922560453415,293.0957946777344,297.1499938964844,293.1499938964844,0.2512131929397583,-3720.501953125,304.1430358886719,0.9274942278862,0.3369810581207275,0.2361821830272674,293.0802917480469,297.1499938964844,293.1499938964844,0.3360621929168701,-6344.0087890625,304.1282958984375,0.9990000128746032,0.4911870956420898,0.4031862020492553,293.077880859375,297.1499938964844,293.1499938964844,0.0046911281533539,-1750.260009765625,297.3193359375,0.4799799919128418,0.050000000745058,0.2330957651138305,291.1101379394531,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.077880859375,291.10888671875,1.0,0.306302398443222,0.5765255093574524,0.5765255093574524,1.0,1.0,-1.4809926748275757,0.5587673783302307,0.922225296497345,0.2099616229534149,0.0,0.0,0.8282083868980408,58.326290130615234,70.0,-19.462608337402344,-17834.998046875,331.4405212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3775329589844,308.56317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.203125,18000.0,0.0,0.0,0.4069933891296386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117533564567566,1.1175451278686523,-1.1628550055320376e-05,0.0,0.0004130465677008,0.0,0.0,168.49635314941406,0.0,0.0,0.0,0.6277478933334351,4.0,0.0,1.0
