time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500040,293.108642578125,297.1499938964844,293.1499938964844,0.1670641005039215,-3458.724853515625,304.1450500488281,0.8305209875106812,0.2428745180368423,0.2195301651954651,292.8973693847656,297.1499938964844,293.1499938964844,0.0907703414559364,-2234.75927734375,304.1313171386719,0.7085780501365662,0.1491918563842773,0.1419922560453415,293.0957946777344,297.1499938964844,293.1499938964844,0.2512131929397583,-3720.501953125,304.1430358886719,0.9274942278862,0.3369810581207275,0.2361821830272674,293.0802917480469,297.1499938964844,293.1499938964844,0.3360621929168701,-6344.0087890625,304.1282958984375,0.9990000128746032,0.4911870956420898,0.4031862020492553,293.077880859375,297.1499938964844,293.1499938964844,0.0046911281533539,-1750.260009765625,297.3193359375,0.4799799919128418,0.050000000745058,0.2330957651138305,291.1101379394531,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.077880859375,291.10888671875,1.0,0.306302398443222,0.5765255093574524,0.5765255093574524,1.0,1.0,-1.4809926748275757,0.5587673783302307,0.922225296497345,0.2099616229534149,0.0,0.0,0.8282083868980408,58.326290130615234,70.0,-19.462608337402344,-17834.998046875,331.4405212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3775329589844,308.56317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.203125,18000.0,0.0,0.0,0.4069933891296386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117533564567566,1.1175451278686523,-1.1628550055320376e-05,0.0,0.0004130465677008,0.0,0.0,168.49635314941406,0.0,0.0,0.0,0.6277478933334351,4.0,0.0,1.0
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1676519811153412,-3468.60498046875,304.1448974609375,0.828375518321991,0.2433834075927734,0.2200222909450531,292.9037170410156,297.1499938964844,293.1499938964844,0.0923740118741989,-2266.336669921875,304.1318054199219,0.7092693448066711,0.1511439979076385,0.1439031213521957,293.09588623046875,297.1499938964844,293.1499938964844,0.2520522773265838,-3730.5,304.14276123046875,0.924432098865509,0.3376466631889343,0.2366732805967331,293.0888366699219,297.1499938964844,293.1499938964844,0.3406007289886474,-6413.29931640625,304.1239929199219,0.9990000128746032,0.4903882145881653,0.4074684977531433,293.0776672363281,297.1499938964844,293.1499938964844,0.0047073177993297,-1756.34228515625,297.328125,0.4781028628349304,0.050000000745058,0.2332691699266433,291.1019897460937,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,293.0780029296875,291.1006774902344,1.0,0.3085716962814331,0.5755214691162109,0.5755214691162109,1.0,1.0,-1.4898157119750977,0.5617399215698242,0.9280757904052734,0.2110888510942459,0.0,0.0,0.8322274684906006,59.410980224609375,70.0,-21.228052139282227,-17927.302734375,338.3848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3813171386719,308.5687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17862.197265625,18000.0,0.0,0.0,0.4084956347942352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123879313468933,1.123890995979309,-1.17097188194748e-05,0.0,0.0004145711427554,0.0,0.0,170.8607635498047,0.0,0.0,0.0,0.6307014226913452,4.0,0.0,1.0
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.1682426780462265,-3478.52734375,304.1447448730469,0.8261302709579468,0.2438882887363433,0.2205128967761993,292.9099426269531,297.1499938964844,293.1499938964844,0.0939393267035484,-2297.1513671875,304.1322631835937,0.709726095199585,0.1530409455299377,0.145761176943779,293.09600830078125,297.1499938964844,293.1499938964844,0.2528963088989258,-3740.548095703125,304.1425476074219,0.9212409853935242,0.3383077383041382,0.2371628135442733,293.0987854003906,297.1499938964844,293.1499938964844,0.3454024493694305,-6486.189453125,304.1200256347656,0.9990000128746032,0.489213079214096,0.4119612574577331,293.07745361328125,297.1499938964844,293.1499938964844,0.0047239148989319,-1762.577392578125,297.3369140625,0.4760955274105072,0.050000000745058,0.2334530800580978,291.09356689453125,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,293.0789489746094,291.0922241210937,1.0,0.3109200000762939,0.5745331645011902,0.5745331645011902,1.0,1.0,-1.4988369941711426,0.5648012757301331,0.9340357780456544,0.2122638523578643,0.0,0.0,0.8368356823921204,60.55648422241211,73.0,-22.395660400390625,-18021.916015625,345.6529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3792724609375,308.5715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17839.173828125,18000.0,0.0,0.0,0.4100545942783355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1312493085861206,1.131261110305786,-1.1805439498857597e-05,0.0,0.0004161532851867,0.0,0.0,173.64578247070312,0.0,0.0,0.0,0.6341366171836853,4.0,0.0,1.0
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.1694266945123672,-3498.388427734375,304.14453125,0.8214215636253357,0.2448861002922058,0.221488818526268,292.9220275878906,297.1499938964844,293.1499938964844,0.0969622507691383,-2356.568603515625,304.13311767578125,0.7100684642791748,0.1566706150770187,0.1493278890848159,293.0963134765625,297.1499938964844,293.1499938964844,0.25459024310112,-3760.6748046875,304.1422119140625,0.9146546125411988,0.3396161794662475,0.2381366491317749,293.1222229003906,297.1499938964844,293.1499938964844,0.3556602001190185,-6640.61328125,304.1129455566406,0.9990000128746032,0.4857638478279114,0.4214501678943634,293.0768737792969,297.1499938964844,293.1499938964844,0.0047583999112248,-1775.497802734375,297.3549194335937,0.4716766774654388,0.050000000745058,0.2338481694459915,291.0764465332031,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.0833740234375,291.0751342773437,1.0,0.3158036172389984,0.572627604007721,0.572627604007721,1.0,1.0,-1.517324924468994,0.5711451172828674,0.9461798071861268,0.214743822813034,0.0,0.0,0.8477902412414551,63.00484848022461,61.0,-23.49571418762207,-18216.4140625,361.0484313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3583984375,308.5684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17795.2109375,18000.0,0.0,0.0,0.4133821725845337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1488926410675049,1.1489046812057495,-1.2039788998663424e-05,0.0,0.0004195303481537,0.0,0.0,180.4736328125,0.0,0.0,0.0,0.6423820853233337,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.1694266945123672,-3498.388427734375,304.14453125,0.8214215636253357,0.2448861002922058,0.221488818526268,292.9220275878906,297.1499938964844,293.1499938964844,0.0969622507691383,-2356.568603515625,304.13311767578125,0.7100684642791748,0.1566706150770187,0.1493278890848159,293.0963134765625,297.1499938964844,293.1499938964844,0.25459024310112,-3760.6748046875,304.1422119140625,0.9146546125411988,0.3396161794662475,0.2381366491317749,293.1222229003906,297.1499938964844,293.1499938964844,0.3556602001190185,-6640.61328125,304.1129455566406,0.9990000128746032,0.4857638478279114,0.4214501678943634,293.0768737792969,297.1499938964844,293.1499938964844,0.0047583999112248,-1775.497802734375,297.3549194335937,0.4716766774654388,0.050000000745058,0.2338481694459915,291.0764465332031,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.0833740234375,291.0751342773437,1.0,0.3158036172389984,0.572627604007721,0.572627604007721,1.0,1.0,-1.517324924468994,0.5711451172828674,0.9461798071861268,0.214743822813034,0.0,0.0,0.8477902412414551,63.00484848022461,61.0,-23.49571418762207,-18216.4140625,361.0484313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3583984375,308.5684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17795.2109375,18000.0,0.0,0.0,0.4133821725845337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1488926410675049,1.1489046812057495,-1.2039788998663424e-05,0.0,0.0004195303481537,0.0,0.0,180.4736328125,0.0,0.0,0.0,0.6423820853233337,4.0,0.0,1.0
500340,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449279785156,0.8241663575172424,0.0,0.2223812490701675,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168166637420654,0.0,0.1526277810335159,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1427917480469,0.9183259606361388,0.0,0.2390416115522384,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.129150390625,0.9990000128746032,0.0,0.4186445772647857,293.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.382568359375,0.4730128347873688,0.0,0.2337299436330795,291.0749816894531,294.1499938964844,255.9499969482422,255.1099548339844,279.1363830566406,293.08892822265625,291.0765991210937,0.0,0.0,0.5715344548225403,0.5715344548225403,1.0,1.0,-1.519946813583374,0.5713416337966919,0.948605179786682,0.2145199328660965,0.0,0.0,0.0,62.426002502441406,60.0,2.3246634006500244,-18298.93359375,360.8609619140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3348693847656,308.5918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17785.58984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1686651706695557,1.1686774492263794,-1.2315878848312424e-05,0.0,0.0,0.0,0.0,188.4497833251953,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449279785156,0.8241663575172424,0.0,0.2223812490701675,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168166637420654,0.0,0.1526277810335159,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1427917480469,0.9183259606361388,0.0,0.2390416115522384,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.129150390625,0.9990000128746032,0.0,0.4186445772647857,293.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.382568359375,0.4730128347873688,0.0,0.2337299436330795,291.0749816894531,294.1499938964844,255.9499969482422,255.1099548339844,279.1363830566406,293.08892822265625,291.0765991210937,0.0,0.0,0.5715344548225403,0.5715344548225403,1.0,1.0,-1.519946813583374,0.5713416337966919,0.948605179786682,0.2145199328660965,0.0,0.0,0.0,62.426002502441406,60.0,2.3246634006500244,-18298.93359375,360.8609619140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3348693847656,308.5918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17785.58984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1686651706695557,1.1686774492263794,-1.2315878848312424e-05,0.0,0.0,0.0,0.0,188.4497833251953,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.70196533203125,0.0,0.0,0.0009123628260567,292.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.48931884765625,0.0,0.0,0.0006627045804634,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.269287109375,0.0,0.0,0.0009524821070954,292.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.09039306640625,0.0,0.0,0.0017823728267103,292.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7870788574219,0.0,0.0,0.0013427215162664,291.1343078613281,294.1499938964844,255.910400390625,255.07302856445312,271.95166015625,277.1175231933594,291.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067847180180251,2.477229976705076e-08,0.0067846933379769,-0.0582445673644542,0.0,0.0,0.0,-0.0456037707626819,60.0,-381.9451293945313,-0.0,-3.1375413982459577e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0459631016922809e-17,-1.0460917282775329e-17,1.2864553810856028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.70196533203125,0.0,0.0,0.0009123628260567,292.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.48931884765625,0.0,0.0,0.0006627045804634,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.269287109375,0.0,0.0,0.0009524821070954,292.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.09039306640625,0.0,0.0,0.0017823728267103,292.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7870788574219,0.0,0.0,0.0013427215162664,291.1343078613281,294.1499938964844,255.910400390625,255.07302856445312,271.95166015625,277.1175231933594,291.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067847180180251,2.477229976705076e-08,0.0067846933379769,-0.0582445673644542,0.0,0.0,0.0,-0.0456037707626819,60.0,-381.9451293945313,-0.0,-3.1375413982459577e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0459631016922809e-17,-1.0460917282775329e-17,1.2864553810856028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679382324219,0.0,0.0,0.0001311254309257,292.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4501953125,0.0,0.0,0.0001291874650632,292.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2383728027344,0.0,0.0,0.0001092344318749,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0564270019531,0.0,0.0,0.0001625992154004,292.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7604064941406,0.0,0.0,0.0005590512882918,291.134521484375,294.1499938964844,255.8932037353516,255.0568389892578,271.5677490234375,268.8758544921875,291.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001309577259235,2.244217967017904e-08,0.0013095547910779,-0.0575971454381942,0.0,0.0,0.0,-0.0167886465787887,60.0,-187.92076110839844,-0.0,-1.1692224433090817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9806678208868846e-20,-2.101845741658069e-20,1.21177940966023e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.65643310546875,0.0,0.0,0.0001071382575901,292.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.43310546875,0.0,0.0,0.0001128130752476,292.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2298889160156,0.0,0.0,8.333676669280976e-05,291.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.04913330078125,0.0,0.0,0.0001128452277043,292.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7415466308594,0.0,0.0,0.0005350766004994,291.13458251953125,294.1499938964844,255.877670288086,255.04209899902344,271.40216064453125,263.7303161621094,291.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415092740207,2.239750429566812e-08,0.001141486922279,-0.0576475150883197,0.0,0.0,0.0,-0.0159168131649494,60.0,-86.61697387695312,-0.0,-8.884713054158055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.276146123406606e-21,6.522957286898511e-21,-2.2468111634919048e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456604003906,0.0,0.0,0.0001071282022166,292.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.41680908203125,0.0,0.0,0.0001128113726736,291.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221374511719,0.0,0.0,8.332168363267556e-05,291.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0426940917969,0.0,0.0,0.0001128101139329,292.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7230529785156,0.0,0.0,0.0005351227009668,291.1346740722656,294.1499938964844,255.86373901367188,255.02877807617188,271.2445068359375,260.6122741699219,291.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415223125368,2.241490726362372e-08,0.0011414998443797,-0.0576930306851863,0.0,0.0,0.0,-0.0159247517585754,60.0,-48.86113357543945,-0.0,-8.884406099696207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272685131869024e-21,6.526413835571474e-21,-2.25372870370245e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63494873046875,0.0,0.0,0.0001071352889994,292.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4006042480469,0.0,0.0,0.0001128183066612,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144470214844,0.0,0.0,8.332762809004635e-05,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362548828125,0.0,0.0,0.0001128190342569,292.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7046813964844,0.0,0.0,0.0005351524450816,291.1347351074219,294.1499938964844,255.8513641357422,255.01681518554688,271.0883483886719,258.7256164550781,291.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.2421957623919297e-08,0.0011415695771574,-0.0577112287282943,0.0,0.0,0.0,-0.0159282628446817,60.0,-35.227630615234375,-0.0,-8.885491098453714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272890311435029e-21,6.526207040418336e-21,-2.253316728983308e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137390136719,0.0,0.0,0.0001071218794095,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3685607910156,0.0,0.0,0.0001128041549236,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19921875,0.0,0.0,8.331720891874284e-05,291.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235595703125,0.0,0.0,0.0001128049771068,292.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6683349609375,0.0,0.0,0.0005350852734409,291.1348571777344,294.1499938964844,255.83102416992188,254.99676513671875,270.7803955078125,256.8888854980469,291.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.49015045166016,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900408854616e-21,6.526194115721265e-21,-2.2532935049182576e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137390136719,0.0,0.0,0.0001071218794095,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3685607910156,0.0,0.0,0.0001128041549236,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19921875,0.0,0.0,8.331720891874284e-05,291.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235595703125,0.0,0.0,0.0001128049771068,292.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6683349609375,0.0,0.0,0.0005350852734409,291.1348571777344,294.1499938964844,255.83102416992188,254.99676513671875,270.7803955078125,256.8888854980469,291.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.49015045166016,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900408854616e-21,6.526194115721265e-21,-2.2532935049182576e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.59283447265625,0.0,0.0,0.0001070755461114,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33697509765625,0.0,0.0,0.0001127553696278,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842041015625,0.0,0.0,8.328117110067979e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110168457031,0.0,0.0,0.0001127561772591,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6324768066406,0.0,0.0,0.0005348540144041,291.13494873046875,294.1499938964844,255.8162384033203,254.9815673828125,270.4784240722656,256.2103881835937,291.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.608104705810547,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.59283447265625,0.0,0.0,0.0001070755461114,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33697509765625,0.0,0.0,0.0001127553696278,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842041015625,0.0,0.0,8.328117110067979e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110168457031,0.0,0.0,0.0001127561772591,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6324768066406,0.0,0.0,0.0005348540144041,291.13494873046875,294.1499938964844,255.8162384033203,254.9815673828125,270.4784240722656,256.2103881835937,291.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.608104705810547,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5722351074219,0.0,0.0,0.0001069960198947,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,0.0001126716306316,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693725585937,0.0,0.0,8.321931818500161e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986572265625,0.0,0.0,0.000112672430987,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5971374511719,0.0,0.0,0.0005344569217413,291.135009765625,294.1499938964844,255.80653381347656,254.97085571289065,270.18243408203125,255.95635986328125,291.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.4785213470459,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5722351074219,0.0,0.0,0.0001069960198947,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,0.0001126716306316,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693725585937,0.0,0.0,8.321931818500161e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986572265625,0.0,0.0,0.000112672430987,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5971374511719,0.0,0.0,0.0005344569217413,291.135009765625,294.1499938964844,255.80653381347656,254.97085571289065,270.18243408203125,255.95635986328125,291.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.4785213470459,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5519104003906,0.0,0.0,0.0001068822384695,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2751159667969,0.0,0.0,0.0001125518174376,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1547546386719,0.0,0.0,8.313081343658268e-05,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864501953125,0.0,0.0,0.000112552603241,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.56231689453125,0.0,0.0,0.0005338886985555,291.1350402832031,294.1499938964844,255.8014678955078,254.96421813964844,269.8925476074219,255.8592071533203,291.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43484115600586,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5519104003906,0.0,0.0,0.0001068822384695,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2751159667969,0.0,0.0,0.0001125518174376,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1547546386719,0.0,0.0,8.313081343658268e-05,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864501953125,0.0,0.0,0.000112552603241,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.56231689453125,0.0,0.0,0.0005338886985555,291.1350402832031,294.1499938964844,255.8014678955078,254.96421813964844,269.8925476074219,255.8592071533203,291.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43484115600586,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5418701171875,0.0,0.0,0.0001068119890987,291.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599182128906,0.0,0.0,0.0001124778427765,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.14752197265625,0.0,0.0,8.307617827085778e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804077148437,0.0,0.0,0.0001124786285799,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5450744628906,0.0,0.0,0.0005335378809832,291.1350402832031,294.1499938964844,255.8005523681641,254.9623107910156,269.7499084472656,255.8363037109375,291.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.414051055908203,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318908691406,0.0,0.0,0.0001067324847099,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,0.0001123941328842,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1403503417969,0.0,0.0,8.301433990709484e-05,290.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.97442626953125,0.0,0.0,0.0001123949041357,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5279846191406,0.0,0.0,0.0005331408465281,291.1350402832031,294.1499938964844,255.8006286621093,254.96128845214844,269.6088256835937,255.82229614257807,291.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.390756607055664,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5121459960937,0.0,0.0,0.0001065445612766,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.21502685546875,0.0,0.0,0.000112196241389,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1261291503906,0.0,0.0,8.28681731945835e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9625549316406,0.0,0.0,0.0001121970053645,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4941711425781,0.0,0.0,0.0005322023062035,291.1349792480469,294.1499938964844,255.8035430908203,254.961654663086,269.33123779296875,255.80953979492188,291.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.33480262756348,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5121459960937,0.0,0.0,0.0001065445612766,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.21502685546875,0.0,0.0,0.000112196241389,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1261291503906,0.0,0.0,8.28681731945835e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9625549316406,0.0,0.0,0.0001121970053645,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4941711425781,0.0,0.0,0.0005322023062035,291.1349792480469,294.1499938964844,255.8035430908203,254.961654663086,269.33123779296875,255.80953979492188,291.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.33480262756348,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49267578125,0.0,0.0,0.000106316023448,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856689453125,0.0,0.0,0.0001119555818149,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1120910644531,0.0,0.0,8.2690421550069e-05,290.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9508361816406,0.0,0.0,0.0001119563312386,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4608764648437,0.0,0.0,0.000531060853973,291.1349182128906,294.1499938964844,255.8097686767578,254.96495056152344,269.0598449707031,255.8078765869141,290.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.265539169311523,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49267578125,0.0,0.0,0.000106316023448,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856689453125,0.0,0.0,0.0001119555818149,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1120910644531,0.0,0.0,8.2690421550069e-05,290.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9508361816406,0.0,0.0,0.0001119563312386,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4608764648437,0.0,0.0,0.000531060853973,291.1349182128906,294.1499938964844,255.8097686767578,254.96495056152344,269.0598449707031,255.8078765869141,290.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.265539169311523,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4735107421875,0.0,0.0,0.0001060445356415,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1567687988281,0.0,0.0,0.0001116696948884,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982666015625,0.0,0.0,8.247925870819017e-05,290.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93927001953125,0.0,0.0,0.000111670437036,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4281005859375,0.0,0.0,0.0005297048483043,291.134765625,294.1499938964844,255.8188934326172,254.97076416015625,268.7947082519531,255.8121337890625,290.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.18272018432617,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4735107421875,0.0,0.0,0.0001060445356415,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1567687988281,0.0,0.0,0.0001116696948884,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982666015625,0.0,0.0,8.247925870819017e-05,290.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93927001953125,0.0,0.0,0.000111670437036,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4281005859375,0.0,0.0,0.0005297048483043,291.134765625,294.1499938964844,255.8188934326172,254.97076416015625,268.7947082519531,255.8121337890625,290.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.18272018432617,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4546203613281,0.0,0.0,0.0001057283079717,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,0.0001113367034122,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08465576171875,0.0,0.0,8.223330223700032e-05,290.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278564453125,0.0,0.0,0.000111337423732,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3958435058594,0.0,0.0,0.0005281253834255,291.13458251953125,294.1499938964844,255.8304443359375,254.97872924804688,268.5357666015625,255.82017517089844,290.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.08628273010254,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4546203613281,0.0,0.0,0.0001057283079717,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,0.0001113367034122,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08465576171875,0.0,0.0,8.223330223700032e-05,290.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278564453125,0.0,0.0,0.000111337423732,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3958435058594,0.0,0.0,0.0005281253834255,291.13458251953125,294.1499938964844,255.8304443359375,254.97872924804688,268.5357666015625,255.82017517089844,290.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.08628273010254,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4452819824219,0.0,0.0,0.0001055530956364,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,0.000111152199679,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0779113769531,0.0,0.0,8.209702355088666e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222106933594,0.0,0.0,0.0001111529127229,291.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798828125,0.0,0.0,0.0005272502312436,291.1344909667969,294.1499938964844,255.8369903564453,254.9833984375,268.4086303710937,255.8252716064453,290.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247029760852,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.0329818725586,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4360046386719,0.0,0.0,0.0001053664600476,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,0.0001109556615119,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711975097656,0.0,0.0,8.195186092052609e-05,290.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9166259765625,0.0,0.0,0.0001109563745558,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36407470703125,0.0,0.0,0.0005263180355541,291.1343688964844,294.1499938964844,255.843978881836,254.9884490966797,268.2830505371094,255.8309326171875,290.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.976348876953125,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41766357421875,0.0,0.0,0.0001049593411153,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726928710937,0.0,0.0,0.0001105269548133,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0579528808594,0.0,0.0,8.163521124515682e-05,290.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.905517578125,0.0,0.0,0.0001105276533053,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,0.0005242845509201,291.1340637207031,294.1499938964844,255.85906982421875,254.99952697753903,268.0365600585937,255.8437042236328,290.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.85333824157715,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41766357421875,0.0,0.0,0.0001049593411153,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726928710937,0.0,0.0,0.0001105269548133,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0579528808594,0.0,0.0,8.163521124515682e-05,290.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.905517578125,0.0,0.0,0.0001105276533053,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,0.0005242845509201,291.1340637207031,294.1499938964844,255.85906982421875,254.99952697753903,268.0365600585937,255.8437042236328,290.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.85333824157715,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3996276855469,0.0,0.0,0.0001045087628881,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455627441406,0.0,0.0,0.0001100524750654,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.044921875,0.0,0.0,8.128475747071207e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.89459228515625,0.0,0.0,0.0001100531590054,291.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0005220340099185,291.1337280273437,294.1499938964844,255.87527465820312,255.01158142089844,267.7962341308594,255.85797119140625,290.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.717931747436523,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3996276855469,0.0,0.0,0.0001045087628881,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455627441406,0.0,0.0,0.0001100524750654,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.044921875,0.0,0.0,8.128475747071207e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.89459228515625,0.0,0.0,0.0001100531590054,291.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0005220340099185,291.1337280273437,294.1499938964844,255.87527465820312,255.01158142089844,267.7962341308594,255.85797119140625,290.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.717931747436523,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
