time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502260,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3818664550781,0.0,0.0,0.0001040180359268,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188903808594,0.0,0.0,0.0001095357220037,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.03204345703125,0.0,0.0,8.090307528618723e-05,290.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837890625,0.0,0.0,0.0001095363986678,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718811035156,0.0,0.0,0.0005195828853175,291.13330078125,294.1499938964844,255.8921356201172,255.02423095703125,267.56201171875,255.87326049804688,290.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.57120513916016,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3818664550781,0.0,0.0,0.0001040180359268,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188903808594,0.0,0.0,0.0001095357220037,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.03204345703125,0.0,0.0,8.090307528618723e-05,290.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837890625,0.0,0.0,0.0001095363986678,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718811035156,0.0,0.0,0.0005195828853175,291.13330078125,294.1499938964844,255.8921356201172,255.02423095703125,267.56201171875,255.87326049804688,290.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.57120513916016,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3643798828125,0.0,0.0,0.0001034919041558,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926452636719,0.0,0.0,0.0001089816869352,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01934814453125,0.0,0.0,8.049386087805033e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731384277344,0.0,0.0,0.0001089823490474,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421569824219,0.0,0.0,0.0005169549258425,291.1328430175781,294.1499938964844,255.9092254638672,255.0370941162109,267.3338623046875,255.88916015625,290.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.41458320617676,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3643798828125,0.0,0.0,0.0001034919041558,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926452636719,0.0,0.0,0.0001089816869352,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01934814453125,0.0,0.0,8.049386087805033e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731384277344,0.0,0.0,0.0001089823490474,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421569824219,0.0,0.0,0.0005169549258425,291.1328430175781,294.1499938964844,255.9092254638672,255.0370941162109,267.3338623046875,255.88916015625,290.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.41458320617676,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3557434082031,0.0,0.0,0.0001032173895509,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797058105469,0.0,0.0,0.0001086926058633,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130920410156,0.0,0.0,8.028034790186211e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86785888671875,0.0,0.0,0.0001086932679754,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,0.0005155837279744,291.132568359375,294.1499938964844,255.917709350586,255.04347229003903,267.2220153808594,255.897201538086,290.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.33308982849121,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34716796875,0.0,0.0,0.0001029363411362,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96685791015625,0.0,0.0,0.0001083966562873,291.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068664550781,0.0,0.0,8.00617563072592e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8626403808594,0.0,0.0,0.0001083973111235,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21295166015625,0.0,0.0,0.0005141799338161,291.1322937011719,294.1499938964844,255.92608642578125,255.0497589111328,267.1116638183594,255.9052276611328,290.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.24980926513672,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3302307128906,0.0,0.0,0.0001023582590278,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,0.0001077879132935,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945373535156,0.0,0.0,7.961213123053312e-05,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,0.0001077885463018,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842346191406,0.0,0.0,0.0005112924263812,291.13165283203125,294.1499938964844,255.9422912597656,255.06187438964844,266.8952941894531,255.92105102539065,290.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.078920364379883,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3302307128906,0.0,0.0,0.0001023582590278,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,0.0001077879132935,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945373535156,0.0,0.0,7.961213123053312e-05,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,0.0001077885463018,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842346191406,0.0,0.0,0.0005112924263812,291.13165283203125,294.1499938964844,255.9422912597656,255.06187438964844,266.8952941894531,255.92105102539065,290.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.078920364379883,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31353759765625,0.0,0.0,0.0001017651447909,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9165344238281,0.0,0.0,0.0001071633450919,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823913574219,0.0,0.0,7.915082096587867e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.842041015625,0.0,0.0,0.0001071639635483,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.156005859375,0.0,0.0,0.0005083298892714,291.1309509277344,294.1499938964844,255.95738220214844,255.07302856445312,266.6846008300781,255.936264038086,290.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.904077529907227,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31353759765625,0.0,0.0,0.0001017651447909,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9165344238281,0.0,0.0,0.0001071633450919,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823913574219,0.0,0.0,7.915082096587867e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.842041015625,0.0,0.0,0.0001071639635483,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.156005859375,0.0,0.0,0.0005083298892714,291.1309509277344,294.1499938964844,255.95738220214844,255.07302856445312,266.6846008300781,255.936264038086,290.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.904077529907227,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.297119140625,0.0,0.0,0.0001011647182167,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8920288085937,0.0,0.0,0.0001065310643753,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97039794921875,0.0,0.0,7.86838136264123e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319702148437,0.0,0.0,0.0001065316755557,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282653808594,0.0,0.0,0.0005053307395428,291.13018798828125,294.1499938964844,255.97091674804688,255.0828552246093,266.4794616699219,255.95046997070312,290.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.72755622863769,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.297119140625,0.0,0.0,0.0001011647182167,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8920288085937,0.0,0.0,0.0001065310643753,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97039794921875,0.0,0.0,7.86838136264123e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319702148437,0.0,0.0,0.0001065316755557,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282653808594,0.0,0.0,0.0005053307395428,291.13018798828125,294.1499938964844,255.97091674804688,255.0828552246093,266.4794616699219,255.95046997070312,290.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.72755622863769,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.28094482421875,0.0,0.0,0.0001005645608529,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8678894042969,0.0,0.0,0.0001058990819728,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9585876464844,0.0,0.0,7.821702456567436e-05,290.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8219909667969,0.0,0.0,0.0001058996786014,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009826660156,0.0,0.0,0.0005023330450057,291.1293640136719,294.1499938964844,255.9824676513672,255.09097290039065,266.2796325683594,255.9633178710937,290.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.5516300201416,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.28094482421875,0.0,0.0,0.0001005645608529,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8678894042969,0.0,0.0,0.0001058990819728,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9585876464844,0.0,0.0,7.821702456567436e-05,290.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8219909667969,0.0,0.0,0.0001058996786014,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009826660156,0.0,0.0,0.0005023330450057,291.1293640136719,294.1499938964844,255.9824676513672,255.09097290039065,266.2796325683594,255.9633178710937,290.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.5516300201416,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27294921875,0.0,0.0,0.0001002668650471,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8559875488281,0.0,0.0,0.000105585597339,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527587890625,0.0,0.0,7.79854817665182e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8170471191406,0.0,0.0,0.0001055861866916,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,0.0005008460721001,291.12890625,294.1499938964844,255.98736572265625,255.09425354003903,266.18170166015625,255.96913146972656,290.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.46457290649414,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2649841308594,0.0,0.0,9.99718758976087e-05,291.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8441772460937,0.0,0.0,0.0001052749576047,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469299316406,0.0,0.0,7.775604899507016e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8121643066406,0.0,0.0,0.0001052755469572,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741577148437,0.0,0.0,0.0004993726033717,291.1284484863281,294.1499938964844,255.99159240722656,255.0969696044922,266.0849914550781,255.97447204589844,290.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493233197436894e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.378477096557617,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2492980957031,0.0,0.0,9.939318988472225e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82080078125,0.0,0.0,0.0001046655743266,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354248046875,0.0,0.0,7.730595098109916e-05,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80242919921875,0.0,0.0,0.0001046661564032,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477905273437,0.0,0.0,0.0004964820691384,291.12744140625,294.1499938964844,255.9978179931641,255.1005096435547,265.895263671875,255.9835968017578,290.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.21014976501465,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2492980957031,0.0,0.0,9.939318988472225e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82080078125,0.0,0.0,0.0001046655743266,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354248046875,0.0,0.0,7.730595098109916e-05,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80242919921875,0.0,0.0,0.0001046661564032,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477905273437,0.0,0.0,0.0004964820691384,291.12744140625,294.1499938964844,255.9978179931641,255.1005096435547,265.895263671875,255.9835968017578,290.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.21014976501465,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337951660156,0.0,0.0,9.883418533718212e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7978210449219,0.0,0.0,0.0001040769202518,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.924072265625,0.0,0.0,7.687116885790601e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928161621094,0.0,0.0,0.0001040774877765,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218200683594,0.0,0.0,0.0004936898476444,291.1263427734375,294.1499938964844,256.000732421875,255.1011657714844,265.7102355957031,255.9903564453125,290.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.04850006103516,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337951660156,0.0,0.0,9.883418533718212e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7978210449219,0.0,0.0,0.0001040769202518,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.924072265625,0.0,0.0,7.687116885790601e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928161621094,0.0,0.0,0.0001040774877765,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218200683594,0.0,0.0,0.0004936898476444,291.1263427734375,294.1499938964844,256.000732421875,255.1011657714844,265.7102355957031,255.9903564453125,290.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.04850006103516,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2185363769531,0.0,0.0,9.82996352831833e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.77520751953125,0.0,0.0,0.000103514015791,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.912841796875,0.0,0.0,7.645539881195873e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7832946777344,0.0,0.0,0.0001035145760397,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9962463378906,0.0,0.0,0.0004910198040306,291.12518310546875,294.1499938964844,255.99989318847656,255.0985870361328,265.5296936035156,255.9944610595703,290.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.895137786865234,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2185363769531,0.0,0.0,9.82996352831833e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.77520751953125,0.0,0.0,0.000103514015791,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.912841796875,0.0,0.0,7.645539881195873e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7832946777344,0.0,0.0,0.0001035145760397,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9962463378906,0.0,0.0,0.0004910198040306,291.12518310546875,294.1499938964844,255.99989318847656,255.0985870361328,265.5296936035156,255.9944610595703,290.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.895137786865234,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034606933594,0.0,0.0,9.779327956493944e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528991699219,0.0,0.0,0.0001029808045132,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017333984375,0.0,0.0,7.606157305417582e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738647460937,0.0,0.0,0.0001029813574859,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710998535156,0.0,0.0,0.0004884905647486,291.1239318847656,294.1499938964844,255.99484252929688,255.0923614501953,265.3533935546875,255.99563598632807,290.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.75139808654785,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034606933594,0.0,0.0,9.779327956493944e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528991699219,0.0,0.0,0.0001029808045132,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017333984375,0.0,0.0,7.606157305417582e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738647460937,0.0,0.0,0.0001029813574859,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710998535156,0.0,0.0,0.0004884905647486,291.1239318847656,294.1499938964844,255.99484252929688,255.0923614501953,265.3533935546875,255.99563598632807,290.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.75139808654785,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1960144042969,0.0,0.0,9.75515868049115e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74188232421875,0.0,0.0,0.0001027262915158,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.896240234375,0.0,0.0,7.587358413729817e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691955566406,0.0,0.0,0.0001027268372126,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9586486816406,0.0,0.0,0.0004872833378612,291.123291015625,294.1499938964844,255.99058532714844,255.08778381347656,265.2667541503906,255.9950256347656,290.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.683502197265625,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885986328125,0.0,0.0,9.731791215017438e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7309265136719,0.0,0.0,0.0001024802259053,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907470703125,0.0,0.0,7.569183799205348e-05,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645568847656,0.0,0.0,0.0001024807643261,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462890625,0.0,0.0,0.0004861161869484,291.12261962890625,294.1499938964844,255.9851226806641,255.08213806152344,265.1810607910156,255.9935760498047,290.639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.6184024810791,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.17388916015625,0.0,0.0,9.687539568403736e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7092590332031,0.0,0.0,0.0001020142444758,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798828125,0.0,0.0,7.534765609307215e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552795410156,0.0,0.0,0.0001020147683448,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218444824219,0.0,0.0,0.0004839058383367,291.1211853027344,294.1499938964844,255.9703369140625,255.0675048828125,265.0124816894531,255.988021850586,290.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.496976852416992,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.17388916015625,0.0,0.0,9.687539568403736e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7092590332031,0.0,0.0,0.0001020142444758,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798828125,0.0,0.0,7.534765609307215e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552795410156,0.0,0.0,0.0001020147683448,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218444824219,0.0,0.0,0.0004839058383367,291.1211853027344,294.1499938964844,255.9703369140625,255.0675048828125,265.0124816894531,255.988021850586,290.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.496976852416992,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15936279296875,0.0,0.0,9.646396938478574e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6878662109375,0.0,0.0,0.0001015809903037,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8691101074219,0.0,0.0,7.502765220124274e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461242675781,0.0,0.0,0.0001015815068967,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8977355957031,0.0,0.0,0.0004818507586605,291.11968994140625,294.1499938964844,255.9499969482422,255.048095703125,264.8473815917969,255.97869873046875,290.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809085854693e-09,0.0010278520639985,-0.0229475870728492,0.0,0.0,0.0,-0.0093348938971757,60.0,-24.38749122619629,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15936279296875,0.0,0.0,9.646396938478574e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6878662109375,0.0,0.0,0.0001015809903037,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8691101074219,0.0,0.0,7.502765220124274e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461242675781,0.0,0.0,0.0001015815068967,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8977355957031,0.0,0.0,0.0004818507586605,291.11968994140625,294.1499938964844,255.9499969482422,255.048095703125,264.8473815917969,255.97869873046875,290.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809085854693e-09,0.0010278520639985,-0.0229475870728492,0.0,0.0,0.0,-0.0093348938971757,60.0,-24.38749122619629,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449890136719,0.0,0.0,9.605111699784176e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.666748046875,0.0,0.0,0.0001011462445603,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85845947265625,0.0,0.0,7.47065496398136e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370300292969,0.0,0.0,0.0001011467538774,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739624023437,0.0,0.0,0.0004797886067535,291.1181030273437,294.1499938964844,255.92222595214844,255.02218627929688,264.6855163574219,255.9651794433593,290.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004252433776,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.28737449645996,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449890136719,0.0,0.0,9.605111699784176e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.666748046875,0.0,0.0,0.0001011462445603,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85845947265625,0.0,0.0,7.47065496398136e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370300292969,0.0,0.0,0.0001011467538774,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739624023437,0.0,0.0,0.0004797886067535,291.1181030273437,294.1499938964844,255.92222595214844,255.02218627929688,264.6855163574219,255.9651794433593,290.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004252433776,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.28737449645996,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358642578125,0.0,0.0,9.57660231506452e-05,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6533508300781,0.0,0.0,0.0001008460239972,291.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516540527344,0.0,0.0,7.448480755556375e-05,290.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7312316894531,0.0,0.0,0.0001008465333143,291.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85888671875,0.0,0.0,0.0004783645854331,291.1170349121094,294.1499938964844,255.8998413085937,255.00152587890625,264.58331298828125,255.95396423339844,290.5703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204234858974,8.252078131931741e-09,0.0010204152204096,-0.0206700898706913,0.0,0.0,0.0,-0.0089037325233221,60.0,-24.223182678222656,-0.0,-7.099360033180346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307678222656,0.0,0.0,9.560462058288977e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459350585937,0.0,0.0,0.0001006760576274,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8478698730469,0.0,0.0,7.435926818288863e-05,290.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279968261719,0.0,0.0,0.0001006765596684,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8504943847656,0.0,0.0,0.0004775583802256,291.1164245605469,294.1499938964844,255.8858795166016,254.9887084960937,264.5267944335937,255.94679260253903,290.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,8.050947464255387e-09,0.0010186954168602,-0.0201433561742305,0.0,0.0,0.0,-0.0088040232658386,60.0,-24.18722915649414,-0.0,-7.07544671740834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1237487792969,0.0,0.0,9.537947335047647e-05,291.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6356201171875,0.0,0.0,0.0001004389778245,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426208496094,0.0,0.0,7.418415771098807e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235107421875,0.0,0.0,0.0001004394725896,291.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388977050781,0.0,0.0,0.0004764337791129,291.1155700683594,294.1499938964844,255.86471557617188,254.9693145751953,264.448486328125,255.93569946289065,290.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770394105932611e-09,0.0010162964463233,-0.0194086004048585,0.0,0.0,0.0,-0.0086649404838681,60.0,-24.13751792907715,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1167297363281,0.0,0.0,9.51583351707086e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6253662109375,0.0,0.0,0.0001002061035251,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83740234375,0.0,0.0,7.401215407298878e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7190246582031,0.0,0.0,0.0001002065982902,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8273620605469,0.0,0.0,0.0004753292014356,291.1146850585937,294.1499938964844,255.84165954589844,254.9482879638672,264.37091064453125,255.92337036132807,290.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.089082717895508,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10284423828125,0.0,0.0,9.474751277593896e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6050720214844,0.0,0.0,9.9773496913258e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270263671875,0.0,0.0,7.36926231184043e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71014404296875,0.0,0.0,9.977397712646052e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8045349121094,0.0,0.0,0.0004732771776616,291.1128234863281,294.1499938964844,255.790267944336,254.9015350341797,264.2176208496094,255.8951110839844,290.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.000167846679688,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10284423828125,0.0,0.0,9.474751277593896e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6050720214844,0.0,0.0,9.9773496913258e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270263671875,0.0,0.0,7.36926231184043e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71014404296875,0.0,0.0,9.977397712646052e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8045349121094,0.0,0.0,0.0004732771776616,291.1128234863281,294.1499938964844,255.790267944336,254.9015350341797,264.2176208496094,255.8951110839844,290.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.000167846679688,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0890808105469,0.0,0.0,9.440718713449314e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.58502197265625,0.0,0.0,9.941511962097138e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81671142578125,0.0,0.0,7.342793105635792e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012939453125,0.0,0.0,9.941559983417392e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.781982421875,0.0,0.0,0.0004715772811323,291.1108703613281,294.1499938964844,255.732421875,254.8490753173828,264.0667419433594,255.8620758056641,290.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.92872428894043,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
