time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0890808105469,0.0,0.0,9.440718713449314e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.58502197265625,0.0,0.0,9.941511962097138e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81671142578125,0.0,0.0,7.342793105635792e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012939453125,0.0,0.0,9.941559983417392e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.781982421875,0.0,0.0,0.0004715772811323,291.1108703613281,294.1499938964844,255.732421875,254.8490753173828,264.0667419433594,255.8620758056641,290.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.92872428894043,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.075439453125,0.0,0.0,9.416783723281696e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.565185546875,0.0,0.0,9.916307317325844e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80645751953125,0.0,0.0,7.324176112888381e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6924743652344,0.0,0.0,9.916354611050338e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596740722656,0.0,0.0,0.0004703817539848,291.1088562011719,294.1499938964844,255.6688232421875,254.79151916503903,263.9178771972656,255.8243103027344,290.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.88267135620117,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.075439453125,0.0,0.0,9.416783723281696e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.565185546875,0.0,0.0,9.916307317325844e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80645751953125,0.0,0.0,7.324176112888381e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6924743652344,0.0,0.0,9.916354611050338e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596740722656,0.0,0.0,0.0004703817539848,291.1088562011719,294.1499938964844,255.6688232421875,254.79151916503903,263.9178771972656,255.8243103027344,290.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.88267135620117,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0618896484375,0.0,0.0,9.404836600879209e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5455322265625,0.0,0.0,9.90372645901516e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962951660156,0.0,0.0,7.314883987419307e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6837158203125,0.0,0.0,9.903773025143892e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.73760986328125,0.0,0.0,0.0004697850381489,291.1067199707031,294.1499938964844,255.60015869140625,254.7294921875,263.7707824707031,255.78143310546875,290.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.86804962158203,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0618896484375,0.0,0.0,9.404836600879209e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5455322265625,0.0,0.0,9.90372645901516e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962951660156,0.0,0.0,7.314883987419307e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6837158203125,0.0,0.0,9.903773025143892e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.73760986328125,0.0,0.0,0.0004697850381489,291.1067199707031,294.1499938964844,255.60015869140625,254.7294921875,263.7707824707031,255.78143310546875,290.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.86804962158203,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0551452636719,0.0,0.0,9.403604781255126e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5357971191406,0.0,0.0,9.902429155772552e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.79119873046875,0.0,0.0,7.313925743801519e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793518066406,0.0,0.0,9.902475721901284e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7266540527344,0.0,0.0,0.0004697235417552,291.1056213378906,294.1499938964844,255.5641632080078,254.69699096679688,263.69781494140625,255.75782775878903,290.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.873741149902344,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484313964844,0.0,0.0,9.405503806192428e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.52606201171875,0.0,0.0,9.904429316520692e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861328125,0.0,0.0,7.315402763197199e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.67498779296875,0.0,0.0,9.90447515505366e-05,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157287597656,0.0,0.0,0.0004698184493463,291.1044921875,294.1499938964844,255.52716064453125,254.66358947753903,263.6251525878906,255.7326812744141,290.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.88803482055664,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350341796875,0.0,0.0,9.418127592653036e-05,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5067138671875,0.0,0.0,9.917723218677564e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760009765625,0.0,0.0,7.325220940401778e-05,290.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6662292480469,0.0,0.0,9.917768329614772e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69403076171875,0.0,0.0,0.0004704491293523,291.1021728515625,294.1499938964844,255.4505310058593,254.59445190429688,263.48065185546875,255.6773681640625,290.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.941556930541992,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350341796875,0.0,0.0,9.418127592653036e-05,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5067138671875,0.0,0.0,9.917723218677564e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760009765625,0.0,0.0,7.325220940401778e-05,290.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6662292480469,0.0,0.0,9.917768329614772e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69403076171875,0.0,0.0,0.0004704491293523,291.1021728515625,294.1499938964844,255.4505310058593,254.59445190429688,263.48065185546875,255.6773681640625,290.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.941556930541992,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02166748046875,0.0,0.0,9.440931171411648e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4874572753906,0.0,0.0,9.941736789187416e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.765869140625,0.0,0.0,7.342956814682111e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.657470703125,0.0,0.0,9.941781172528864e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67242431640625,0.0,0.0,0.0004715882532764,291.0997314453125,294.1499938964844,255.37095642089844,254.522689819336,263.3370666503906,255.6146850585937,290.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.026111602783203,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02166748046875,0.0,0.0,9.440931171411648e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4874572753906,0.0,0.0,9.941736789187416e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.765869140625,0.0,0.0,7.342956814682111e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.657470703125,0.0,0.0,9.941781172528864e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67242431640625,0.0,0.0,0.0004715882532764,291.0997314453125,294.1499938964844,255.37095642089844,254.522689819336,263.3370666503906,255.6146850585937,290.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.026111602783203,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00836181640625,0.0,0.0,9.469887299928814e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682922363281,0.0,0.0,9.972228872356936e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557678222656,0.0,0.0,7.365478086285293e-05,290.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6487121582031,0.0,0.0,9.972273255698384e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6509704589844,0.0,0.0,0.0004730347136501,291.0971984863281,294.1499938964844,255.2891540527344,254.44891357421875,263.1941833496094,255.5443572998047,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921852424568442e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.13446044921875,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00836181640625,0.0,0.0,9.469887299928814e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682922363281,0.0,0.0,9.972228872356936e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557678222656,0.0,0.0,7.365478086285293e-05,290.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6487121582031,0.0,0.0,9.972273255698384e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6509704589844,0.0,0.0,0.0004730347136501,291.0971984863281,294.1499938964844,255.2891540527344,254.44891357421875,263.1941833496094,255.5443572998047,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921852424568442e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.13446044921875,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950256347656,0.0,0.0,9.498539293417708e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.44921875,0.0,0.0,0.0001000240081339,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7456359863281,0.0,0.0,7.387762889266014e-05,290.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6399230957031,0.0,0.0,0.0001000244519673,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.62957763671875,0.0,0.0,0.0004744660109281,291.09454345703125,294.1499938964844,255.20584106445312,254.373764038086,263.05194091796875,255.46725463867188,290.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278784242004121e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.252012252807617,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950256347656,0.0,0.0,9.498539293417708e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.44921875,0.0,0.0,0.0001000240081339,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7456359863281,0.0,0.0,7.387762889266014e-05,290.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6399230957031,0.0,0.0,0.0001000244519673,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.62957763671875,0.0,0.0,0.0004744660109281,291.09454345703125,294.1499938964844,255.20584106445312,254.373764038086,263.05194091796875,255.46725463867188,290.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278784242004121e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.252012252807617,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884033203125,0.0,0.0,9.511553071206436e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.439697265625,0.0,0.0,0.0001001610507955,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74053955078125,0.0,0.0,7.397885201498866e-05,290.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355285644531,0.0,0.0,0.000100161487353,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6189270019531,0.0,0.0,0.000475116103189,291.0931701660156,294.1499938964844,255.163818359375,254.3358764648437,262.9810791015625,255.42648315429688,290.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440899008059887e-09,0.0010134767508134,-0.0185456313192844,0.0,0.0,0.0,-0.0085015846416354,60.0,-24.30986595153809,-0.0,-7.003161073271259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98175048828125,0.0,0.0,9.523421613266692e-05,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4302062988281,0.0,0.0,0.0001002860371954,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354736328125,0.0,0.0,7.40711620892398e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.631103515625,0.0,0.0,0.0001002864737529,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083068847656,0.0,0.0,0.0004757090064231,291.0917663574219,294.1499938964844,255.1217041015625,254.29786682128903,262.910400390625,255.38473510742188,290.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.36585998535156,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.968505859375,0.0,0.0,9.5430739747826e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112854003906,0.0,0.0,0.0001004929872578,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.725341796875,0.0,0.0,7.422400813084096e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222839355469,0.0,0.0,0.0001004934165393,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5871276855469,0.0,0.0,0.0004766907077282,291.0888977050781,294.1499938964844,255.0374450683593,254.22183227539065,262.76953125,255.29904174804688,290.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.46948432922364,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.968505859375,0.0,0.0,9.5430739747826e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112854003906,0.0,0.0,0.0001004929872578,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.725341796875,0.0,0.0,7.422400813084096e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222839355469,0.0,0.0,0.0001004934165393,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5871276855469,0.0,0.0,0.0004766907077282,291.0888977050781,294.1499938964844,255.0374450683593,254.22183227539065,262.76953125,255.29904174804688,290.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.46948432922364,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95526123046875,0.0,0.0,9.556983422953635e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924560546875,0.0,0.0,0.0001006394595606,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151794433594,0.0,0.0,7.433219434460625e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134338378906,0.0,0.0,0.0001006398815661,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.56610107421875,0.0,0.0,0.0004773855907842,291.0859069824219,294.1499938964844,254.95379638671875,254.1463165283203,262.6294250488281,255.21170043945312,290.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.559127807617188,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95526123046875,0.0,0.0,9.556983422953635e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924560546875,0.0,0.0,0.0001006394595606,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151794433594,0.0,0.0,7.433219434460625e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134338378906,0.0,0.0,0.0001006398815661,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.56610107421875,0.0,0.0,0.0004773855907842,291.0859069824219,294.1499938964844,254.95379638671875,254.1463165283203,262.6294250488281,255.21170043945312,290.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.559127807617188,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.94207763671875,0.0,0.0,9.565002255840228e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3737487792969,0.0,0.0,0.0001007239043246,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050476074219,0.0,0.0,7.439455657731742e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045837402344,0.0,0.0,0.0001007243263302,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.545166015625,0.0,0.0,0.0004777862050104,291.0827941894531,294.1499938964844,254.8714294433593,254.0719146728516,262.4902038574219,255.1242828369141,290.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.63338851928711,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.94207763671875,0.0,0.0,9.565002255840228e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3737487792969,0.0,0.0,0.0001007239043246,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050476074219,0.0,0.0,7.439455657731742e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045837402344,0.0,0.0,0.0001007243263302,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.545166015625,0.0,0.0,0.0004777862050104,291.0827941894531,294.1499938964844,254.8714294433593,254.0719146728516,262.4902038574219,255.1242828369141,290.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.63338851928711,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.928955078125,0.0,0.0,9.56718940869905e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551330566406,0.0,0.0,0.0001007469400065,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69488525390625,0.0,0.0,7.441157504217699e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.595703125,0.0,0.0,0.000100747354736,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243835449219,0.0,0.0,0.0004778955481015,291.07958984375,294.1499938964844,254.7910919189453,253.99929809570312,262.3519592285156,255.0380249023437,290.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.691530227661133,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.928955078125,0.0,0.0,9.56718940869905e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551330566406,0.0,0.0,0.0001007469400065,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69488525390625,0.0,0.0,7.441157504217699e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.595703125,0.0,0.0,0.000100747354736,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243835449219,0.0,0.0,0.0004778955481015,291.07958984375,294.1499938964844,254.7910919189453,253.99929809570312,262.3519592285156,255.0380249023437,290.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.691530227661133,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223937988281,0.0,0.0,9.566172229824588e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34588623046875,0.0,0.0,0.0001007362297968,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898193359375,0.0,0.0,7.440365880029276e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912780761719,0.0,0.0,0.0001007366445264,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5140686035156,0.0,0.0,0.0004778447619173,291.07794189453125,294.1499938964844,254.7518768310547,253.9638519287109,262.28326416015625,254.99571228027344,290.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.71430969238281,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158630371094,0.0,0.0,9.563822095515206e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3366394042969,0.0,0.0,0.000100711484265,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68475341796875,0.0,0.0,7.438538159476593e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868225097656,0.0,0.0,0.0001007118917186,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5037536621094,0.0,0.0,0.0004777274152729,291.0762634277344,294.1499938964844,254.71343994140625,253.92909240722656,262.2148132324219,254.9540863037109,290.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.733137130737305,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9028015136719,0.0,0.0,9.555440192343669e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182983398437,0.0,0.0,0.0001006232196232,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746520996094,0.0,0.0,7.432018901454285e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5779724121094,0.0,0.0,0.0001006236270768,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4832763671875,0.0,0.0,0.0004773087857756,291.07281494140625,294.1499938964844,254.63922119140625,253.86192321777344,262.078857421875,254.8731689453125,290.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.75934600830078,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9028015136719,0.0,0.0,9.555440192343669e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182983398437,0.0,0.0,0.0001006232196232,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746520996094,0.0,0.0,7.432018901454285e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5779724121094,0.0,0.0,0.0001006236270768,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4832763671875,0.0,0.0,0.0004773087857756,291.07281494140625,294.1499938964844,254.63922119140625,253.86192321777344,262.078857421875,254.8731689453125,290.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.75934600830078,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88983154296875,0.0,0.0,9.542822954244912e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.300048828125,0.0,0.0,0.0001004903606371,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66455078125,0.0,0.0,7.422205089824274e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.569091796875,0.0,0.0,0.0001004907608148,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46295166015625,0.0,0.0,0.0004766786296386,291.0692749023437,294.1499938964844,254.56912231445312,253.7984313964844,261.94415283203125,254.79592895507807,290.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830082360271717e-09,0.0010168058797717,-0.0195649247616529,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.770811080932617,-0.0,-7.04923337480068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88983154296875,0.0,0.0,9.542822954244912e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.300048828125,0.0,0.0,0.0001004903606371,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66455078125,0.0,0.0,7.422205089824274e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.569091796875,0.0,0.0,0.0001004907608148,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46295166015625,0.0,0.0,0.0004766786296386,291.0692749023437,294.1499938964844,254.56912231445312,253.7984313964844,261.94415283203125,254.79592895507807,290.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830082360271717e-09,0.0010168058797717,-0.0195649247616529,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.770811080932617,-0.0,-7.04923337480068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8769226074219,0.0,0.0,9.526953363092616e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2819519042969,0.0,0.0,0.0001003232464427,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65447998046875,0.0,0.0,7.409862155327573e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,0.0001003236393444,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4428100585937,0.0,0.0,0.0004758859868161,291.0656433105469,294.1499938964844,254.5038452148437,253.73928833007807,261.81085205078125,254.7229919433593,290.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.769126892089844,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8769226074219,0.0,0.0,9.526953363092616e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2819519042969,0.0,0.0,0.0001003232464427,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65447998046875,0.0,0.0,7.409862155327573e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,0.0001003236393444,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4428100585937,0.0,0.0,0.0004758859868161,291.0656433105469,294.1499938964844,254.5038452148437,253.73928833007807,261.81085205078125,254.7229919433593,290.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.769126892089844,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86407470703125,0.0,0.0,9.508900984656066e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26397705078125,0.0,0.0,0.0001001331474981,290.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444396972656,0.0,0.0,7.395821012323722e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513610839844,0.0,0.0,0.0001001335331238,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4228210449219,0.0,0.0,0.000474984262837,291.0618896484375,294.1499938964844,254.4441070556641,253.6851043701172,261.6790771484375,254.6548767089844,290.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.75651741027832,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86407470703125,0.0,0.0,9.508900984656066e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26397705078125,0.0,0.0,0.0001001331474981,290.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444396972656,0.0,0.0,7.395821012323722e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513610839844,0.0,0.0,0.0001001335331238,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4228210449219,0.0,0.0,0.000474984262837,291.0618896484375,294.1499938964844,254.4441070556641,253.6851043701172,261.6790771484375,254.6548767089844,290.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.75651741027832,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.857666015625,0.0,0.0,9.49938184930943e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.25506591796875,0.0,0.0,0.00010003290663,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.639404296875,0.0,0.0,7.388416997855529e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54693603515625,0.0,0.0,0.0001000332922558,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.41290283203125,0.0,0.0,0.0004745087935589,291.0599975585937,294.1499938964844,254.41651916503903,253.6600799560547,261.61383056640625,254.62286376953125,290.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690095919037e-09,0.0010121765080839,-0.0181469712406396,0.0,0.0,0.0,-0.008426135405898,60.0,-24.746644973754883,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8512878417969,0.0,0.0,9.489718650002033e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2461853027344,0.0,0.0,9.99311450868845e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343994140625,0.0,0.0,7.380900933640078e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5425109863281,0.0,0.0,9.993153071263804e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.40301513671875,0.0,0.0,0.0004740261356346,291.0580444335937,294.1499938964844,254.39059448242188,253.63653564453125,261.5490417480469,254.5922088623047,290.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.1682664248839956e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.734994888305664,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83856201171875,0.0,0.0,9.470387158216909e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2284851074219,0.0,0.0,9.972757834475487e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243896484375,0.0,0.0,7.365865894826129e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336608886719,0.0,0.0,9.97279566945508e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38336181640625,0.0,0.0,0.0004730605869553,291.0540771484375,294.1499938964844,254.3440399169922,253.5942230224609,261.4206848144531,254.53477478027344,290.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.707504272460938,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83856201171875,0.0,0.0,9.470387158216909e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2284851074219,0.0,0.0,9.972757834475487e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243896484375,0.0,0.0,7.365865894826129e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336608886719,0.0,0.0,9.97279566945508e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38336181640625,0.0,0.0,0.0004730605869553,291.0540771484375,294.1499938964844,254.3440399169922,253.5942230224609,261.4206848144531,254.53477478027344,290.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.707504272460938,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
