time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82586669921875,0.0,0.0,9.45171486819163e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2109375,0.0,0.0,9.953095286618918e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144104003906,0.0,0.0,7.351342355832458e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248107910156,0.0,0.0,9.95313239400275e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638610839844,0.0,0.0,0.0004721279256045,291.0500183105469,294.1499938964844,254.3051300048828,253.55880737304688,261.2940979003906,254.4828491210937,290.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.675460815429688,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82586669921875,0.0,0.0,9.45171486819163e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2109375,0.0,0.0,9.953095286618918e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144104003906,0.0,0.0,7.351342355832458e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248107910156,0.0,0.0,9.95313239400275e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638610839844,0.0,0.0,0.0004721279256045,291.0500183105469,294.1499938964844,254.3051300048828,253.55880737304688,261.2940979003906,254.4828491210937,290.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.675460815429688,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8132629394531,0.0,0.0,9.434379899175838e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1935119628906,0.0,0.0,9.934841364156456e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044311523437,0.0,0.0,7.337859278777614e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51593017578125,0.0,0.0,9.934877743944526e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34454345703125,0.0,0.0,0.0004712620575446,291.0458679199219,294.1499938964844,254.27456665039065,253.53094482421875,261.16943359375,254.4368438720703,290.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.64033508300781,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8132629394531,0.0,0.0,9.434379899175838e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1935119628906,0.0,0.0,9.934841364156456e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044311523437,0.0,0.0,7.337859278777614e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51593017578125,0.0,0.0,9.934877743944526e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34454345703125,0.0,0.0,0.0004712620575446,291.0458679199219,294.1499938964844,254.27456665039065,253.53094482421875,261.16943359375,254.4368438720703,290.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.64033508300781,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8007202148437,0.0,0.0,9.418885019840673e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1762084960937,0.0,0.0,9.918524301610888e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.594482421875,0.0,0.0,7.325808110181242e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.507080078125,0.0,0.0,9.918560681398958e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3253479003906,0.0,0.0,0.0004704881284851,291.0416259765625,294.1499938964844,254.2530670166016,253.51126098632807,261.0467834472656,254.39700317382807,290.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.60328865051269,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8007202148437,0.0,0.0,9.418885019840673e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1762084960937,0.0,0.0,9.918524301610888e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.594482421875,0.0,0.0,7.325808110181242e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.507080078125,0.0,0.0,9.918560681398958e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3253479003906,0.0,0.0,0.0004704881284851,291.0416259765625,294.1499938964844,254.2530670166016,253.51126098632807,261.0467834472656,254.39700317382807,290.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.60328865051269,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79443359375,0.0,0.0,9.411996870767324e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676025390625,0.0,0.0,9.911270899465308e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895080566406,0.0,0.0,7.320450094994158e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5026550292969,0.0,0.0,9.911306551657616e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3158264160156,0.0,0.0,0.0004701440921053,291.0394287109375,294.1499938964844,254.2459411621093,253.5046844482422,260.9862670898437,254.3796539306641,290.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199680768759208e-09,0.0010028642136603,-0.0152944410219788,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.584253311157227,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881774902344,0.0,0.0,9.405595483258368e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1590270996094,0.0,0.0,9.904530452331528e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58453369140625,0.0,0.0,7.315471157198772e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49822998046875,0.0,0.0,9.904565376928076e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3063049316406,0.0,0.0,0.0004698243574239,291.0372619628906,294.1499938964844,254.2413482666016,253.5003967285156,260.9262084960937,254.3636779785156,290.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119900586298854e-09,0.0010021819034591,-0.0150854513049125,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.565013885498047,-0.0,-6.847903932793997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757263183594,0.0,0.0,9.394730295753106e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419372558594,0.0,0.0,9.893089008983225e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5745849609375,0.0,0.0,7.307020860025659e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4893798828125,0.0,0.0,9.893123933579771e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2873840332031,0.0,0.0,0.0004692816874012,291.03277587890625,294.1499938964844,254.2400817871093,253.4990081787109,260.8078308105469,254.337142944336,290.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.525854110717773,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757263183594,0.0,0.0,9.394730295753106e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419372558594,0.0,0.0,9.893089008983225e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5745849609375,0.0,0.0,7.307020860025659e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4893798828125,0.0,0.0,9.893123933579771e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2873840332031,0.0,0.0,0.0004692816874012,291.03277587890625,294.1499938964844,254.2400817871093,253.4990081787109,260.8078308105469,254.337142944336,290.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.525854110717773,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7632751464844,0.0,0.0,9.386413876200096e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249694824219,0.0,0.0,9.884331666398792e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5646667480469,0.0,0.0,7.30055253370665e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804992675781,0.0,0.0,9.88436586339958e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685852050781,0.0,0.0,0.0004688663175329,291.0282287597656,294.1499938964844,254.25,253.5077209472656,260.6918029785156,254.3179931640625,290.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818942927135e-09,0.0010001374175772,-0.0144591480493545,0.0,0.0,0.0,-0.0077281910926103,60.0,-24.485790252685547,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7632751464844,0.0,0.0,9.386413876200096e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249694824219,0.0,0.0,9.884331666398792e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5646667480469,0.0,0.0,7.30055253370665e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804992675781,0.0,0.0,9.88436586339958e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685852050781,0.0,0.0,0.0004688663175329,291.0282287597656,294.1499938964844,254.25,253.5077209472656,260.6918029785156,254.3179931640625,290.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818942927135e-09,0.0010001374175772,-0.0144591480493545,0.0,0.0,0.0,-0.0077281910926103,60.0,-24.485790252685547,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508850097656,0.0,0.0,9.382006828673184e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1080627441406,0.0,0.0,9.879691060632469e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5547180175781,0.0,0.0,7.297124830074608e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715881347656,0.0,0.0,9.879725257633254e-05,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499084472656,0.0,0.0,0.0004686462634708,291.0235290527344,294.1499938964844,254.26608276367188,253.5219573974609,260.5780944824219,254.305908203125,290.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151972442865,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.4479923248291,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508850097656,0.0,0.0,9.382006828673184e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1080627441406,0.0,0.0,9.879691060632469e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5547180175781,0.0,0.0,7.297124830074608e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715881347656,0.0,0.0,9.879725257633254e-05,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499084472656,0.0,0.0,0.0004686462634708,291.0235290527344,294.1499938964844,254.26608276367188,253.5219573974609,260.5780944824219,254.305908203125,290.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151972442865,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.4479923248291,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384948730469,0.0,0.0,9.382540156366304e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912475585937,0.0,0.0,9.880252764560282e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447692871094,0.0,0.0,7.297539559658617e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4626770019531,0.0,0.0,9.880286233965307e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313537597656,0.0,0.0,0.0004686729516834,291.0187683105469,294.1499938964844,254.28282165527344,253.5367431640625,260.4667053222656,254.29977416992188,290.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.41953086853028,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384948730469,0.0,0.0,9.382540156366304e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912475585937,0.0,0.0,9.880252764560282e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447692871094,0.0,0.0,7.297539559658617e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4626770019531,0.0,0.0,9.880286233965307e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313537597656,0.0,0.0,0.0004686729516834,291.0187683105469,294.1499938964844,254.28282165527344,253.5367431640625,260.4667053222656,254.29977416992188,290.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.41953086853028,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322998046875,0.0,0.0,9.384561417391524e-05,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0828552246094,0.0,0.0,9.882380982162432e-05,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.539794921875,0.0,0.0,7.29911116650328e-05,290.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45819091796875,0.0,0.0,9.882414451567456e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2220764160156,0.0,0.0,0.0004687739128712,291.0163269042969,294.1499938964844,254.2914276123047,253.54432678222656,260.4118957519531,254.2986602783203,290.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857624163496666e-09,0.0009999386966228,-0.0143983857706189,0.0,0.0,0.0,-0.0077166906557977,60.0,-24.40974807739257,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72613525390625,0.0,0.0,9.387507452629508e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0744934082031,0.0,0.0,9.88548345048912e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5348205566406,0.0,0.0,7.301402365555987e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537353515625,0.0,0.0,9.885516919894144e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2128601074219,0.0,0.0,0.0004689211200457,291.0138854980469,294.1499938964844,254.30018615722656,253.55203247070312,260.35760498046875,254.298583984375,290.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.89430992903317e-09,0.0010002524359151,-0.0144944908097386,0.0,0.0,0.0,-0.0077348770573735,60.0,-24.40249824523925,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7137756347656,0.0,0.0,9.396360110258684e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05780029296875,0.0,0.0,9.894806134980172e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248107910156,0.0,0.0,7.308287604246289e-05,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447631835937,0.0,0.0,9.894838876789436e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944580078125,0.0,0.0,0.0004693633527494,291.0088806152344,294.1499938964844,254.318115234375,253.5677795410156,260.25054931640625,254.3011932373047,289.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.39538955688477,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7137756347656,0.0,0.0,9.396360110258684e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05780029296875,0.0,0.0,9.894806134980172e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248107910156,0.0,0.0,7.308287604246289e-05,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447631835937,0.0,0.0,9.894838876789436e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944580078125,0.0,0.0,0.0004693633527494,291.0088806152344,294.1499938964844,254.318115234375,253.5677795410156,260.25054931640625,254.3011932373047,289.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.39538955688477,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.701416015625,0.0,0.0,9.408687765244396e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411682128906,0.0,0.0,9.907787898555398e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5148010253906,0.0,0.0,7.31787586119026e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43572998046875,0.0,0.0,9.9078199127689e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761169433594,0.0,0.0,0.0004699792189057,291.0037841796875,294.1499938964844,254.33657836914065,253.5839385986328,260.1456298828125,254.30731201171875,289.9691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.39787101745605,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.701416015625,0.0,0.0,9.408687765244396e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411682128906,0.0,0.0,9.907787898555398e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5148010253906,0.0,0.0,7.31787586119026e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43572998046875,0.0,0.0,9.9078199127689e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761169433594,0.0,0.0,0.0004699792189057,291.0037841796875,294.1499938964844,254.33657836914065,253.5839385986328,260.1456298828125,254.30731201171875,289.9691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.39787101745605,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68902587890625,0.0,0.0,9.423969459021464e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245666503906,0.0,0.0,9.923880134010687e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047912597656,0.0,0.0,7.32976186554879e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266967773437,0.0,0.0,9.923912875819953e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578369140625,0.0,0.0,0.0004707426123786,290.99853515625,294.1499938964844,254.35552978515625,253.6004943847656,260.0427551269531,254.31643676757807,289.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.40827369689941,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68902587890625,0.0,0.0,9.423969459021464e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245666503906,0.0,0.0,9.923880134010687e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047912597656,0.0,0.0,7.32976186554879e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266967773437,0.0,0.0,9.923912875819953e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578369140625,0.0,0.0,0.0004707426123786,290.99853515625,294.1499938964844,254.35552978515625,253.6004943847656,260.0427551269531,254.31643676757807,289.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.40827369689941,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766662597656,0.0,0.0,9.441658767173068e-05,291.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0080261230469,0.0,0.0,9.94250804069452e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947204589844,0.0,0.0,7.343519973801449e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176025390625,0.0,0.0,9.942540054908022e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1395874023437,0.0,0.0,0.0004716262919828,290.9931945800781,294.1499938964844,254.3749389648437,253.61740112304688,259.9418640136719,254.32818603515625,289.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.425291061401367,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766662597656,0.0,0.0,9.441658767173068e-05,291.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0080261230469,0.0,0.0,9.94250804069452e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947204589844,0.0,0.0,7.343519973801449e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176025390625,0.0,0.0,9.942540054908022e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1395874023437,0.0,0.0,0.0004716262919828,290.9931945800781,294.1499938964844,254.3749389648437,253.61740112304688,259.9418640136719,254.32818603515625,289.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.425291061401367,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67047119140625,0.0,0.0,9.451245568925516e-05,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.999755859375,0.0,0.0,9.9526034318842e-05,290.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896545410156,0.0,0.0,7.350976375164464e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130249023437,0.0,0.0,9.952635446097702e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1305236816406,0.0,0.0,0.0004721051955129,290.990478515625,294.1499938964844,254.38479614257807,253.6259765625,259.8921813964844,254.33497619628903,289.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.4359188079834,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6642761230469,0.0,0.0,9.461151057621464e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9914855957031,0.0,0.0,9.963034972315654e-05,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4845886230469,0.0,0.0,7.358680886682123e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.408447265625,0.0,0.0,9.963066258933397e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214294433594,0.0,0.0,0.0004726000188384,290.9877319335937,294.1499938964844,254.39474487304688,253.6346130371093,259.84295654296875,254.3422698974609,289.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.44754409790039,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518859863281,0.0,0.0,9.481731103733182e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9749755859375,0.0,0.0,9.9847064120695e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744567871094,0.0,0.0,7.374687265837565e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992614746094,0.0,0.0,9.98473769868724e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033020019531,0.0,0.0,0.0004736280534416,290.982177734375,294.1499938964844,254.41493225097656,253.6521148681641,259.745849609375,254.3582305908203,289.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.473087310791016,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518859863281,0.0,0.0,9.481731103733182e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9749755859375,0.0,0.0,9.9847064120695e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744567871094,0.0,0.0,7.374687265837565e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992614746094,0.0,0.0,9.98473769868724e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033020019531,0.0,0.0,0.0004736280534416,290.982177734375,294.1499938964844,254.41493225097656,253.6521148681641,259.745849609375,254.3582305908203,289.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.473087310791016,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.63946533203125,0.0,0.0,9.502630564384162e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95849609375,0.0,0.0,0.0001000671472866,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642639160156,0.0,0.0,7.390941755147651e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900146484375,0.0,0.0,0.0001000674528768,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.085205078125,0.0,0.0,0.0004746720660477,290.9764709472656,294.1499938964844,254.43544006347656,253.6698303222656,259.6506652832031,254.3759155273437,289.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.50032997131348,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.63946533203125,0.0,0.0,9.502630564384162e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95849609375,0.0,0.0,0.0001000671472866,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642639160156,0.0,0.0,7.390941755147651e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900146484375,0.0,0.0,0.0001000674528768,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.085205078125,0.0,0.0,0.0004746720660477,290.9764709472656,294.1499938964844,254.43544006347656,253.6698303222656,259.6506652832031,254.3759155273437,289.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.50032997131348,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270446777344,0.0,0.0,9.522996697342025e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9420471191406,0.0,0.0,0.0001002816206892,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540405273437,0.0,0.0,7.406782970065251e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807373046875,0.0,0.0,0.0001002819262794,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0671691894531,0.0,0.0,0.000475689448649,290.9706420898437,294.1499938964844,254.4562225341797,253.6877593994141,259.5573425292969,254.39498901367188,289.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.527103424072266,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270446777344,0.0,0.0,9.522996697342025e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9420471191406,0.0,0.0,0.0001002816206892,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540405273437,0.0,0.0,7.406782970065251e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807373046875,0.0,0.0,0.0001002819262794,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0671691894531,0.0,0.0,0.000475689448649,290.9706420898437,294.1499938964844,254.4562225341797,253.6877593994141,259.5573425292969,254.39498901367188,289.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.527103424072266,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145935058594,0.0,0.0,9.54189308686182e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9256286621094,0.0,0.0,0.000100480603578,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437561035156,0.0,0.0,7.42147967685014e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713684082031,0.0,0.0,0.0001004809091682,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491638183594,0.0,0.0,0.000476633402286,290.9647216796875,294.1499938964844,254.47726440429688,253.7058563232422,259.46588134765625,254.41514587402344,289.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.55109977722168,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145935058594,0.0,0.0,9.54189308686182e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9256286621094,0.0,0.0,0.000100480603578,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437561035156,0.0,0.0,7.42147967685014e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713684082031,0.0,0.0,0.0001004809091682,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491638183594,0.0,0.0,0.000476633402286,290.9647216796875,294.1499938964844,254.47726440429688,253.7058563232422,259.46588134765625,254.41514587402344,289.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.55109977722168,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083374023437,0.0,0.0,9.55047071329318e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9174194335937,0.0,0.0,0.0001005709345918,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4386291503906,0.0,0.0,7.428151002386585e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36669921875,0.0,0.0,0.000100571232906,291.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401611328125,0.0,0.0,0.0004770618979819,290.9617004394531,294.1499938964844,254.48785400390625,253.71495056152344,259.4208984375,254.4255523681641,289.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.01981171220541,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.561262130737305,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,9.558358578942716e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90924072265625,0.0,0.0,0.0001006539969239,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4334716796875,0.0,0.0,7.434286089846864e-05,290.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619689941406,0.0,0.0,0.0001006542952382,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311889648437,0.0,0.0,0.0004774559347424,290.9586486816406,294.1499938964844,254.4984893798828,253.7240753173828,259.3763122558594,254.4361114501953,289.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.56995964050293,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5896301269531,0.0,0.0,9.571384725859387e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8928527832031,0.0,0.0,0.0001007911705528,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4231262207031,0.0,0.0,7.444417133228853e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525390625,0.0,0.0,0.0001007914688671,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0132751464844,0.0,0.0,0.0004781066672876,290.9524841308594,294.1499938964844,254.51988220214844,253.74237060546875,259.2885437011719,254.4576110839844,289.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.58136749267578,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
