time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509280,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5896301269531,0.0,0.0,9.571384725859387e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8928527832031,0.0,0.0,0.0001007911705528,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4231262207031,0.0,0.0,7.444417133228853e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525390625,0.0,0.0,0.0001007914688671,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0132751464844,0.0,0.0,0.0004781066672876,290.9524841308594,294.1499938964844,254.51988220214844,253.74237060546875,259.2885437011719,254.4576110839844,289.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.58136749267578,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771484375,0.0,0.0,9.58000382524915e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87652587890625,0.0,0.0,0.0001008819308481,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127197265625,0.0,0.0,7.451121200574562e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,0.0001008822218864,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99542236328125,0.0,0.0,0.0004785372293554,290.9461975097656,294.1499938964844,254.54139709472656,253.7607269287109,259.20263671875,254.4794158935547,289.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.582538604736328,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771484375,0.0,0.0,9.58000382524915e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87652587890625,0.0,0.0,0.0001008819308481,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127197265625,0.0,0.0,7.451121200574562e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,0.0001008822218864,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99542236328125,0.0,0.0,0.0004785372293554,290.9461975097656,294.1499938964844,254.54139709472656,253.7607269287109,259.20263671875,254.4794158935547,289.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.582538604736328,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56463623046875,0.0,0.0,9.583311475580558e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602294921875,0.0,0.0,0.0001009167681331,290.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023132324219,0.0,0.0,7.453693979186937e-05,290.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335266113281,0.0,0.0,0.0001009170518955,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97760009765625,0.0,0.0,0.0004787025100085,290.9397888183594,294.1499938964844,254.56298828125,253.7790985107422,259.11865234375,254.5013122558593,289.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.57122611999512,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56463623046875,0.0,0.0,9.583311475580558e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602294921875,0.0,0.0,0.0001009167681331,290.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023132324219,0.0,0.0,7.453693979186937e-05,290.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335266113281,0.0,0.0,0.0001009170518955,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97760009765625,0.0,0.0,0.0004787025100085,290.9397888183594,294.1499938964844,254.56298828125,253.7790985107422,259.11865234375,254.5013122558593,289.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.57122611999512,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521545410156,0.0,0.0,9.580553887644784e-05,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.843994140625,0.0,0.0,0.0001008877297863,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918762207031,0.0,0.0,7.451549026882276e-05,290.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.323974609375,0.0,0.0,0.0001008880135486,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598693847656,0.0,0.0,0.0004785648197866,290.9332580566406,294.1499938964844,254.5846099853516,253.7974548339844,259.0366516113281,254.5231170654297,289.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.54483795166016,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521545410156,0.0,0.0,9.580553887644784e-05,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.843994140625,0.0,0.0,0.0001008877297863,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918762207031,0.0,0.0,7.451549026882276e-05,290.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.323974609375,0.0,0.0,0.0001008880135486,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598693847656,0.0,0.0,0.0004785648197866,290.9332580566406,294.1499938964844,254.5846099853516,253.7974548339844,259.0366516113281,254.5231170654297,289.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.54483795166016,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458984375,0.0,0.0,9.576605953043328e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358764648437,0.0,0.0,0.0001008461549645,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866577148437,0.0,0.0,7.448477845173329e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31915283203125,0.0,0.0,0.0001008464387268,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510498046875,0.0,0.0,0.0004783676122315,290.9299621582031,294.1499938964844,254.59542846679688,253.80661010742188,258.9964294433594,254.533920288086,289.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249736893617411e-09,0.0010203941492363,-0.0206639599055051,0.0,0.0,0.0,-0.0089025665074586,60.0,-24.525596618652344,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5396728515625,0.0,0.0,9.571270493324846e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8277893066406,0.0,0.0,0.0001007899700198,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3814392089844,0.0,0.0,7.44432836654596e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143615722656,0.0,0.0,0.0001007902537821,291.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9422302246094,0.0,0.0,0.0004781011375598,290.9266662597656,294.1499938964844,254.60623168945312,253.81573486328125,258.95660400390625,254.544662475586,289.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198337258771,8.183240751691301e-09,0.0010198255768045,-0.0204898174852132,0.0,0.0,0.0,-0.0088696014136075,60.0,-24.50282096862793,-0.0,-7.091171028150711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271911621094,0.0,0.0,9.555603901389986e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116760253906,0.0,0.0,0.0001006250022328,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709716796875,0.0,0.0,7.432143320329487e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30474853515625,0.0,0.0,0.0001006252787192,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9246520996094,0.0,0.0,0.0004773186228703,290.9199523925781,294.1499938964844,254.62779235839844,253.8339233398437,258.87841796875,254.5658569335937,289.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012029613856e-09,0.0010181564139202,-0.0199785362929105,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.444948196411133,-0.0,-7.067971807828144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271911621094,0.0,0.0,9.555603901389986e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116760253906,0.0,0.0,0.0001006250022328,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709716796875,0.0,0.0,7.432143320329487e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30474853515625,0.0,0.0,0.0001006252787192,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9246520996094,0.0,0.0,0.0004773186228703,290.9199523925781,294.1499938964844,254.62779235839844,253.8339233398437,258.87841796875,254.5658569335937,289.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012029613856e-09,0.0010181564139202,-0.0199785362929105,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.444948196411133,-0.0,-7.067971807828144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147399902344,0.0,0.0,9.534461423754692e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.795654296875,0.0,0.0,0.0001004023579298,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604736328125,0.0,0.0,7.415698928525671e-05,290.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29510498046875,0.0,0.0,0.0001004026344162,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071960449219,0.0,0.0,0.0004762625612784,290.91314697265625,294.1499938964844,254.64927673339844,253.8519897460937,258.8021850585937,254.5865478515625,289.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,-0.008642210625112,60.0,-24.371326446533203,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147399902344,0.0,0.0,9.534461423754692e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.795654296875,0.0,0.0,0.0001004023579298,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604736328125,0.0,0.0,7.415698928525671e-05,290.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29510498046875,0.0,0.0,0.0001004026344162,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071960449219,0.0,0.0,0.0004762625612784,290.91314697265625,294.1499938964844,254.64927673339844,253.8519897460937,258.8021850585937,254.5865478515625,289.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,-0.008642210625112,60.0,-24.371326446533203,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023193359375,0.0,0.0,9.51008332776837e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796936035156,0.0,0.0,0.0001001456403173,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500061035156,0.0,0.0,7.39673778298311e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28546142578125,0.0,0.0,0.0001001459095277,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88983154296875,0.0,0.0,0.0004750448570121,290.90625,294.1499938964844,254.67062377929688,253.869873046875,258.72784423828125,254.6067352294922,289.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420776437783161e-09,0.0010133062023669,-0.0184929277747869,0.0,0.0,0.0,-0.0084916176274418,60.0,-24.28678703308105,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023193359375,0.0,0.0,9.51008332776837e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796936035156,0.0,0.0,0.0001001456403173,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500061035156,0.0,0.0,7.39673778298311e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28546142578125,0.0,0.0,0.0001001459095277,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88983154296875,0.0,0.0,0.0004750448570121,290.90625,294.1499938964844,254.67062377929688,253.869873046875,258.72784423828125,254.6067352294922,289.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420776437783161e-09,0.0010133062023669,-0.0184929277747869,0.0,0.0,0.0,-0.0084916176274418,60.0,-24.28678703308105,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48992919921875,0.0,0.0,9.486310591455548e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7638244628906,0.0,0.0,9.989531099563465e-05,290.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33953857421875,0.0,0.0,7.378248119493946e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757873535156,0.0,0.0,9.989557293010876e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8725891113281,0.0,0.0,0.0004738574207294,290.8992919921875,294.1499938964844,254.69178771972656,253.88755798339844,258.655517578125,254.6264190673828,289.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124550727155565e-09,0.0010107731213793,-0.0177170541137456,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.198820114135746,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48992919921875,0.0,0.0,9.486310591455548e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7638244628906,0.0,0.0,9.989531099563465e-05,290.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33953857421875,0.0,0.0,7.378248119493946e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757873535156,0.0,0.0,9.989557293010876e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8725891113281,0.0,0.0,0.0004738574207294,290.8992919921875,294.1499938964844,254.69178771972656,253.88755798339844,258.655517578125,254.6264190673828,289.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124550727155565e-09,0.0010107731213793,-0.0177170541137456,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.198820114135746,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837646484375,0.0,0.0,9.47553271544166e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75592041015625,0.0,0.0,9.9781813332811e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33428955078125,0.0,0.0,7.369864761130884e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709655761719,0.0,0.0,9.978207526728512e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8639831542969,0.0,0.0,0.0004733190871775,290.895751953125,294.1499938964844,254.70230102539065,253.89630126953125,258.6200561523437,254.63612365722656,289.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990249268312709e-09,0.0010096246842294,-0.0173652824014425,0.0,0.0,0.0,-0.0082781855016946,60.0,-24.156269073486328,-0.0,-6.950000397409897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775695800781,0.0,0.0,9.465662151342258e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7480163574219,0.0,0.0,9.967786900233476e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290710449219,0.0,0.0,7.36218789825216e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26611328125,0.0,0.0,9.967813093680888e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8554077148437,0.0,0.0,0.0004728260391857,290.8922119140625,294.1499938964844,254.71275329589844,253.9049835205078,258.5849914550781,254.645751953125,289.6516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.867248547592908e-09,0.0010085727553814,-0.0170431025326252,0.0,0.0,0.0,-0.0082172080874443,60.0,-24.11543846130371,-0.0,-6.935526641882461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652404785156,0.0,0.0,9.4493712822441e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322998046875,0.0,0.0,9.950632374966516e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185729980469,0.0,0.0,7.349516818067059e-05,290.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25640869140625,0.0,0.0,9.950657840818168e-05,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383483886719,0.0,0.0,0.00047201232519,290.88507080078125,294.1499938964844,254.73345947265625,253.92214965820312,258.5161437988281,254.6648406982422,289.634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068434057757,6.664246932075457e-09,0.0010068367701023,-0.0165113657712936,0.0,0.0,0.0,-0.0081165712326765,60.0,-24.04121398925781,-0.0,-6.911670880072053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652404785156,0.0,0.0,9.4493712822441e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322998046875,0.0,0.0,9.950632374966516e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185729980469,0.0,0.0,7.349516818067059e-05,290.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25640869140625,0.0,0.0,9.950657840818168e-05,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383483886719,0.0,0.0,0.00047201232519,290.88507080078125,294.1499938964844,254.73345947265625,253.92214965820312,258.5161437988281,254.6648406982422,289.634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068434057757,6.664246932075457e-09,0.0010068367701023,-0.0165113657712936,0.0,0.0,0.0,-0.0081165712326765,60.0,-24.04121398925781,-0.0,-6.911670880072053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4529113769531,0.0,0.0,9.438196138944475e-05,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71661376953125,0.0,0.0,9.938864968717098e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080749511719,0.0,0.0,7.340825686696917e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467041015625,0.0,0.0,9.938890434568748e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82135009765625,0.0,0.0,0.0004714541719295,290.8778381347656,294.1499938964844,254.7538604736328,253.93898010253903,258.448974609375,254.68380737304688,289.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056522442027,6.5249801117772685e-09,0.0010056457249447,-0.0161465667188167,0.0,0.0,0.0,-0.0080475294962525,60.0,-23.979412078857425,-0.0,-6.89532839714957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4529113769531,0.0,0.0,9.438196138944475e-05,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71661376953125,0.0,0.0,9.938864968717098e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080749511719,0.0,0.0,7.340825686696917e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467041015625,0.0,0.0,9.938890434568748e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82135009765625,0.0,0.0,0.0004714541719295,290.8778381347656,294.1499938964844,254.7538604736328,253.93898010253903,258.448974609375,254.68380737304688,289.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056522442027,6.5249801117772685e-09,0.0010056457249447,-0.0161465667188167,0.0,0.0,0.0,-0.0080475294962525,60.0,-23.979412078857425,-0.0,-6.89532839714957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405822753906,0.0,0.0,9.432422666577622e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.70098876953125,0.0,0.0,9.932785178534688e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29754638671875,0.0,0.0,7.336334965657443e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369384765625,0.0,0.0,9.932809916790576e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8044128417969,0.0,0.0,0.0004711658111773,290.8705139160156,294.1499938964844,254.77394104003903,253.9554748535156,258.3835144042969,254.70278930664065,289.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453011458518176e-09,0.0010050301207229,-0.0159580465406179,0.0,0.0,0.0,-0.008011850528419,60.0,-23.931570053100582,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405822753906,0.0,0.0,9.432422666577622e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.70098876953125,0.0,0.0,9.932785178534688e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29754638671875,0.0,0.0,7.336334965657443e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369384765625,0.0,0.0,9.932809916790576e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8044128417969,0.0,0.0,0.0004711658111773,290.8705139160156,294.1499938964844,254.77394104003903,253.9554748535156,258.3835144042969,254.70278930664065,289.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453011458518176e-09,0.0010050301207229,-0.0159580465406179,0.0,0.0,0.0,-0.008011850528419,60.0,-23.931570053100582,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42822265625,0.0,0.0,9.43177510634996e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854248046875,0.0,0.0,9.932103421306238e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870178222656,0.0,0.0,7.33583074179478e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,9.932128159562126e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875366210937,0.0,0.0,0.0004711335059255,290.8630676269531,294.1499938964844,254.7936248779297,253.97157287597656,258.319580078125,254.72189331054688,289.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444911715419721e-09,0.0010049607371911,-0.015936829149723,0.0,0.0,0.0,-0.0080078346654772,60.0,-23.89725112915039,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42822265625,0.0,0.0,9.43177510634996e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854248046875,0.0,0.0,9.932103421306238e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870178222656,0.0,0.0,7.33583074179478e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,9.932128159562126e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875366210937,0.0,0.0,0.0004711335059255,290.8630676269531,294.1499938964844,254.7936248779297,253.97157287597656,258.319580078125,254.72189331054688,289.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444911715419721e-09,0.0010049607371911,-0.015936829149723,0.0,0.0,0.0,-0.0080078346654772,60.0,-23.89725112915039,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42205810546875,0.0,0.0,9.43323248066008e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776428222656,0.0,0.0,9.933637920767068e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817077636719,0.0,0.0,7.33696433599107e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22222900390625,0.0,0.0,9.933662659022956e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791442871094,0.0,0.0,0.0004712062946055,290.8593139648437,294.1499938964844,254.8033142089844,253.97946166992188,258.2882385253906,254.7314910888672,289.57257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463050095106837e-09,0.0010051158023998,-0.0159843433648347,0.0,0.0,0.0,-0.0080168265849351,60.0,-23.88496208190918,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158935546875,0.0,0.0,9.435508400201796e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698608398437,0.0,0.0,9.93603462120518e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27642822265625,0.0,0.0,7.3387345764786e-05,290.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,9.936058631865308e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707214355469,0.0,0.0,0.0004713200032711,290.85552978515625,294.1499938964844,254.8128967285156,253.9872436523437,258.25714111328125,254.7411346435547,289.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491389648033419e-09,0.0010053580626845,-0.0160585772246122,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.87495803833008,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4035339355469,0.0,0.0,9.442528244107962e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543273925781,0.0,0.0,9.943426994141193e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26580810546875,0.0,0.0,7.344194455072284e-05,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,9.943451004801318e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7539367675781,0.0,0.0,0.0004716707044281,290.847900390625,294.1499938964844,254.83169555664065,254.00244140625,258.1960754394531,254.7605133056641,289.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.86274528503418,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4035339355469,0.0,0.0,9.442528244107962e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543273925781,0.0,0.0,9.943426994141193e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26580810546875,0.0,0.0,7.344194455072284e-05,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,9.943451004801318e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7539367675781,0.0,0.0,0.0004716707044281,290.847900390625,294.1499938964844,254.83169555664065,254.00244140625,258.1960754394531,254.7605133056641,289.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.86274528503418,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3911437988281,0.0,0.0,9.451696678297594e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388244628906,0.0,0.0,9.953082189895213e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2551574707031,0.0,0.0,7.351325621129945e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.95310620055534e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7371826171875,0.0,0.0,0.0004721287405118,290.84014892578125,294.1499938964844,254.8500061035156,254.01715087890625,258.1363830566406,254.77999877929688,289.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.85795783996582,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3911437988281,0.0,0.0,9.451696678297594e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388244628906,0.0,0.0,9.953082189895213e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2551574707031,0.0,0.0,7.351325621129945e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.95310620055534e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7371826171875,0.0,0.0,0.0004721287405118,290.84014892578125,294.1499938964844,254.8500061035156,254.01715087890625,258.1363830566406,254.77999877929688,289.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.85795783996582,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787536621094,0.0,0.0,9.462846355745568e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233215332031,0.0,0.0,9.96482340269722e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,7.359997107414529e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.964846685761586e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204284667969,0.0,0.0,0.0004726857005152,290.83233642578125,294.1499938964844,254.8680877685547,254.03155517578125,258.07794189453125,254.7995147705078,289.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.85843276977539,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787536621094,0.0,0.0,9.462846355745568e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233215332031,0.0,0.0,9.96482340269722e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,7.359997107414529e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.964846685761586e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204284667969,0.0,0.0,0.0004726857005152,290.83233642578125,294.1499938964844,254.8680877685547,254.03155517578125,258.07794189453125,254.7995147705078,289.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.85843276977539,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663330078125,0.0,0.0,9.476885315962136e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078186035156,0.0,0.0,9.97960742097348e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23370361328125,0.0,0.0,7.370916137006134e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,9.979630704037844e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037353515625,0.0,0.0,0.0004733870446216,290.8243713378906,294.1499938964844,254.8862762451172,254.0458526611328,258.0209045410156,254.8191375732422,289.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.865673065185547,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663330078125,0.0,0.0,9.476885315962136e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078186035156,0.0,0.0,9.97960742097348e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23370361328125,0.0,0.0,7.370916137006134e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,9.979630704037844e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037353515625,0.0,0.0,0.0004733870446216,290.8243713378906,294.1499938964844,254.8862762451172,254.0458526611328,258.0209045410156,254.8191375732422,289.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.865673065185547,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600769042969,0.0,0.0,9.48504457483068e-05,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000671386719,0.0,0.0,9.988198871724308e-05,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283020019531,0.0,0.0,7.377262227237225e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.988222154788672e-05,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69537353515625,0.0,0.0,0.0004737946146633,290.8203430175781,294.1499938964844,254.8953857421875,254.052963256836,257.9928894042969,254.8290100097656,289.4851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108427624302749e-09,0.0010106340050697,-0.0176748242229223,0.0,0.0,0.0,-0.0083367656916379,60.0,-23.87195205688477,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538513183594,0.0,0.0,9.493753168499096e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5923156738281,0.0,0.0,9.997369488701224e-05,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,7.384035416180268e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,9.99739277176559e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68701171875,0.0,0.0,0.0004742296296171,290.8163146972656,294.1499938964844,254.904525756836,254.06005859375,257.965087890625,254.83892822265625,289.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216911512841761e-09,0.001011561602354,-0.0179589688777923,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.87953758239746,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
