time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34136962890625,0.0,0.0,9.513344411971048e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5768127441406,0.0,0.0,0.0001001800046651,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,7.399273454211652e-05,290.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0001001802302198,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703186035156,0.0,0.0,0.0004752083041239,290.8081359863281,294.1499938964844,254.9228363037109,254.0741577148437,257.91046142578125,254.85891723632807,289.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.90026092529297,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34136962890625,0.0,0.0,9.513344411971048e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5768127441406,0.0,0.0,0.0001001800046651,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,7.399273454211652e-05,290.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0001001802302198,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703186035156,0.0,0.0,0.0004752083041239,290.8081359863281,294.1499938964844,254.9228363037109,254.0741577148437,257.91046142578125,254.85891723632807,289.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.90026092529297,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288269042969,0.0,0.0,9.535601566312836e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5613098144531,0.0,0.0,0.0001004143850877,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,7.416584412567317e-05,290.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001004146106424,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6536560058594,0.0,0.0,0.0004763200995512,290.7998352050781,294.1499938964844,254.941162109375,254.088134765625,257.8570251464844,254.879135131836,289.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.927690505981445,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288269042969,0.0,0.0,9.535601566312836e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5613098144531,0.0,0.0,0.0001004143850877,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,7.416584412567317e-05,290.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001004146106424,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6536560058594,0.0,0.0,0.0004763200995512,290.7998352050781,294.1499938964844,254.941162109375,254.088134765625,257.8570251464844,254.879135131836,289.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.927690505981445,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31622314453125,0.0,0.0,9.560491889715196e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457763671875,0.0,0.0,0.0001006764869089,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,7.435943552991375e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0001006767124636,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.636962890625,0.0,0.0,0.0004775634442921,290.7914428710937,294.1499938964844,254.9595184326172,254.1020050048828,257.8048095703125,254.8995513916016,289.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048332666987791e-09,0.0010186708532273,-0.0201365109533071,0.0,0.0,0.0,-0.0088027156889438,60.0,-23.96196937561035,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31622314453125,0.0,0.0,9.560491889715196e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457763671875,0.0,0.0,0.0001006764869089,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,7.435943552991375e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0001006767124636,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.636962890625,0.0,0.0,0.0004775634442921,290.7914428710937,294.1499938964844,254.9595184326172,254.1020050048828,257.8048095703125,254.8995513916016,289.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048332666987791e-09,0.0010186708532273,-0.0201365109533071,0.0,0.0,0.0,-0.0088027156889438,60.0,-23.96196937561035,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035888671875,0.0,0.0,9.587801469024272e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302429199219,0.0,0.0,0.0001009640764095,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,7.457184256054461e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001009642946883,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202697753906,0.0,0.0,0.0004789276863448,290.7829284667969,294.1499938964844,254.9778594970703,254.11573791503903,257.7536315917969,254.9201202392578,289.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.0018310546875,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035888671875,0.0,0.0,9.587801469024272e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302429199219,0.0,0.0,0.0001009640764095,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,7.457184256054461e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001009642946883,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202697753906,0.0,0.0,0.0004789276863448,290.7829284667969,294.1499938964844,254.9778594970703,254.11573791503903,257.7536315917969,254.9201202392578,289.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.0018310546875,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972717285156,0.0,0.0,9.60244215093553e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224609375,0.0,0.0,0.0001011182466754,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,7.468571129720658e-05,290.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0001011184649541,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119079589844,0.0,0.0,0.0004796590073965,290.7785949707031,294.1499938964844,254.9870147705078,254.12255859375,257.7284851074219,254.9304656982422,289.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570959053599836e-09,0.0010231396881863,-0.0215051583945751,0.0,0.0,0.0,-0.0090618040412664,60.0,-24.024459838867188,-0.0,-7.137356305975119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,9.617592877475543e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146789550781,0.0,0.0,0.000101277793874,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,7.48035527067259e-05,290.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.0001012780121527,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6035461425781,0.0,0.0,0.0004804158234037,290.7742614746094,294.1499938964844,254.9961700439453,254.1293487548828,257.70361328125,254.9408416748047,289.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759712066819247e-09,0.0010247535537928,-0.0219994336366653,0.0,0.0,0.0,-0.0091553758829832,60.0,-24.04830551147461,-0.0,-7.159895432096165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781677246094,0.0,0.0,9.649553248891608e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49908447265625,0.0,0.0,0.0001016143505694,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,7.505213579861447e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,0.0001016145688481,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868225097656,0.0,0.0,0.0004820123431272,290.7655029296875,294.1499938964844,255.01443481445312,254.1428375244141,257.6546325683594,254.96160888671875,289.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.100215911865234,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781677246094,0.0,0.0,9.649553248891608e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49908447265625,0.0,0.0,0.0001016143505694,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,7.505213579861447e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,0.0001016145688481,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868225097656,0.0,0.0,0.0004820123431272,290.7655029296875,294.1499938964844,255.01443481445312,254.1428375244141,257.6546325683594,254.96160888671875,289.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.100215911865234,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2653503417969,0.0,0.0,9.683557436801492e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48345947265625,0.0,0.0,0.0001019724368234,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,7.531660958193243e-05,290.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0001019726478261,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.570068359375,0.0,0.0,0.000483710959088,290.7566223144531,294.1499938964844,255.0326232910156,254.1561737060547,257.6067199707031,254.9823760986328,289.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.15746307373047,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2653503417969,0.0,0.0,9.683557436801492e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48345947265625,0.0,0.0,0.0001019724368234,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,7.531660958193243e-05,290.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0001019726478261,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.570068359375,0.0,0.0,0.000483710959088,290.7566223144531,294.1499938964844,255.0326232910156,254.1561737060547,257.6067199707031,254.9823760986328,289.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.15746307373047,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25250244140625,0.0,0.0,9.719340596348049e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678039550781,0.0,0.0,0.0001023492513922,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,7.559492223663256e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,0.000102349462395,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55328369140625,0.0,0.0,0.0004854984290432,290.7475891113281,294.1499938964844,255.0507202148437,254.1693725585937,257.5598449707031,255.0030975341797,289.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.219350814819336,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25250244140625,0.0,0.0,9.719340596348049e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678039550781,0.0,0.0,0.0001023492513922,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,7.559492223663256e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,0.000102349462395,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55328369140625,0.0,0.0,0.0004854984290432,290.7475891113281,294.1499938964844,255.0507202148437,254.1693725585937,257.5598449707031,255.0030975341797,289.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.219350814819336,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23956298828125,0.0,0.0,9.756679355632514e-05,291.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520874023437,0.0,0.0,0.0001027424514177,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,7.588533480884507e-05,290.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,0.0001027426624204,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364685058594,0.0,0.0,0.0004873636062256,290.7384338378906,294.1499938964844,255.06871032714844,254.1824188232422,257.5140991210937,255.023666381836,289.3200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.28548812866211,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23956298828125,0.0,0.0,9.756679355632514e-05,291.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520874023437,0.0,0.0,0.0001027424514177,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,7.588533480884507e-05,290.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,0.0001027426624204,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364685058594,0.0,0.0,0.0004873636062256,290.7384338378906,294.1499938964844,255.06871032714844,254.1824188232422,257.5140991210937,255.023666381836,289.3200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.28548812866211,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,9.775764920050278e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442138671875,0.0,0.0,0.0001029434206429,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,7.603377162013203e-05,290.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,0.0001029436316457,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.528076171875,0.0,0.0,0.0004883169312961,290.7338256835937,294.1499938964844,255.07765197753903,254.1888885498047,257.4915466308594,255.0338897705078,289.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587055176496,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.31962776184082,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,9.79516771622002e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43634033203125,0.0,0.0,0.0001031477440847,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,7.618468953296542e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.0001031479550874,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196228027344,0.0,0.0,0.0004892862052656,290.7291564941406,294.1499938964844,255.0865631103516,254.19532775878903,257.46929931640625,255.04405212402344,289.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.0277914684265851,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.35464859008789,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,9.8345844889991e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205322265625,0.0,0.0,0.0001035628229146,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,7.649126200703904e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0001035630339174,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50274658203125,0.0,0.0,0.0004912551958113,290.7197570800781,294.1499938964844,255.1042633056641,254.20806884765625,257.4254150390625,255.0642242431641,289.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.426387786865234,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,9.8345844889991e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205322265625,0.0,0.0,0.0001035628229146,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,7.649126200703904e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0001035630339174,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50274658203125,0.0,0.0,0.0004912551958113,290.7197570800781,294.1499938964844,255.1042633056641,254.20806884765625,257.4254150390625,255.0642242431641,289.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.426387786865234,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.87463936326094e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046936035156,0.0,0.0,0.0001039846174535,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,7.680279668420553e-05,290.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0001039848284563,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48583984375,0.0,0.0,0.0004932560259476,290.710205078125,294.1499938964844,255.12179565429688,254.2206420898437,257.38250732421875,255.0841064453125,289.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.50009536743164,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.87463936326094e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046936035156,0.0,0.0,0.0001039846174535,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,7.680279668420553e-05,290.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0001039848284563,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48583984375,0.0,0.0,0.0004932560259476,290.710205078125,294.1499938964844,255.12179565429688,254.2206420898437,257.38250732421875,255.0841064453125,289.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.50009536743164,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.915015834849328e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3888244628906,0.0,0.0,0.0001044098098645,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,7.711684156674892e-05,290.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0001044100135914,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4689025878906,0.0,0.0,0.0004952729213982,290.7005310058594,294.1499938964844,255.13912963867188,254.23306274414065,257.3404846191406,255.1036834716797,289.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.574949264526367,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.915015834849328e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3888244628906,0.0,0.0,0.0001044098098645,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,7.711684156674892e-05,290.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0001044100135914,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4689025878906,0.0,0.0,0.0004952729213982,290.7005310058594,294.1499938964844,255.13912963867188,254.23306274414065,257.3404846191406,255.1036834716797,289.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.574949264526367,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,9.947353828465566e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760681152344,0.0,0.0,0.0001047503392328,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,7.736835686955601e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.0001047505429596,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.455322265625,0.0,0.0,0.0004968883004039,290.69268798828125,294.1499938964844,255.15284729003903,254.2428741455078,257.3075866699219,255.1190795898437,289.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.63518714904785,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.95542577584274e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37286376953125,0.0,0.0,0.0001048353442456,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,7.74311411078088e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0001048355479724,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.451904296875,0.0,0.0,0.0004972915048711,290.69073486328125,294.1499938964844,255.15625,254.2453155517578,257.2994384765625,255.1228942871093,289.2333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.65024757385254,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,9.97555471258238e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,0.0001050473074428,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,7.758769061183557e-05,290.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.0001050475111696,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4433898925781,0.0,0.0,0.0004982969840057,290.6857604980469,294.1499938964844,255.1647186279297,254.2513732910156,257.279296875,255.13235473632807,289.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219488614879538e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.687822341918945,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,9.995599975809456e-05,291.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,0.0001052583975251,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,7.774359983159229e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,0.000105258593976,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43487548828125,0.0,0.0,0.0004992983303964,290.6807861328125,294.1499938964844,255.1731414794922,254.25738525390625,257.2593994140625,255.14170837402344,289.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.72525405883789,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001003530778689,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408508300781,0.0,0.0,0.0001056765395333,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,7.805244240444154e-05,290.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0001056767432601,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178161621094,0.0,0.0,0.0005012818146497,290.67071533203125,294.1499938964844,255.1897735595703,254.269287109375,257.22021484375,255.16015625,289.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.799415588378903,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001003530778689,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408508300781,0.0,0.0,0.0001056765395333,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,7.805244240444154e-05,290.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0001056767432601,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178161621094,0.0,0.0,0.0005012818146497,290.67071533203125,294.1499938964844,255.1897735595703,254.269287109375,257.22021484375,255.16015625,289.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.799415588378903,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.000100743236544,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32476806640625,0.0,0.0,0.0001060873983078,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,7.835590076865628e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,0.0001060875947587,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40069580078125,0.0,0.0,0.00050323078176,290.6604919433594,294.1499938964844,255.2061309814453,254.281005859375,257.1819763183594,255.17819213867188,289.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.87212181091309,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.000100743236544,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32476806640625,0.0,0.0,0.0001060873983078,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,7.835590076865628e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,0.0001060875947587,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40069580078125,0.0,0.0,0.00050323078176,290.6604919433594,294.1499938964844,255.2061309814453,254.281005859375,257.1819763183594,255.17819213867188,289.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.87212181091309,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0001011245185509,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086242675781,0.0,0.0,0.0001064889074768,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,7.865245424909517e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,0.0001064891039277,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.383544921875,0.0,0.0,0.0005051353946328,290.650146484375,294.1499938964844,255.22218322753903,254.29254150390625,257.1446533203125,255.19580078125,289.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925122471254326e-08,0.0010774714173749,-0.0381336025893688,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.94289970397949,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0001011245185509,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086242675781,0.0,0.0,0.0001064889074768,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,7.865245424909517e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,0.0001064891039277,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.383544921875,0.0,0.0,0.0005051353946328,290.650146484375,294.1499938964844,255.22218322753903,254.29254150390625,257.1446533203125,255.19580078125,289.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925122471254326e-08,0.0010774714173749,-0.0381336025893688,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.94289970397949,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0001014957233564,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924499511719,0.0,0.0,0.0001068798010237,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,7.894116424722597e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0001068799974746,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663635253906,0.0,0.0,0.0005069896578788,290.6396789550781,294.1499938964844,255.2379302978516,254.3038787841797,257.108154296875,255.2130126953125,289.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.011478424072266,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0001014957233564,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924499511719,0.0,0.0,0.0001068798010237,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,7.894116424722597e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0001068799974746,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663635253906,0.0,0.0,0.0005069896578788,290.6396789550781,294.1499938964844,255.2379302978516,254.3038787841797,257.108154296875,255.2130126953125,289.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.011478424072266,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0001016766400425,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843322753906,0.0,0.0,0.0001070703219738,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,7.908188126748428e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95489501953125,0.0,0.0,0.0001070705111487,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577575683594,0.0,0.0,0.0005078933900222,290.6343688964844,294.1499938964844,255.24566650390625,254.3094787597656,257.0902709960937,255.221435546875,289.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528462231159,60.0,-25.044662475585938,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
