time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
513960,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,0.0001018552429741,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762145996094,0.0,0.0,0.0001072583982022,290.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,7.922079385025427e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,0.0001072585946531,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3491516113281,0.0,0.0,0.0005087855970486,290.6290588378906,294.1499938964844,255.2533264160156,254.3150329589844,257.0725402832031,255.22976684570312,289.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852561099454,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.07732391357422,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,0.0001022025680867,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25994873046875,0.0,0.0,0.0001076241533155,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,7.949093560455367e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371643066406,0.0,0.0,0.0001076243424904,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3318786621094,0.0,0.0,0.0005105205345898,290.6183166503906,294.1499938964844,255.2683868408203,254.32598876953125,257.03778076171875,255.24609375,289.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.140384674072266,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,0.0001022025680867,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25994873046875,0.0,0.0,0.0001076241533155,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,7.949093560455367e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371643066406,0.0,0.0,0.0001076243424904,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3318786621094,0.0,0.0,0.0005105205345898,290.6183166503906,294.1499938964844,255.2683868408203,254.32598876953125,257.03778076171875,255.24609375,289.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.140384674072266,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,0.0001025364545057,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436218261719,0.0,0.0,0.0001079757494153,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,7.975062180776149e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,0.0001079759313142,291.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,0.0005121884169057,290.6074523925781,294.1499938964844,255.2830505371093,254.3367614746093,257.00390625,255.26193237304688,289.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.20024681091309,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,0.0001025364545057,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436218261719,0.0,0.0,0.0001079757494153,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,7.975062180776149e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,0.0001079759313142,291.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,0.0005121884169057,290.6074523925781,294.1499938964844,255.2830505371093,254.3367614746093,257.00390625,255.26193237304688,289.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.20024681091309,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0001028580372803,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,0.0001083143943105,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,8.000074012670666e-05,289.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,0.0001083145762095,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972717285156,0.0,0.0,0.0005137948319315,290.59649658203125,294.1499938964844,255.2973175048828,254.34732055664065,256.9707946777344,255.27737426757807,289.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.70849681069285e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.257396697998047,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0001028580372803,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,0.0001083143943105,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,8.000074012670666e-05,289.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,0.0001083145762095,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972717285156,0.0,0.0,0.0005137948319315,290.59649658203125,294.1499938964844,255.2973175048828,254.34732055664065,256.9707946777344,255.27737426757807,289.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.70849681069285e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.257396697998047,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,0.0001031658612191,290.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0001086385454982,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,8.024015551200137e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,0.0001086387273971,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799377441406,0.0,0.0,0.0005153325037099,290.5853576660156,294.1499938964844,255.3111724853516,254.357666015625,256.9385681152344,255.29226684570312,289.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468495983052893e-08,0.0010992181487381,-0.044781494885683,0.0,0.0,0.0,-0.0134726762771606,60.0,-25.31105613708496,-0.0,-8.23838135488586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,0.0001031658612191,290.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0001086385454982,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,8.024015551200137e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,0.0001086387273971,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799377441406,0.0,0.0,0.0005153325037099,290.5853576660156,294.1499938964844,255.3111724853516,254.357666015625,256.9385681152344,255.29226684570312,289.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468495983052893e-08,0.0010992181487381,-0.044781494885683,0.0,0.0,0.0,-0.0134726762771606,60.0,-25.31105613708496,-0.0,-8.23838135488586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,0.0001033154258038,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0001087960481527,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351501464844,0.0,0.0,8.035649079829454e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949584960937,0.0,0.0,0.0001087962300516,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.271240234375,0.0,0.0,0.0005160795990377,290.57977294921875,294.1499938964844,255.31793212890625,254.36276245117188,256.9227294921875,255.299545288086,289.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654846473647012e-08,0.0011008115252479,-0.0452683605253696,0.0,0.0,0.0,-0.013565057888627,60.0,-25.33687973022461,-0.0,-8.262284723059565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,0.0001034614251693,290.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0001089497891371,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287414550781,0.0,0.0,8.047003939282149e-05,289.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,0.000108949971036,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625427246094,0.0,0.0,0.0005168088828213,290.5741271972656,294.1499938964844,255.3245849609375,254.3678131103516,256.9071044921875,255.30670166015625,289.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836747190358437e-08,0.0011023668339475,-0.0457435697317123,0.0,0.0,0.0,-0.0136552331969141,60.0,-25.36189651489257,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,0.000103744714579,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.0001092481033992,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159240722656,0.0,0.0,8.069037721725181e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,0.0001092482852982,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451477050781,0.0,0.0,0.0005182240274734,290.5627746582031,294.1499938964844,255.3375244140625,254.37774658203125,256.8763732910156,255.32066345214844,289.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.8189707517990428e-08,0.0011053846683353,-0.0466655828058719,0.0,0.0,0.0,-0.0138302091509103,60.0,-25.41004180908203,-0.0,-8.331082312906801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,0.000103744714579,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.0001092481033992,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159240722656,0.0,0.0,8.069037721725181e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,0.0001092482852982,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451477050781,0.0,0.0,0.0005182240274734,290.5627746582031,294.1499938964844,255.3375244140625,254.37774658203125,256.8763732910156,255.32066345214844,289.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.8189707517990428e-08,0.0011053846683353,-0.0466655828058719,0.0,0.0,0.0,-0.0138302091509103,60.0,-25.41004180908203,-0.0,-8.331082312906801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,0.0001040172428474,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0001095350889954,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90301513671875,0.0,0.0,8.09023404144682e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.0001095352636184,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22772216796875,0.0,0.0,0.0005195853882469,290.55133056640625,294.1499938964844,255.3500061035156,254.3874664306641,256.846435546875,255.3340606689453,289.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529258127841786e-08,0.0011082879500463,-0.0475524552166461,0.0,0.0,0.0,-0.0139985382556915,60.0,-25.455415725708008,-0.0,-8.374905746677541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,0.0001040172428474,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0001095350889954,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90301513671875,0.0,0.0,8.09023404144682e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.0001095352636184,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22772216796875,0.0,0.0,0.0005195853882469,290.55133056640625,294.1499938964844,255.3500061035156,254.3874664306641,256.846435546875,255.3340606689453,289.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529258127841786e-08,0.0011082879500463,-0.0475524552166461,0.0,0.0,0.0,-0.0139985382556915,60.0,-25.455415725708008,-0.0,-8.374905746677541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,0.0001042790536303,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001098107895813,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,8.110597264021635e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85174560546875,0.0,0.0,0.0001098109642043,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,0.0005208931979723,290.53973388671875,294.1499938964844,255.35812377929688,254.3935089111328,256.8172302246094,255.34567260742188,288.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110958876088,1.8855462968758733e-08,0.0011110770283266,-0.048404362052679,0.0,0.0,0.0,-0.01416025031358,60.0,-25.499664306640625,-0.0,-8.417114116809898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,0.0001042790536303,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001098107895813,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,8.110597264021635e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85174560546875,0.0,0.0,0.0001098109642043,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,0.0005208931979723,290.53973388671875,294.1499938964844,255.35812377929688,254.3935089111328,256.8172302246094,255.34567260742188,288.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110958876088,1.8855462968758733e-08,0.0011110770283266,-0.048404362052679,0.0,0.0,0.0,-0.01416025031358,60.0,-25.499664306640625,-0.0,-8.417114116809898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0001045308963512,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0001100759982364,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,8.130184869514778e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,0.0001100761655834,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0005221512401476,290.5280456542969,294.1499938964844,255.35836791992188,254.39273071289065,256.78857421875,255.3525848388672,288.9703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137790279462,1.9169242193584072e-08,0.0011137598194181,-0.0492237247526645,0.0,0.0,0.0,-0.01431580260396,60.0,-25.546003341674805,-0.0,-8.457815425799708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0001045308963512,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0001100759982364,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,8.130184869514778e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,0.0001100761655834,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0005221512401476,290.5280456542969,294.1499938964844,255.35836791992188,254.39273071289065,256.78857421875,255.3525848388672,288.9703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137790279462,1.9169242193584072e-08,0.0011137598194181,-0.0492237247526645,0.0,0.0,0.0,-0.01431580260396,60.0,-25.546003341674805,-0.0,-8.457815425799708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0001046532925101,290.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0001102048845496,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,8.139704732457176e-05,289.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329162597656,0.0,0.0,0.0001102050591725,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.0005227626534178,290.5221252441406,294.1499938964844,255.355697631836,254.38992309570312,256.7744445800781,255.3536376953125,288.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150831123813,1.9321744204603426e-08,0.0011150637874379,-0.0496219135820865,0.0,0.0,0.0,-0.0143914045765995,60.0,-25.570356369018555,-0.0,-8.47763246270006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,0.0001047734986059,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0001103314643842,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,8.14905361039564e-05,289.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,0.0001103316390071,291.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.0005233631236478,290.5162048339844,294.1499938964844,255.35125732421875,254.3855743408203,256.7603759765625,255.35305786132807,288.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163636809214,1.9471510626090094e-08,0.0011163442395627,-0.0500129349529743,0.0,0.0,0.0,-0.0144656486809253,60.0,-25.59547996520996,-0.0,-8.497116255057335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,0.0001050075734383,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,0.0001105779665522,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,8.167260239133611e-05,289.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139343261719,0.0,0.0,0.0001105781338992,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0005245323991402,290.5042724609375,294.1499938964844,255.3373107910156,254.3724670410156,256.7323913574219,255.3470001220703,288.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188576463609,1.9763158221053345e-08,0.0011188378557562,-0.0507743284106254,0.0,0.0,0.0,-0.0146102299913764,60.0,-25.6479606628418,-0.0,-8.535122475450407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,0.0001050075734383,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,0.0001105779665522,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,8.167260239133611e-05,289.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139343261719,0.0,0.0,0.0001105781338992,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0005245323991402,290.5042724609375,294.1499938964844,255.3373107910156,254.3724670410156,256.7323913574219,255.3470001220703,288.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188576463609,1.9763158221053345e-08,0.0011188378557562,-0.0507743284106254,0.0,0.0,0.0,-0.0146102299913764,60.0,-25.6479606628418,-0.0,-8.535122475450407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,0.0001052334991982,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.0001108158685383,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,8.184831676771864e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,0.0001108160358853,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.00052566092927,290.49224853515625,294.1499938964844,255.3170166015625,254.35386657714844,256.7045593261719,255.3339691162109,288.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212645331397,2.0044641502181548e-08,0.0011212445097044,-0.051509104669094,0.0,0.0,0.0,-0.0147497719153761,60.0,-25.70350456237793,-0.0,-8.571884535513163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,0.0001052334991982,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.0001108158685383,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,8.184831676771864e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,0.0001108160358853,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.00052566092927,290.49224853515625,294.1499938964844,255.3170166015625,254.35386657714844,256.7045593261719,255.3339691162109,288.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212645331397,2.0044641502181548e-08,0.0011212445097044,-0.051509104669094,0.0,0.0,0.0,-0.0147497719153761,60.0,-25.70350456237793,-0.0,-8.571884535513163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,0.0001054519743775,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,0.000111045934318,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,8.201823948184028e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.788330078125,0.0,0.0,0.0001110461016651,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0005267523229122,290.4801025390625,294.1499938964844,255.29090881347656,254.3302154541016,256.6767578125,255.31463623046875,288.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235921410843,2.0316846871537564e-08,0.0011235718848183,-0.0522195845842361,0.0,0.0,0.0,-0.0148847149685025,60.0,-25.7617130279541,-0.0,-8.60750901665597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,0.0001054519743775,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,0.000111045934318,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,8.201823948184028e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.788330078125,0.0,0.0,0.0001110461016651,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0005267523229122,290.4801025390625,294.1499938964844,255.29090881347656,254.3302154541016,256.6767578125,255.31463623046875,288.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235921410843,2.0316846871537564e-08,0.0011235718848183,-0.0522195845842361,0.0,0.0,0.0,-0.0148847149685025,60.0,-25.7617130279541,-0.0,-8.60750901665597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,0.0001056629334925,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,0.0001112680911319,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106384277344,0.0,0.0,8.218231960199773e-05,289.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754211425781,0.0,0.0,0.000111268251203,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.0005278061144053,290.46783447265625,294.1499938964844,255.259506225586,254.3019561767578,256.6488342285156,255.2890625,288.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258397717028,2.057969616942045e-08,0.0011258191661909,-0.0529055669903755,0.0,0.0,0.0,-0.0150150191038846,60.0,-25.82247543334961,-0.0,-8.641979576395897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,0.0001056629334925,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,0.0001112680911319,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106384277344,0.0,0.0,8.218231960199773e-05,289.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754211425781,0.0,0.0,0.000111268251203,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.0005278061144053,290.46783447265625,294.1499938964844,255.259506225586,254.3019561767578,256.6488342285156,255.2890625,288.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258397717028,2.057969616942045e-08,0.0011258191661909,-0.0529055669903755,0.0,0.0,0.0,-0.0150150191038846,60.0,-25.82247543334961,-0.0,-8.641979576395897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,0.0001057659028447,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.0001113765247282,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80389404296875,0.0,0.0,8.226241334341466e-05,289.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689514160156,0.0,0.0,0.0001113766847993,291.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,0.0005283204955048,290.461669921875,294.1499938964844,255.2419586181641,254.2862243652344,256.6347961425781,255.27423095703125,288.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269368696957,2.0707991765789305e-08,0.0011269161477684,-0.0532403700053691,0.0,0.0,0.0,-0.0150786200538277,60.0,-25.85365104675293,-0.0,-8.658830097374448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,0.0001058669076883,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,0.0001114828846766,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,8.234096458181739e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624206542969,0.0,0.0,0.0001114830447477,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,0.0005288250395096,290.4554748535156,294.1499938964844,255.22329711914065,254.2695159912109,256.6207275390625,255.258056640625,288.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280128965154,2.0833834213362934e-08,0.0011279920581728,-0.0535687506198883,0.0,0.0,0.0,-0.0151410046964883,60.0,-25.885332107543945,-0.0,-8.67537366389115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,0.0001060634967871,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,0.0001116899074986,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835998535156,0.0,0.0,8.249386883107945e-05,289.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,0.0001116900675697,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,0.0005298070609569,290.4430236816406,294.1499938964844,255.18280029296875,254.2333374023437,256.59234619140625,255.2221069335937,288.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301073245704,2.1078774281590995e-08,0.0011300862533971,-0.0542078651487827,0.0,0.0,0.0,-0.0152624314650893,60.0,-25.949954986572266,-0.0,-8.707619514325415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,0.0001060634967871,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,0.0001116899074986,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835998535156,0.0,0.0,8.249386883107945e-05,289.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,0.0001116900675697,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,0.0005298070609569,290.4430236816406,294.1499938964844,255.18280029296875,254.2333374023437,256.59234619140625,255.2221069335937,288.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301073245704,2.1078774281590995e-08,0.0011300862533971,-0.0542078651487827,0.0,0.0,0.0,-0.0152624314650893,60.0,-25.949954986572266,-0.0,-8.707619514325415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,0.0001062527298927,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,0.0001118891814257,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,8.264105417765677e-05,289.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362365722656,0.0,0.0,0.0001118893342209,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0005307523533701,290.4304504394531,294.1499938964844,255.13853454589844,254.19387817382807,256.56365966796875,255.18209838867188,288.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321234051138,2.131454657217091e-08,0.0011321021011099,-0.0548229925334453,0.0,0.0,0.0,-0.0153793124482035,60.0,-26.015851974487305,-0.0,-8.738714996070487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,0.0001062527298927,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,0.0001118891814257,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,8.264105417765677e-05,289.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362365722656,0.0,0.0,0.0001118893342209,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0005307523533701,290.4304504394531,294.1499938964844,255.13853454589844,254.19387817382807,256.56365966796875,255.18209838867188,288.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321234051138,2.131454657217091e-08,0.0011321021011099,-0.0548229925334453,0.0,0.0,0.0,-0.0153793124482035,60.0,-26.015851974487305,-0.0,-8.738714996070487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348693847656,0.0,0.0,0.0001064337266143,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97784423828125,0.0,0.0,0.0001120797751354,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75634765625,0.0,0.0,8.278182212961838e-05,289.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230529785156,0.0,0.0,0.0001120799279306,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,0.0005316564929671,290.41778564453125,294.1499938964844,255.0910186767578,254.15155029296875,256.5345764160156,255.13800048828125,288.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340517085045,2.1540053296575934e-08,0.00113403017167,-0.0554112866520881,0.0,0.0,0.0,-0.0154911046847701,60.0,-26.082706451416016,-0.0,-8.768508052980908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348693847656,0.0,0.0,0.0001064337266143,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97784423828125,0.0,0.0,0.0001120797751354,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75634765625,0.0,0.0,8.278182212961838e-05,289.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230529785156,0.0,0.0,0.0001120799279306,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,0.0005316564929671,290.41778564453125,294.1499938964844,255.0910186767578,254.15155029296875,256.5345764160156,255.13800048828125,288.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340517085045,2.1540053296575934e-08,0.00113403017167,-0.0554112866520881,0.0,0.0,0.0,-0.0154911046847701,60.0,-26.082706451416016,-0.0,-8.768508052980908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200378417969,0.0,0.0,0.000106606297777,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0001122614994528,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,8.291604171972722e-05,289.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70977783203125,0.0,0.0,0.0001122616522479,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,0.0005325185484252,290.405029296875,294.1499938964844,255.04074096679688,254.10682678222656,256.5050354003906,255.09048461914065,288.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358901392668,2.175505997570326e-08,0.0011358684860169,-0.0559721291065216,0.0,0.0,0.0,-0.0155976917594671,60.0,-26.149900436401367,-0.0,-8.796961026291683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200378417969,0.0,0.0,0.000106606297777,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0001122614994528,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,8.291604171972722e-05,289.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70977783203125,0.0,0.0,0.0001122616522479,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,0.0005325185484252,290.405029296875,294.1499938964844,255.04074096679688,254.10682678222656,256.5050354003906,255.09048461914065,288.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358901392668,2.175505997570326e-08,0.0011358684860169,-0.0559721291065216,0.0,0.0,0.0,-0.0155976917594671,60.0,-26.149900436401367,-0.0,-8.796961026291683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
