time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516300,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125915527344,0.0,0.0,0.0001066887416527,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,0.000112348323455,290.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,8.298017201013863e-05,289.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.703125,0.0,0.0,0.0001123484762501,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,0.0005329304258339,290.39862060546875,294.1499938964844,255.0147399902344,254.0836944580078,256.49005126953125,255.0655212402344,288.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367686092853,2.1857786691725778e-08,0.0011367467232048,-0.0562400743365287,0.0,0.0,0.0,-0.0156486164778471,60.0,-26.183412551879883,-0.0,-8.810572182937906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051452636719,0.0,0.0,0.000106768682599,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441223144531,0.0,0.0,0.0001124324990087,290.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287902832031,0.0,0.0,8.304234506795183e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964416503906,0.0,0.0,0.0001124326518038,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.0005333297303877,290.39215087890625,294.1499938964844,254.9882354736328,254.06011962890625,256.4749755859375,255.0399932861328,288.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376201873645,2.1957381690640432e-08,0.001137598301284,-0.0564998388290405,0.0,0.0,0.0,-0.0156979896128177,60.0,-26.216781616210938,-0.0,-8.823777619682006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901916503906,0.0,0.0,0.0001069196878233,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,0.0001125915223383,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149353027344,0.0,0.0,8.315979357575998e-05,289.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830444335937,0.0,0.0,0.0001125916678574,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.0005340840434655,290.37921142578125,294.1499938964844,254.9340057373047,254.0118865966797,256.44439697265625,254.98741149902344,288.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392290471121,2.214552452528552e-08,0.001139206928201,-0.0569905266165733,0.0,0.0,0.0,-0.0157912597060203,60.0,-26.282752990722656,-0.0,-8.848751775758502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901916503906,0.0,0.0,0.0001069196878233,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,0.0001125915223383,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149353027344,0.0,0.0,8.315979357575998e-05,289.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830444335937,0.0,0.0,0.0001125916678574,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.0005340840434655,290.37921142578125,294.1499938964844,254.9340057373047,254.0118865966797,256.44439697265625,254.98741149902344,288.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392290471121,2.214552452528552e-08,0.001139206928201,-0.0569905266165733,0.0,0.0,0.0,-0.0157912597060203,60.0,-26.282752990722656,-0.0,-8.848751775758502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77520751953125,0.0,0.0,0.0001070594880729,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,0.0001127387367887,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010192871094,0.0,0.0,8.326852548634633e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695861816406,0.0,0.0,0.0001127388823078,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,0.0005347824189811,290.3661499023437,294.1499938964844,254.87857055664065,253.96258544921875,256.4132995605469,254.9330596923828,288.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407183483242,2.2319701642459225e-08,0.0011406961129978,-0.057444754987955,0.0,0.0,0.0,-0.0158776063472032,60.0,-26.347070693969727,-0.0,-8.871902679175039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77520751953125,0.0,0.0,0.0001070594880729,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,0.0001127387367887,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010192871094,0.0,0.0,8.326852548634633e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695861816406,0.0,0.0,0.0001127388823078,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,0.0005347824189811,290.3661499023437,294.1499938964844,254.87857055664065,253.96258544921875,256.4132995605469,254.9330596923828,288.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407183483242,2.2319701642459225e-08,0.0011406961129978,-0.057444754987955,0.0,0.0,0.0,-0.0158776063472032,60.0,-26.347070693969727,-0.0,-8.871902679175039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,0.0001071855222107,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,0.0001128714575315,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,8.336655446328223e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65606689453125,0.0,0.0,0.0001128716030507,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,0.0005354119930416,290.3529968261719,294.1499938964844,254.8224334716797,253.91262817382807,256.3816833496094,254.8775634765625,288.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542202711105,0.0,0.0,0.0,-0.0159554500132799,60.0,-26.409223556518555,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,0.0001071855222107,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,0.0001128714575315,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,8.336655446328223e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65606689453125,0.0,0.0,0.0001128716030507,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,0.0005354119930416,290.3529968261719,294.1499938964844,254.8224334716797,253.91262817382807,256.3816833496094,254.8775634765625,288.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542202711105,0.0,0.0,0.0,-0.0159554500132799,60.0,-26.409223556518555,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451171875,0.0,0.0,0.0001072972809197,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,0.0001129891461459,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67303466796875,0.0,0.0,8.345347305294126e-05,289.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424560546875,0.0,0.0,0.0001129892916651,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,0.0005359702627174,290.3397827148437,294.1499938964844,254.76611328125,253.86248779296875,256.3495788574219,254.8213806152344,288.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.26159624361344e-08,0.0011432290775701,-0.0582172758877277,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.468412399291992,-0.0,-8.911350590778967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451171875,0.0,0.0,0.0001072972809197,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,0.0001129891461459,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67303466796875,0.0,0.0,8.345347305294126e-05,289.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424560546875,0.0,0.0,0.0001129892916651,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,0.0005359702627174,290.3397827148437,294.1499938964844,254.76611328125,253.86248779296875,256.3495788574219,254.8213806152344,288.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.26159624361344e-08,0.0011432290775701,-0.0582172758877277,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.468412399291992,-0.0,-8.911350590778967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,0.0001073474995791,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,0.0001130420278059,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659851074219,0.0,0.0,8.34925303934142e-05,289.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356506347656,0.0,0.0,0.000113042173325,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,0.0005362211377359,290.3331298828125,294.1499938964844,254.738037109375,253.8374786376953,256.3333435058594,254.79318237304688,288.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678523947661243e-08,0.0011437640059739,-0.0583803988993167,0.0,0.0,0.0,-0.0160554889589548,60.0,-26.49662399291992,-0.0,-8.91969236249679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300109863281,0.0,0.0,0.0001073937746696,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594665527344,0.0,0.0,0.000113090754894,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.658935546875,0.0,0.0,8.352852455573156e-05,289.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288146972656,0.0,0.0,0.0001130909004132,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9108581542969,0.0,0.0,0.0005364522803574,290.32647705078125,294.1499938964844,254.71011352539065,253.8125915527344,256.31695556640625,254.76499938964844,288.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442796094343,2.2736175608883972e-08,0.0011442569084465,-0.0585307106375694,0.0,0.0,0.0,-0.0160840675234794,60.0,-26.523849487304688,-0.0,-8.927382566525922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148742675781,0.0,0.0,0.0001074740284821,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,0.0001131752651417,290.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,8.359094499610364e-05,289.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151123046875,0.0,0.0,0.0001131754106609,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,0.0005368532147258,290.3130798339844,294.1499938964844,254.6549530029297,253.763412475586,256.2838439941406,254.70899963378903,288.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836152524519093e-08,0.0011451117461547,-0.0587913691997528,0.0,0.0,0.0,-0.0161336306482553,60.0,-26.57506561279297,-0.0,-8.940726559103498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148742675781,0.0,0.0,0.0001074740284821,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,0.0001131752651417,290.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,8.359094499610364e-05,289.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151123046875,0.0,0.0,0.0001131754106609,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,0.0005368532147258,290.3130798339844,294.1499938964844,254.6549530029297,253.763412475586,256.2838439941406,254.70899963378903,288.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836152524519093e-08,0.0011451117461547,-0.0587913691997528,0.0,0.0,0.0,-0.0161336306482553,60.0,-26.57506561279297,-0.0,-8.940726559103498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69970703125,0.0,0.0,0.0001075370746548,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,0.0001132416655309,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6306457519531,0.0,0.0,8.363998495042324e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6013488769531,0.0,0.0,0.0001132418037741,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,0.000537168176379,290.29962158203125,294.1499938964844,254.6011505126953,253.71539306640625,256.2502746582031,254.6538848876953,288.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914692365816336e-08,0.0011457833461463,-0.058996133506298,0.0,0.0,0.0,-0.0161725655198097,60.0,-26.62128448486328,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69970703125,0.0,0.0,0.0001075370746548,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,0.0001132416655309,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6306457519531,0.0,0.0,8.363998495042324e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6013488769531,0.0,0.0,0.0001132418037741,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,0.000537168176379,290.29962158203125,294.1499938964844,254.6011505126953,253.71539306640625,256.2502746582031,254.6538848876953,288.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914692365816336e-08,0.0011457833461463,-0.058996133506298,0.0,0.0,0.0,-0.0161725655198097,60.0,-26.62128448486328,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844787597656,0.0,0.0,0.0001075819891411,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,0.0001132889592554,290.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.61639404296875,0.0,0.0,8.367491682292894e-05,289.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875549316406,0.0,0.0,0.0001132890974986,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85772705078125,0.0,0.0,0.0005373925669118,290.2860412597656,294.1499938964844,254.5491943359375,253.66897583007807,256.2162780761719,254.6002197265625,288.6264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419786214828,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.66189384460449,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844787597656,0.0,0.0,0.0001075819891411,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,0.0001132889592554,290.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.61639404296875,0.0,0.0,8.367491682292894e-05,289.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875549316406,0.0,0.0,0.0001132890974986,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85772705078125,0.0,0.0,0.0005373925669118,290.2860412597656,294.1499938964844,254.5491943359375,253.66897583007807,256.2162780761719,254.6002197265625,288.6264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419786214828,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.66189384460449,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,0.0001076078187907,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914733886719,0.0,0.0,0.0001133161640609,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021423339844,0.0,0.0,8.36950057419017e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736999511719,0.0,0.0,0.0001133162950281,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399963378906,0.0,0.0,0.0005375216132961,290.2724304199219,294.1499938964844,254.4996337890625,253.62461853027344,256.18194580078125,254.5485076904297,288.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002797888693752e-08,0.0011465366696938,-0.0592258237302303,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.69622039794922,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,0.0001076078187907,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914733886719,0.0,0.0,0.0001133161640609,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021423339844,0.0,0.0,8.36950057419017e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736999511719,0.0,0.0,0.0001133162950281,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399963378906,0.0,0.0,0.0005375216132961,290.2724304199219,294.1499938964844,254.4996337890625,253.62461853027344,256.18194580078125,254.5485076904297,288.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002797888693752e-08,0.0011465366696938,-0.0592258237302303,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.69622039794922,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,0.0001076130356523,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.782958984375,0.0,0.0,0.000113321650133,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.594970703125,0.0,0.0,8.36990584502928e-05,289.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5667419433594,0.0,0.0,0.0001133217883761,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311462402344,0.0,0.0,0.0005375476903282,290.2655944824219,294.1499938964844,254.47589111328125,253.6033630371093,256.1646423339844,254.5236053466797,288.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466151336207,2.3009281591157563e-08,0.001146592083387,-0.0592427253723144,0.0,0.0,0.0,-0.0162194576114416,60.0,-26.71068954467773,-0.0,-8.96385756732343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,0.0001076135595212,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77447509765625,0.0,0.0,0.0001133222031057,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5878295898437,0.0,0.0,8.369946590391919e-05,289.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5597839355469,0.0,0.0,0.0001133223413489,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82232666015625,0.0,0.0,0.0005375503096729,290.2587280273437,294.1499938964844,254.45294189453125,253.5827789306641,256.1473083496094,254.49932861328125,288.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466207215562,2.3009924632333423e-08,0.0011465976713225,-0.0592444017529487,0.0,0.0,0.0,-0.0162197761237621,60.0,-26.72348976135254,-0.0,-8.963943542994458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.638671875,0.0,0.0,0.0001075985055649,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574462890625,0.0,0.0,0.00011330635607,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5734558105469,0.0,0.0,8.368775888811797e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458068847656,0.0,0.0,0.0001133064870373,291.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,0.0005374751635827,290.2449645996094,294.1499938964844,254.4096527099609,253.5438995361328,256.11248779296875,254.4530334472656,288.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.74348831176757,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.638671875,0.0,0.0,0.0001075985055649,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574462890625,0.0,0.0,0.00011330635607,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5734558105469,0.0,0.0,8.368775888811797e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458068847656,0.0,0.0,0.0001133064870373,291.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,0.0005374751635827,290.2449645996094,294.1499938964844,254.4096527099609,253.5438995361328,256.11248779296875,254.4530334472656,288.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.74348831176757,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6233825683594,0.0,0.0,0.0001075613399734,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7404479980469,0.0,0.0,0.000113267218694,290.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55908203125,0.0,0.0,8.365885150851682e-05,289.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318298339844,0.0,0.0,0.0001132673423853,291.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869567871094,0.0,0.0,0.0005372894811443,290.2311096191406,294.1499938964844,254.3702850341797,253.50845336914065,256.0775451660156,254.41026306152344,288.5522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460639070719,2.2944801614244174e-08,0.0011460409732535,-0.0590746253728866,0.0,0.0,0.0,-0.0161874927580356,60.0,-26.755107879638672,-0.0,-8.95523868393866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6233825683594,0.0,0.0,0.0001075613399734,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7404479980469,0.0,0.0,0.000113267218694,290.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55908203125,0.0,0.0,8.365885150851682e-05,289.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318298339844,0.0,0.0,0.0001132673423853,291.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869567871094,0.0,0.0,0.0005372894811443,290.2311096191406,294.1499938964844,254.3702850341797,253.50845336914065,256.0775451660156,254.41026306152344,288.5522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460639070719,2.2944801614244174e-08,0.0011460409732535,-0.0590746253728866,0.0,0.0,0.0,-0.0161874927580356,60.0,-26.755107879638672,-0.0,-8.95523868393866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080322265625,0.0,0.0,0.0001075004620361,290.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72344970703125,0.0,0.0,0.0001132031102315,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5446472167969,0.0,0.0,8.361149957636371e-05,289.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177917480469,0.0,0.0,0.0001132032339228,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.769287109375,0.0,0.0,0.0005369854043237,290.2172241210937,294.1499938964844,254.3353271484375,253.4768829345703,256.0425720214844,254.3715209960937,288.5336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454151244834,2.286891565006499e-08,0.0011453923070803,-0.0588767863810062,0.0,0.0,0.0,-0.0161498747766017,60.0,-26.757755279541016,-0.0,-8.94510137072757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080322265625,0.0,0.0,0.0001075004620361,290.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72344970703125,0.0,0.0,0.0001132031102315,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5446472167969,0.0,0.0,8.361149957636371e-05,289.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177917480469,0.0,0.0,0.0001132032339228,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.769287109375,0.0,0.0,0.0005369854043237,290.2172241210937,294.1499938964844,254.3353271484375,253.4768829345703,256.0425720214844,254.3715209960937,288.5336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454151244834,2.286891565006499e-08,0.0011453923070803,-0.0588767863810062,0.0,0.0,0.0,-0.0161498747766017,60.0,-26.757755279541016,-0.0,-8.94510137072757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926818847656,0.0,0.0,0.0001074141619028,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064514160156,0.0,0.0,0.0001131122335209,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302124023437,0.0,0.0,8.354437886737287e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50372314453125,0.0,0.0,0.0001131123572122,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75164794921875,0.0,0.0,0.0005365543765947,290.2032775878906,294.1499938964844,254.3053131103516,253.4496459960937,256.0076904296875,254.3369598388672,288.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444955598562,2.2761359019796146e-08,0.0011444728588685,-0.0585963688790798,0.0,0.0,0.0,-0.0160965546965599,60.0,-26.75118637084961,-0.0,-8.93074272312333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926818847656,0.0,0.0,0.0001074141619028,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064514160156,0.0,0.0,0.0001131122335209,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302124023437,0.0,0.0,8.354437886737287e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50372314453125,0.0,0.0,0.0001131123572122,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75164794921875,0.0,0.0,0.0005365543765947,290.2032775878906,294.1499938964844,254.3053131103516,253.4496459960937,256.0076904296875,254.3369598388672,288.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444955598562,2.2761359019796146e-08,0.0011444728588685,-0.0585963688790798,0.0,0.0,0.0,-0.0160965546965599,60.0,-26.75118637084961,-0.0,-8.93074272312333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,0.0001073611565516,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979675292969,0.0,0.0,0.00011305641965,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229797363281,0.0,0.0,8.350315329153091e-05,289.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4966735839844,0.0,0.0,0.0001130565433413,291.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428283691406,0.0,0.0,0.0005362895899452,290.1962890625,294.1499938964844,254.2923126220703,253.4377899169922,255.9903106689453,254.3217010498047,288.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439307127147,2.269529630893885e-08,0.001143908011727,-0.0584241300821304,0.0,0.0,0.0,-0.0160638056695461,60.0,-26.743532180786133,-0.0,-8.921929151028962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57733154296875,0.0,0.0,0.0001073005769285,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894836425781,0.0,0.0,0.0001129926240537,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157165527344,0.0,0.0,8.345603419002146e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896240234375,0.0,0.0,0.000112992747745,291.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340393066406,0.0,0.0,0.0005359870265237,290.18927001953125,294.1499938964844,254.2807464599609,253.4272003173828,255.97300720214844,254.3077087402344,288.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432851897552,2.261979581419382e-08,0.0011432626051828,-0.0582272671163082,0.0,0.0,0.0,-0.0160263776779174,60.0,-26.73321533203125,-0.0,-8.911861471005977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619506835937,0.0,0.0,0.0001071558144758,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,0.0001128401854657,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.501220703125,0.0,0.0,8.334343874594197e-05,289.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754943847656,0.0,0.0,0.000112840301881,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,0.0005352639127522,290.1752319335937,294.1499938964844,254.2621307373047,253.4099884033203,255.93862915039065,254.28350830078125,288.4775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141742686741,2.2439383684513814e-08,0.0011417202185839,-0.0577568486332893,0.0,0.0,0.0,-0.015936940908432,60.0,-26.70441436767578,-0.0,-8.887828784054363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619506835937,0.0,0.0,0.0001071558144758,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,0.0001128401854657,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.501220703125,0.0,0.0,8.334343874594197e-05,289.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754943847656,0.0,0.0,0.000112840301881,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,0.0005352639127522,290.1752319335937,294.1499938964844,254.2621307373047,253.4099884033203,255.93862915039065,254.28350830078125,288.4775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141742686741,2.2439383684513814e-08,0.0011417202185839,-0.0577568486332893,0.0,0.0,0.0,-0.015936940908432,60.0,-26.70441436767578,-0.0,-8.887828784054363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466003417969,0.0,0.0,0.0001069785503204,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556091308594,0.0,0.0,0.0001126535207731,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867248535156,0.0,0.0,8.32055666251108e-05,289.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613647460937,0.0,0.0,0.0001126536371884,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988830566406,0.0,0.0,0.0005343784578144,290.1611328125,294.1499938964844,254.25,253.3984832763672,255.9047393798828,254.26573181152344,288.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398538481444,2.221847950067968e-08,0.0011398316128179,-0.0571807846426963,0.0,0.0,0.0,-0.0158274304121732,60.0,-26.66180992126465,-0.0,-8.85844499975974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466003417969,0.0,0.0,0.0001069785503204,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556091308594,0.0,0.0,0.0001126535207731,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867248535156,0.0,0.0,8.32055666251108e-05,289.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613647460937,0.0,0.0,0.0001126536371884,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988830566406,0.0,0.0,0.0005343784578144,290.1611328125,294.1499938964844,254.25,253.3984832763672,255.9047393798828,254.26573181152344,288.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398538481444,2.221847950067968e-08,0.0011398316128179,-0.0571807846426963,0.0,0.0,0.0,-0.0158274304121732,60.0,-26.66180992126465,-0.0,-8.85844499975974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312194824219,0.0,0.0,0.0001067725243046,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387023925781,0.0,0.0,0.000112436566269,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721984863281,0.0,0.0,8.304532821057364e-05,289.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471740722656,0.0,0.0,0.0001124366826843,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813659667969,0.0,0.0,0.0005333493463695,290.14703369140625,294.1499938964844,254.24234008789065,253.39083862304688,255.87136840820312,254.25303649902344,288.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376586044207,2.1961728435826444e-08,0.0011376366019248,-0.056511178612709,0.0,0.0,0.0,-0.015700152143836,60.0,-26.60822105407715,-0.0,-8.824354580383442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312194824219,0.0,0.0,0.0001067725243046,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387023925781,0.0,0.0,0.000112436566269,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721984863281,0.0,0.0,8.304532821057364e-05,289.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471740722656,0.0,0.0,0.0001124366826843,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813659667969,0.0,0.0,0.0005333493463695,290.14703369140625,294.1499938964844,254.24234008789065,253.39083862304688,255.87136840820312,254.25303649902344,288.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376586044207,2.1961728435826444e-08,0.0011376366019248,-0.056511178612709,0.0,0.0,0.0,-0.015700152143836,60.0,-26.60822105407715,-0.0,-8.824354580383442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.515869140625,0.0,0.0,0.0001065413525793,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.621826171875,0.0,0.0,0.0001121931272791,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576721191406,0.0,0.0,8.286552474601194e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330139160156,0.0,0.0,0.0001121932436944,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,0.0005321946227923,290.13287353515625,294.1499938964844,254.2366943359375,253.38487243652344,255.83865356445312,254.2444763183593,288.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351953726261,2.1673647765396712e-08,0.0011351737193763,-0.0557597689330577,0.0,0.0,0.0,-0.0155573384836316,60.0,-26.544633865356445,-0.0,-8.786182092990202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
