time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518640,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.515869140625,0.0,0.0,0.0001065413525793,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.621826171875,0.0,0.0,0.0001121931272791,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576721191406,0.0,0.0,8.286552474601194e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330139160156,0.0,0.0,0.0001121932436944,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,0.0005321946227923,290.13287353515625,294.1499938964844,254.2366943359375,253.38487243652344,255.83865356445312,254.2444763183593,288.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351953726261,2.1673647765396712e-08,0.0011351737193763,-0.0557597689330577,0.0,0.0,0.0,-0.0155573384836316,60.0,-26.544633865356445,-0.0,-8.786182092990202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5081787109375,0.0,0.0,0.0001064166572177,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134033203125,0.0,0.0,0.0001120618180721,290.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4504089355469,0.0,0.0,8.276853623101488e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259338378906,0.0,0.0,0.0001120619344874,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551818847656,0.0,0.0,0.0005315717426128,290.1257629394531,294.1499938964844,254.2345733642578,253.38247680664065,255.822509765625,254.2411193847656,288.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338667245581,2.151825384544281e-08,0.0011338451877236,-0.0553544200956821,0.0,0.0,0.0,-0.0154803050681948,60.0,-26.51019096374512,-0.0,-8.765625381101928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5005187988281,0.0,0.0,0.0001062844894477,290.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60498046875,0.0,0.0,0.0001119226362789,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4431457519531,0.0,0.0,8.26657415018417e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4188232421875,0.0,0.0,0.0001119227526942,291.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.646484375,0.0,0.0,0.0005309115513227,290.1186828613281,294.1499938964844,254.23291015625,253.3804473876953,255.8065490722656,254.23838806152344,288.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324583319947,2.1353550039293623e-08,0.0011324370279908,-0.0549247488379478,0.0,0.0,0.0,-0.0153986560180783,60.0,-26.473522186279297,-0.0,-8.743864299276538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48516845703125,0.0,0.0,0.0001059997375705,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.58819580078125,0.0,0.0,0.0001116227795137,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286193847656,0.0,0.0,8.244426862802356e-05,289.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046325683594,0.0,0.0,0.000111622895929,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62908935546875,0.0,0.0,0.0005294891889207,290.1044616699219,294.1499938964844,254.2308349609375,253.3774261474609,255.7750701904297,254.23426818847656,288.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294243158772,2.0998708549768708e-08,0.001129403244704,-0.0539989545941352,0.0,0.0,0.0,-0.0152227468788623,60.0,-26.39468002319336,-0.0,-8.697072217955792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48516845703125,0.0,0.0,0.0001059997375705,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.58819580078125,0.0,0.0,0.0001116227795137,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286193847656,0.0,0.0,8.244426862802356e-05,289.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046325683594,0.0,0.0,0.000111622895929,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62908935546875,0.0,0.0,0.0005294891889207,290.1044616699219,294.1499938964844,254.2308349609375,253.3774261474609,255.7750701904297,254.23426818847656,288.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294243158772,2.0998708549768708e-08,0.001129403244704,-0.0539989545941352,0.0,0.0,0.0,-0.0152227468788623,60.0,-26.39468002319336,-0.0,-8.697072217955792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698486328125,0.0,0.0,0.0001056858309311,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714111328125,0.0,0.0,0.0001112922254833,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140930175781,0.0,0.0,8.220011659432203e-05,289.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,0.0001112923346227,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117553710937,0.0,0.0,0.000527921190951,290.0902404785156,294.1499938964844,254.2303009033203,253.37567138671875,255.74432373046875,254.2320098876953,288.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260795872658,2.0607538786521218e-08,0.0011260589817538,-0.052978228777647,0.0,0.0,0.0,-0.0150288306176662,60.0,-26.307031631469727,-0.0,-8.645635318771384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698486328125,0.0,0.0,0.0001056858309311,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714111328125,0.0,0.0,0.0001112922254833,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140930175781,0.0,0.0,8.220011659432203e-05,289.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,0.0001112923346227,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117553710937,0.0,0.0,0.000527921190951,290.0902404785156,294.1499938964844,254.2303009033203,253.37567138671875,255.74432373046875,254.2320098876953,288.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260795872658,2.0607538786521218e-08,0.0011260589817538,-0.052978228777647,0.0,0.0,0.0,-0.0150288306176662,60.0,-26.307031631469727,-0.0,-8.645635318771384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545593261719,0.0,0.0,0.0001053411033353,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547180175781,0.0,0.0,0.000110929213406,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995666503906,0.0,0.0,8.193199755623937e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3762512207031,0.0,0.0,0.0001109293225454,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.594482421875,0.0,0.0,0.0005261992337182,290.0760192871094,294.1499938964844,254.23114013671875,253.37506103515625,255.71435546875,254.2313995361328,288.3457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224064510315,2.0177969517476413e-08,0.0011223861947655,-0.0518571101129055,0.0,0.0,0.0,-0.0148158771917223,60.0,-26.210542678833008,-0.0,-8.589324096419659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545593261719,0.0,0.0,0.0001053411033353,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547180175781,0.0,0.0,0.000110929213406,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995666503906,0.0,0.0,8.193199755623937e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3762512207031,0.0,0.0,0.0001109293225454,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.594482421875,0.0,0.0,0.0005261992337182,290.0760192871094,294.1499938964844,254.23114013671875,253.37506103515625,255.71435546875,254.2313995361328,288.3457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224064510315,2.0177969517476413e-08,0.0011223861947655,-0.0518571101129055,0.0,0.0,0.0,-0.0148158771917223,60.0,-26.210542678833008,-0.0,-8.589324096419659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393005371094,0.0,0.0,0.0001049697311827,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380554199219,0.0,0.0,0.0001105381379602,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38507080078125,0.0,0.0,8.16431493149139e-05,289.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620910644531,0.0,0.0,0.0001105382398236,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772705078125,0.0,0.0,0.0005243441555649,290.061767578125,294.1499938964844,254.23321533203125,253.37545776367188,255.6850433349609,254.23199462890625,288.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184493778273,1.971519125731902e-08,0.0011184295872226,-0.0506491065025329,0.0,0.0,0.0,-0.0145864598453044,60.0,-26.10683822631836,-0.0,-8.528865436119305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393005371094,0.0,0.0,0.0001049697311827,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380554199219,0.0,0.0,0.0001105381379602,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38507080078125,0.0,0.0,8.16431493149139e-05,289.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620910644531,0.0,0.0,0.0001105382398236,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772705078125,0.0,0.0,0.0005243441555649,290.061767578125,294.1499938964844,254.23321533203125,253.37545776367188,255.6850433349609,254.23199462890625,288.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184493778273,1.971519125731902e-08,0.0011184295872226,-0.0506491065025329,0.0,0.0,0.0,-0.0145864598453044,60.0,-26.10683822631836,-0.0,-8.528865436119305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316711425781,0.0,0.0,0.0001047735568135,290.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297546386719,0.0,0.0,0.0001103315589716,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778381347656,0.0,0.0,8.149056520778686e-05,289.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3550109863281,0.0,0.0,0.000110331660835,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686950683594,0.0,0.0,0.0005233642295934,290.0546569824219,294.1499938964844,254.23464965820312,253.37599182128903,255.6706695556641,254.2327423095703,288.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163591407239,1.94707396872218e-08,0.0011163396993651,-0.0500109232962131,0.0,0.0,0.0,-0.014465277083218,60.0,-26.05204200744629,-0.0,-8.497016068531593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.424072265625,0.0,0.0,0.0001045707613229,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5214538574219,0.0,0.0,0.0001101180096156,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705749511719,0.0,0.0,8.13328442745842e-05,289.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479309082031,0.0,0.0,0.000110118111479,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601501464844,0.0,0.0,0.0005223512998782,290.0475158691406,294.1499938964844,254.23634338378903,253.37673950195312,255.656478881836,254.23377990722656,288.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141983559355,1.9218042268676072e-08,0.0011141791474074,-0.0493511445820331,0.0,0.0,0.0,-0.0143400058150291,60.0,-25.9952449798584,-0.0,-8.464154177545424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40887451171875,0.0,0.0,0.0001041475115926,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049133300781,0.0,0.0,0.0001096722990041,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35614013671875,0.0,0.0,8.100364357233047e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3337707519531,0.0,0.0,0.0001096724008675,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430603027344,0.0,0.0,0.0005202370812185,290.0332946777344,294.1499938964844,254.2403717041016,253.3787536621093,255.628646850586,254.236572265625,288.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.876712799072266,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40887451171875,0.0,0.0,0.0001041475115926,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049133300781,0.0,0.0,0.0001096722990041,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35614013671875,0.0,0.0,8.100364357233047e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3337707519531,0.0,0.0,0.0001096724008675,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430603027344,0.0,0.0,0.0005202370812185,290.0332946777344,294.1499938964844,254.2403717041016,253.3787536621093,255.628646850586,254.236572265625,288.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.876712799072266,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,0.0001037028778227,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0001092040838557,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417053222656,0.0,0.0,8.065781730692834e-05,289.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31964111328125,0.0,0.0,0.0001092041857191,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52606201171875,0.0,0.0,0.000518016051501,290.01904296875,294.1499938964844,254.24514770507807,253.3813934326172,255.6016082763672,254.2402801513672,288.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.8136587343065013e-08,0.0011049327440559,-0.0465268269181251,0.0,0.0,0.0,-0.013803887180984,60.0,-25.75167465209961,-0.0,-8.324236233647755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,0.0001037028778227,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0001092040838557,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417053222656,0.0,0.0,8.065781730692834e-05,289.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31964111328125,0.0,0.0,0.0001092041857191,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52606201171875,0.0,0.0,0.000518016051501,290.01904296875,294.1499938964844,254.24514770507807,253.3813934326172,255.6016082763672,254.2402801513672,288.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.8136587343065013e-08,0.0011049327440559,-0.0465268269181251,0.0,0.0,0.0,-0.013803887180984,60.0,-25.75167465209961,-0.0,-8.324236233647755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37860107421875,0.0,0.0,0.0001032424188451,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720153808594,0.0,0.0,0.0001087191994884,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272705078125,0.0,0.0,8.0299680121243e-05,289.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055419921875,0.0,0.0,0.0001087192940758,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091247558594,0.0,0.0,0.00051571597578,290.0048217773437,294.1499938964844,254.25050354003903,253.384521484375,255.57522583007807,254.2446136474609,288.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562818754868204e-08,0.0011000270023941,-0.0450279302895069,0.0,0.0,0.0,-0.0135194472968578,60.0,-25.622142791748047,-0.0,-8.250475502791232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37860107421875,0.0,0.0,0.0001032424188451,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720153808594,0.0,0.0,0.0001087191994884,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272705078125,0.0,0.0,8.0299680121243e-05,289.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055419921875,0.0,0.0,0.0001087192940758,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091247558594,0.0,0.0,0.00051571597578,290.0048217773437,294.1499938964844,254.25050354003903,253.384521484375,255.57522583007807,254.2446136474609,288.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562818754868204e-08,0.0011000270023941,-0.0450279302895069,0.0,0.0,0.0,-0.0135194472968578,60.0,-25.622142791748047,-0.0,-8.250475502791232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.363525390625,0.0,0.0,0.000102769867226,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556884765625,0.0,0.0,0.0001082215821952,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128967285156,0.0,0.0,7.993214239832014e-05,289.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914733886719,0.0,0.0,0.0001082216767827,291.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922790527344,0.0,0.0,0.0005133555387146,289.9906005859375,294.1499938964844,254.2562866210937,253.38800048828125,255.5496520996093,254.24954223632807,288.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950095020234,1.6973995542457487e-08,0.0010949925053864,-0.0434893928468227,0.0,0.0,0.0,-0.0132275447249412,60.0,-25.488420486450195,-0.0,-8.175120314035669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.363525390625,0.0,0.0,0.000102769867226,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556884765625,0.0,0.0,0.0001082215821952,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128967285156,0.0,0.0,7.993214239832014e-05,289.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914733886719,0.0,0.0,0.0001082216767827,291.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922790527344,0.0,0.0,0.0005133555387146,289.9906005859375,294.1499938964844,254.2562866210937,253.38800048828125,255.5496520996093,254.24954223632807,288.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950095020234,1.6973995542457487e-08,0.0010949925053864,-0.0434893928468227,0.0,0.0,0.0,-0.0132275447249412,60.0,-25.488420486450195,-0.0,-8.175120314035669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35601806640625,0.0,0.0,0.0001025306628434,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4475402832031,0.0,0.0,0.0001079696885426,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30572509765625,0.0,0.0,7.974609616212547e-05,289.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.284423828125,0.0,0.0,0.0001079697831301,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48388671875,0.0,0.0,0.0005121606518514,289.9834899902344,294.1499938964844,254.25927734375,253.38983154296875,255.53713989257807,254.25216674804688,288.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675931746590322e-08,0.0010924440575763,-0.042710468173027,0.0,0.0,0.0,-0.0130797838792204,60.0,-25.42058753967285,-0.0,-8.137106988215238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485107421875,0.0,0.0,0.000102290417999,290.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4394226074219,0.0,0.0,0.0001077166962204,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.298583984375,0.0,0.0,7.955924229463562e-05,289.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27740478515625,0.0,0.0,0.0001077167980838,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755249023437,0.0,0.0,0.0005109605845063,289.9764099121094,294.1499938964844,254.2623291015625,253.39170837402344,255.5248260498047,254.2548828125,288.21368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.6376580092014592e-08,0.0010898845503106,-0.0419281013309955,0.0,0.0,0.0,-0.0129313832148909,60.0,-25.35232162475586,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3335266113281,0.0,0.0,0.0001018091861624,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232177734375,0.0,0.0,0.0001072099403245,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2842712402344,0.0,0.0,7.918494520708919e-05,289.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633972167969,0.0,0.0,0.000107210027636,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588317871094,0.0,0.0,0.0005085567827336,289.96221923828125,294.1499938964844,254.2684631347656,253.3954925537109,255.500717163086,254.2604522705078,288.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.577694419552245e-08,0.001084757503122,-0.0403606928884983,0.0,0.0,0.0,-0.0126341190189123,60.0,-25.215232849121094,-0.0,-8.022990272138486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3335266113281,0.0,0.0,0.0001018091861624,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232177734375,0.0,0.0,0.0001072099403245,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2842712402344,0.0,0.0,7.918494520708919e-05,289.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633972167969,0.0,0.0,0.000107210027636,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588317871094,0.0,0.0,0.0005085567827336,289.96221923828125,294.1499938964844,254.2684631347656,253.3954925537109,255.500717163086,254.2604522705078,288.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.577694419552245e-08,0.001084757503122,-0.0403606928884983,0.0,0.0,0.0,-0.0126341190189123,60.0,-25.215232849121094,-0.0,-8.022990272138486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,0.0001013306828099,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070739746094,0.0,0.0,0.0001067060511559,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699890136719,0.0,0.0,7.881277269916609e-05,289.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493896484375,0.0,0.0,0.0001067061384674,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44219970703125,0.0,0.0,0.0005061665433458,289.94805908203125,294.1499938964844,254.2745513916016,253.3992462158203,255.47723388671875,254.26611328125,288.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385423794388,60.0,-25.07828521728516,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,0.0001013306828099,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070739746094,0.0,0.0,0.0001067060511559,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699890136719,0.0,0.0,7.881277269916609e-05,289.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493896484375,0.0,0.0,0.0001067061384674,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44219970703125,0.0,0.0,0.0005061665433458,289.94805908203125,294.1499938964844,254.2745513916016,253.3992462158203,255.47723388671875,254.26611328125,288.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385423794388,60.0,-25.07828521728516,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037109375,0.0,0.0,0.0001008602193905,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3909912109375,0.0,0.0,0.0001062106312019,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557373046875,0.0,0.0,7.84468647907488e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354431152344,0.0,0.0,0.0001062107257894,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256896972656,0.0,0.0,0.0005038165254518,289.93389892578125,294.1499938964844,254.28042602539065,253.40283203125,255.4544677734375,254.2717437744141,288.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746618499979,1.459451048901883e-08,0.0010746471816673,-0.0372690595686435,0.0,0.0,0.0,-0.0120479399338364,60.0,-24.94302749633789,-0.0,-7.874119489770237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037109375,0.0,0.0,0.0001008602193905,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3909912109375,0.0,0.0,0.0001062106312019,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557373046875,0.0,0.0,7.84468647907488e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354431152344,0.0,0.0,0.0001062107257894,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256896972656,0.0,0.0,0.0005038165254518,289.93389892578125,294.1499938964844,254.28042602539065,253.40283203125,255.4544677734375,254.2717437744141,288.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746618499979,1.459451048901883e-08,0.0010746471816673,-0.0372690595686435,0.0,0.0,0.0,-0.0120479399338364,60.0,-24.94302749633789,-0.0,-7.874119489770237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,0.0001004010118776,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.375,0.0,0.0,0.0001057270637829,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415466308594,0.0,0.0,7.808969530742615e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22149658203125,0.0,0.0,0.0001057271510944,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092102050781,0.0,0.0,0.0005015226779505,289.9197692871094,294.1499938964844,254.2859039306641,253.40611267089844,255.43228149414065,254.27723693847656,288.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022328187479616e-08,0.0010697548277676,-0.0357726253569126,0.0,0.0,0.0,-0.0117642851546406,60.0,-24.810163497924805,-0.0,-7.80258062604844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,0.0001004010118776,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.375,0.0,0.0,0.0001057270637829,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415466308594,0.0,0.0,7.808969530742615e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22149658203125,0.0,0.0,0.0001057271510944,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092102050781,0.0,0.0,0.0005015226779505,289.9197692871094,294.1499938964844,254.2859039306641,253.40611267089844,255.43228149414065,254.27723693847656,288.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022328187479616e-08,0.0010697548277676,-0.0357726253569126,0.0,0.0,0.0,-0.0117642851546406,60.0,-24.810163497924805,-0.0,-7.80258062604844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28143310546875,0.0,0.0,0.0001001771524897,290.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36700439453125,0.0,0.0,0.0001054913300322,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344665527344,0.0,0.0,7.791558891767636e-05,289.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21453857421875,0.0,0.0,0.0001054914173437,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010009765625,0.0,0.0,0.0005004045087844,289.9127197265625,294.1499938964844,254.2884521484375,253.4075927734375,255.42144775390625,254.2798614501953,288.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673835640773,1.3743400195664892e-08,0.0010673698270693,-0.0350430570542812,0.0,0.0,0.0,-0.0116260088980197,60.0,-24.745317459106445,-0.0,-7.767824428128733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740478515625,0.0,0.0,9.995750588132069e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35906982421875,0.0,0.0,0.0001052600346156,290.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22735595703125,0.0,0.0,7.774474943289533e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20758056640625,0.0,0.0,0.0001052601219271,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.392822265625,0.0,0.0,0.0004993073525838,289.9056701660156,294.1499938964844,254.2908630371093,253.4089508056641,255.4107666015625,254.2823944091797,288.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650431504473,1.3469719561953752e-08,0.0010650296462699,-0.0343271605670452,0.0,0.0,0.0,-0.0114903347566723,60.0,-24.681489944458008,-0.0,-7.733797957598655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.25927734375,0.0,0.0,9.953247354133056e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431701660156,0.0,0.0,0.000104812454083,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132263183594,0.0,0.0,7.741416629869491e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936950683594,0.0,0.0,0.0001048125413944,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764953613281,0.0,0.0,0.000497184228152,289.8915710449219,294.1499938964844,254.29510498046875,253.41123962402344,255.3897857666016,254.28713989257807,288.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940126303817578e-08,0.0010605013230815,-0.0329416953027248,0.0,0.0,0.0,-0.0112277930602431,60.0,-24.55734634399414,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.25927734375,0.0,0.0,9.953247354133056e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431701660156,0.0,0.0,0.000104812454083,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132263183594,0.0,0.0,7.741416629869491e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936950683594,0.0,0.0,0.0001048125413944,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764953613281,0.0,0.0,0.000497184228152,289.8915710449219,294.1499938964844,254.29510498046875,253.41123962402344,255.3897857666016,254.28713989257807,288.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940126303817578e-08,0.0010605013230815,-0.0329416953027248,0.0,0.0,0.0,-0.0112277930602431,60.0,-24.55734634399414,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445678710937,0.0,0.0,9.912878886098042e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3273620605469,0.0,0.0,0.0001043873489834,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,7.710018689977005e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798400878906,0.0,0.0,0.0001043874362949,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,0.000495167740155,289.8774719238281,294.1499938964844,254.2985076904297,253.412826538086,255.369369506836,254.29132080078125,288.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.438756942749023,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445678710937,0.0,0.0,9.912878886098042e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3273620605469,0.0,0.0,0.0001043873489834,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,7.710018689977005e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798400878906,0.0,0.0,0.0001043874362949,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,0.000495167740155,289.8774719238281,294.1499938964844,254.2985076904297,253.412826538086,255.369369506836,254.29132080078125,288.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.438756942749023,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298583984375,0.0,0.0,9.874829993350431e-05,290.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31158447265625,0.0,0.0,0.0001039866765495,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849975585937,0.0,0.0,7.680425187572837e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659851074219,0.0,0.0,0.000103986756585,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440246582031,0.0,0.0,0.0004932671436108,289.8634033203125,294.1499938964844,254.3008728027344,253.41360473632807,255.34942626953125,254.2948455810547,288.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.32640838623047,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298583984375,0.0,0.0,9.874829993350431e-05,290.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31158447265625,0.0,0.0,0.0001039866765495,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849975585937,0.0,0.0,7.680425187572837e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659851074219,0.0,0.0,0.000103986756585,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440246582031,0.0,0.0,0.0004932671436108,289.8634033203125,294.1499938964844,254.3008728027344,253.41360473632807,255.34942626953125,254.2948455810547,288.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.32640838623047,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
