time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
520980,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152099609375,0.0,0.0,9.839249105425552e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958374023437,0.0,0.0,0.0001036119938362,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709289550781,0.0,0.0,7.65275108278729e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15216064453125,0.0,0.0,0.0001036120738717,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.327880859375,0.0,0.0,0.0004914898308925,289.84930419921875,294.1499938964844,254.30206298828125,253.4134216308593,255.32997131347656,254.29751586914065,288.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.221105575561523,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152099609375,0.0,0.0,9.839249105425552e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958374023437,0.0,0.0,0.0001036119938362,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709289550781,0.0,0.0,7.65275108278729e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15216064453125,0.0,0.0,0.0001036120738717,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.327880859375,0.0,0.0,0.0004914898308925,289.84930419921875,294.1499938964844,254.30206298828125,253.4134216308593,255.32997131347656,254.29751586914065,288.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.221105575561523,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078857421875,0.0,0.0,9.822475112741812e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879943847656,0.0,0.0,0.0001034353626891,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639099121094,0.0,0.0,7.639704563189298e-05,289.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.145263671875,0.0,0.0,0.0001034354427247,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31982421875,0.0,0.0,0.0004906519316136,289.84228515625,294.1499938964844,254.3021697998047,253.4129333496093,255.3204345703125,254.2984619140625,288.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310718583956714e-08,0.0010465686209499,-0.0286778826266527,0.0,0.0,0.0,-0.0104200271889567,60.0,-24.171329498291016,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005920410156,0.0,0.0,9.806239540921524e-05,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801818847656,0.0,0.0,0.0001032643922371,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568603515625,0.0,0.0,7.627077138749883e-05,289.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383361816406,0.0,0.0,0.0001032644722727,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.311767578125,0.0,0.0,0.0004898409242741,289.8352355957031,294.1499938964844,254.3019256591797,253.4121551513672,255.3109741210937,254.29920959472656,288.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.12298393249512,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859741210937,0.0,0.0,9.77581657934934e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645263671875,0.0,0.0,0.0001029440245474,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.142822265625,0.0,0.0,7.603414996992797e-05,289.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1245422363281,0.0,0.0,0.000102944104583,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29571533203125,0.0,0.0,0.0004883212968707,289.8211669921875,294.1499938964844,254.30029296875,253.40968322753903,255.29234313964844,254.2998809814453,288.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.032190322875977,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859741210937,0.0,0.0,9.77581657934934e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645263671875,0.0,0.0,0.0001029440245474,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.142822265625,0.0,0.0,7.603414996992797e-05,289.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1245422363281,0.0,0.0,0.000102944104583,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29571533203125,0.0,0.0,0.0004883212968707,289.8211669921875,294.1499938964844,254.30029296875,253.40968322753903,255.29234313964844,254.2998809814453,288.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.032190322875977,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17138671875,0.0,0.0,9.74802824202925e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489318847656,0.0,0.0,0.0001026514000841,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287841796875,0.0,0.0,7.581801764899865e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107482910156,0.0,0.0,0.0001026514801196,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2797241210937,0.0,0.0,0.0004869332187809,289.80712890625,294.1499938964844,254.29698181152344,253.40586853027344,255.2740936279297,254.2993011474609,287.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.949222564697266,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17138671875,0.0,0.0,9.74802824202925e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489318847656,0.0,0.0,0.0001026514000841,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287841796875,0.0,0.0,7.581801764899865e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107482910156,0.0,0.0,0.0001026514801196,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2797241210937,0.0,0.0,0.0004869332187809,289.80712890625,294.1499938964844,254.29698181152344,253.40586853027344,255.2740936279297,254.2993011474609,287.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.949222564697266,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15679931640625,0.0,0.0,9.722843969939277e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,0.000102386198705,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147766113281,0.0,0.0,7.562214159406722e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0969543457031,0.0,0.0,0.0001023862787405,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637634277344,0.0,0.0,0.0004856752348132,289.79302978515625,294.1499938964844,254.2918701171875,253.40057373046875,255.25613403320312,254.2974090576172,287.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.8739013671875,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15679931640625,0.0,0.0,9.722843969939277e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,0.000102386198705,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147766113281,0.0,0.0,7.562214159406722e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0969543457031,0.0,0.0,0.0001023862787405,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637634277344,0.0,0.0,0.0004856752348132,289.79302978515625,294.1499938964844,254.2918701171875,253.40057373046875,255.25613403320312,254.2974090576172,287.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.8739013671875,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422424316406,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178039550781,0.0,0.0,0.0001021478747134,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007385253906,0.0,0.0,7.544611435150728e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831604003906,0.0,0.0,0.0001021479474729,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478332519531,0.0,0.0,0.0004845446965191,289.7789611816406,294.1499938964844,254.28477478027344,253.39366149902344,255.23843383789065,254.29405212402344,287.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787351373802268e-09,0.0010335424449294,-0.0246901549398899,0.0,0.0,0.0,-0.0096648288890719,60.0,-23.80629539489746,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422424316406,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178039550781,0.0,0.0,0.0001021478747134,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007385253906,0.0,0.0,7.544611435150728e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831604003906,0.0,0.0,0.0001021479474729,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478332519531,0.0,0.0,0.0004845446965191,289.7789611816406,294.1499938964844,254.28477478027344,253.39366149902344,255.23843383789065,254.29405212402344,287.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787351373802268e-09,0.0010335424449294,-0.0246901549398899,0.0,0.0,0.0,-0.0096648288890719,60.0,-23.80629539489746,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349792480469,0.0,0.0,9.689873695606366e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100524902344,0.0,0.0,0.0001020390045596,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09375,0.0,0.0,7.536570046795532e-05,289.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762634277344,0.0,0.0,0.0001020390773192,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398681640625,0.0,0.0,0.0004840282781515,289.7719116210937,294.1499938964844,254.28042602539065,253.3895721435547,255.2296600341797,254.291748046875,287.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658537081236318e-09,0.0010324409231543,-0.0243529006838798,0.0,0.0,0.0,-0.0096009699627757,60.0,-23.77556800842285,-0.0,-7.267708213021251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.127685546875,0.0,0.0,9.680075891083106e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023010253906,0.0,0.0,0.0001019358242047,290.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08673095703125,0.0,0.0,7.528949208790436e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0693664550781,0.0,0.0,0.0001019358969642,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319030761719,0.0,0.0,0.0004835388681385,289.7648620605469,294.1499938964844,254.2755279541016,253.38504028320312,255.220932006836,254.2890625,287.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536455181091696e-09,0.0010313969105482,-0.0240332670509815,0.0,0.0,0.0,-0.0095404479652643,60.0,-23.746501922607425,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131591796875,0.0,0.0,9.662380034569652e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867980957031,0.0,0.0,0.0001017494869302,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727233886719,0.0,0.0,7.515186734963208e-05,289.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555725097656,0.0,0.0,0.0001017495596897,291.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160339355469,0.0,0.0,0.0004826549557037,289.7507629394531,294.1499938964844,254.2639923095703,253.37452697753903,255.2035980224609,254.28233337402344,287.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.315977322899016e-09,0.0010295115644112,-0.0234559923410415,0.0,0.0,0.0,-0.0094311479479074,60.0,-23.694324493408203,-0.0,-7.226523734971124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131591796875,0.0,0.0,9.662380034569652e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867980957031,0.0,0.0,0.0001017494869302,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727233886719,0.0,0.0,7.515186734963208e-05,289.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555725097656,0.0,0.0,0.0001017495596897,291.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160339355469,0.0,0.0,0.0004826549557037,289.7507629394531,294.1499938964844,254.2639923095703,253.37452697753903,255.2035980224609,254.28233337402344,287.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.315977322899016e-09,0.0010295115644112,-0.0234559923410415,0.0,0.0,0.0,-0.0094311479479074,60.0,-23.694324493408203,-0.0,-7.226523734971124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986022949219,0.0,0.0,9.647022670833394e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712951660156,0.0,0.0,0.0001015877642203,290.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586853027344,0.0,0.0,7.503241795348004e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.041748046875,0.0,0.0,0.0001015878369798,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001647949219,0.0,0.0,0.0004818878369405,289.73663330078125,294.1499938964844,254.25,253.36203002929688,255.1863708496093,254.2738342285156,287.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884427458,9.124622835088305e-09,0.0010278753470629,-0.0229549556970596,0.0,0.0,0.0,-0.0093362852931022,60.0,-23.6494197845459,-0.0,-7.203568941349658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986022949219,0.0,0.0,9.647022670833394e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712951660156,0.0,0.0,0.0001015877642203,290.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586853027344,0.0,0.0,7.503241795348004e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.041748046875,0.0,0.0,0.0001015878369798,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001647949219,0.0,0.0,0.0004818878369405,289.73663330078125,294.1499938964844,254.25,253.36203002929688,255.1863708496093,254.2738342285156,287.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884427458,9.124622835088305e-09,0.0010278753470629,-0.0229549556970596,0.0,0.0,0.0,-0.0093362852931022,60.0,-23.6494197845459,-0.0,-7.203568941349658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08404541015625,0.0,0.0,9.63393395068124e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15582275390625,0.0,0.0,0.0001014499357552,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0446472167969,0.0,0.0,7.493061275454238e-05,289.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,0.0001014500085148,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.184326171875,0.0,0.0,0.0004812340484932,289.7225036621094,294.1499938964844,254.2347412109375,253.3485107421875,255.1692047119141,254.26345825195312,287.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264896554872,8.961542619090324e-09,0.0010264806915074,-0.0225279349833726,0.0,0.0,0.0,-0.009255439043045,60.0,-23.611854553222656,-0.0,-7.184034700458143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08404541015625,0.0,0.0,9.63393395068124e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15582275390625,0.0,0.0,0.0001014499357552,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0446472167969,0.0,0.0,7.493061275454238e-05,289.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,0.0001014500085148,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.184326171875,0.0,0.0,0.0004812340484932,289.7225036621094,294.1499938964844,254.2347412109375,253.3485107421875,255.1692047119141,254.26345825195312,287.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264896554872,8.961542619090324e-09,0.0010264806915074,-0.0225279349833726,0.0,0.0,0.0,-0.009255439043045,60.0,-23.611854553222656,-0.0,-7.184034700458143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694885253906,0.0,0.0,9.62297635851428e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1403503417969,0.0,0.0,0.0001013345463434,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03057861328125,0.0,0.0,7.484538946300745e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140991210937,0.0,0.0,0.0001013346191029,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16851806640625,0.0,0.0,0.0004806866927538,289.7083435058594,294.1499938964844,254.2194976806641,253.3350524902344,255.152084350586,254.25167846679688,287.86444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253220098093,8.8250109442356e-09,0.0010253132786601,-0.0221704244613647,0.0,0.0,0.0,-0.0091877542436122,60.0,-23.58036231994629,-0.0,-7.16770074404849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694885253906,0.0,0.0,9.62297635851428e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1403503417969,0.0,0.0,0.0001013345463434,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03057861328125,0.0,0.0,7.484538946300745e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140991210937,0.0,0.0,0.0001013346191029,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16851806640625,0.0,0.0,0.0004806866927538,289.7083435058594,294.1499938964844,254.2194976806641,253.3350524902344,255.152084350586,254.25167846679688,287.86444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253220098093,8.8250109442356e-09,0.0010253132786601,-0.0221704244613647,0.0,0.0,0.0,-0.0091877542436122,60.0,-23.58036231994629,-0.0,-7.16770074404849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622253417969,0.0,0.0,9.618202602723612e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13262939453125,0.0,0.0,0.0001012842767522,290.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235595703125,0.0,0.0,7.480826025130227e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071716308594,0.0,0.0,0.0001012843422358,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605834960937,0.0,0.0,0.0004804482450708,289.70123291015625,294.1499938964844,254.21188354492188,253.32833862304688,255.1435546875,254.24542236328125,287.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248132748529,8.765527859111444e-09,0.0010248045437037,-0.0220146607607603,0.0,0.0,0.0,-0.0091582657769322,60.0,-23.56649780273437,-0.0,-7.160590342891737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.054931640625,0.0,0.0,9.61385521804914e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,0.0001012384964269,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165100097656,0.0,0.0,7.477444887626916e-05,289.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.000244140625,0.0,0.0,0.0001012385691865,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526794433594,0.0,0.0,0.0004802311013918,289.6941223144531,294.1499938964844,254.2042694091797,253.32164001464844,255.13504028320312,254.23898315429688,287.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243500582873,8.711363186364451e-09,0.0010243413271382,-0.0218728259205818,0.0,0.0,0.0,-0.0091314138844609,60.0,-23.55370712280273,-0.0,-7.154118719654434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403747558594,0.0,0.0,9.606326784705745e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10943603515625,0.0,0.0,0.0001011592175927,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00244140625,0.0,0.0,7.471589196939021e-05,289.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9863586425781,0.0,0.0,0.0001011592830764,291.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368713378906,0.0,0.0,0.0004798550216946,289.679931640625,294.1499938964844,254.1890411376953,253.3082427978516,255.11802673339844,254.2257080078125,287.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235478403046,8.617552005318885e-09,0.0010235392255708,-0.0216271672397851,0.0,0.0,0.0,-0.0090849073603749,60.0,-23.531078338623047,-0.0,-7.142917013425176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403747558594,0.0,0.0,9.606326784705745e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10943603515625,0.0,0.0,0.0001011592175927,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00244140625,0.0,0.0,7.471589196939021e-05,289.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9863586425781,0.0,0.0,0.0001011592830764,291.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368713378906,0.0,0.0,0.0004798550216946,289.679931640625,294.1499938964844,254.1890411376953,253.3082427978516,255.11802673339844,254.2257080078125,287.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235478403046,8.617552005318885e-09,0.0010235392255708,-0.0216271672397851,0.0,0.0,0.0,-0.0090849073603749,60.0,-23.531078338623047,-0.0,-7.142917013425176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257873535156,0.0,0.0,9.600161865819246e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939636230469,0.0,0.0,0.0001010943014989,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.98834228515625,0.0,0.0,7.466794340871274e-05,289.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97247314453125,0.0,0.0,0.0001010943669825,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210632324219,0.0,0.0,0.0004795471031684,289.6656799316406,294.1499938964844,254.17379760742188,253.2948608398437,255.10104370117188,254.2119598388672,287.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228909086436,8.540740559226379e-09,0.0010228822939097,-0.0214260257780551,0.0,0.0,0.0,-0.0090468283742666,60.0,-23.51233291625977,-0.0,-7.133751722676608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257873535156,0.0,0.0,9.600161865819246e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939636230469,0.0,0.0,0.0001010943014989,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.98834228515625,0.0,0.0,7.466794340871274e-05,289.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97247314453125,0.0,0.0,0.0001010943669825,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210632324219,0.0,0.0,0.0004795471031684,289.6656799316406,294.1499938964844,254.17379760742188,253.2948608398437,255.10104370117188,254.2119598388672,287.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228909086436,8.540740559226379e-09,0.0010228822939097,-0.0214260257780551,0.0,0.0,0.0,-0.0090468283742666,60.0,-23.51233291625977,-0.0,-7.133751722676608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111999511719,0.0,0.0,9.59520839387551e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785217285156,0.0,0.0,0.0001010421401588,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742126464844,0.0,0.0,7.462941721314564e-05,289.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95855712890625,0.0,0.0,0.0001010422056424,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1052551269531,0.0,0.0,0.0004792996915057,289.6513977050781,294.1499938964844,254.1585388183593,253.281494140625,255.0841217041016,254.1978454589844,287.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479016599949318e-09,0.0010223544668406,-0.0212643891572952,0.0,0.0,0.0,-0.009016228839755,60.0,-23.496936798095703,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111999511719,0.0,0.0,9.59520839387551e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785217285156,0.0,0.0,0.0001010421401588,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742126464844,0.0,0.0,7.462941721314564e-05,289.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95855712890625,0.0,0.0,0.0001010422056424,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1052551269531,0.0,0.0,0.0004792996915057,289.6513977050781,294.1499938964844,254.1585388183593,253.281494140625,255.0841217041016,254.1978454589844,287.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479016599949318e-09,0.0010223544668406,-0.0212643891572952,0.0,0.0,0.0,-0.009016228839755,60.0,-23.496936798095703,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99658203125,0.0,0.0,9.591349225956948e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,0.0001010014966595,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,7.459939661202952e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.944580078125,0.0,0.0,0.0001010015621432,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894470214844,0.0,0.0,0.0004791069077327,289.6370849609375,294.1499938964844,254.14321899414065,253.26809692382807,255.0672302246093,254.18345642089844,287.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219516698271,8.430923514879396e-09,0.0010219432879239,-0.0211384445428848,0.0,0.0,0.0,-0.0089923869818449,60.0,-23.484495162963867,-0.0,-7.12065784114202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99658203125,0.0,0.0,9.591349225956948e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,0.0001010014966595,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,7.459939661202952e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.944580078125,0.0,0.0,0.0001010015621432,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894470214844,0.0,0.0,0.0004791069077327,289.6370849609375,294.1499938964844,254.14321899414065,253.26809692382807,255.0672302246093,254.18345642089844,287.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219516698271,8.430923514879396e-09,0.0010219432879239,-0.0211384445428848,0.0,0.0,0.0,-0.0089923869818449,60.0,-23.484495162963867,-0.0,-7.12065784114202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892578125,0.0,0.0,9.58970922511071e-05,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552978515625,0.0,0.0,0.0001009842308121,290.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529724121094,0.0,0.0,7.458664185833186e-05,289.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376220703125,0.0,0.0,0.0001009842962957,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08154296875,0.0,0.0,0.0004790250095538,289.6299133300781,294.1499938964844,254.1355438232422,253.2613983154297,255.05880737304688,254.1761779785156,287.7671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021776930429,8.410489193977355e-09,0.0010217684321105,-0.0210849344730377,0.0,0.0,0.0,-0.0089822569862008,60.0,-23.47908401489257,-0.0,-7.11822281118657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98193359375,0.0,0.0,9.588312241248786e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475769042969,0.0,0.0,0.0001009695188258,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458923339844,0.0,0.0,7.457577885361388e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306335449219,0.0,0.0,0.0001009695843094,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736389160156,0.0,0.0,0.0004789552476722,289.62274169921875,294.1499938964844,254.1278533935547,253.25469970703125,255.0503845214844,254.1688537597656,287.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216280352324,8.393082673308072e-09,0.0010216196533292,-0.0210393499583005,0.0,0.0,0.0,-0.0089736273512244,60.0,-23.47428131103516,-0.0,-7.116149447483623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96728515625,0.0,0.0,9.58605669438839e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320739746094,0.0,0.0,0.0001009457628242,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93170166015625,0.0,0.0,7.455822924384847e-05,289.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166259765625,0.0,0.0,0.0001009458283078,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578308105469,0.0,0.0,0.0004788425576407,289.6083679199219,294.1499938964844,254.1124267578125,253.2412567138672,255.03355407714844,254.1540679931641,287.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364967385432465e-09,0.0010213792556896,-0.0209657233208417,0.0,0.0,0.0,-0.0089596891775727,60.0,-23.466157913208008,-0.0,-7.11279994902725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96728515625,0.0,0.0,9.58605669438839e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320739746094,0.0,0.0,0.0001009457628242,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93170166015625,0.0,0.0,7.455822924384847e-05,289.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166259765625,0.0,0.0,0.0001009458283078,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578308105469,0.0,0.0,0.0004788425576407,289.6083679199219,294.1499938964844,254.1124267578125,253.2412567138672,255.03355407714844,254.1540679931641,287.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364967385432465e-09,0.0010213792556896,-0.0209657233208417,0.0,0.0,0.0,-0.0089596891775727,60.0,-23.466157913208008,-0.0,-7.11279994902725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9526062011719,0.0,0.0,9.584450162947178e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166015625,0.0,0.0,0.0001009288462228,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91748046875,0.0,0.0,7.454573642462492e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.902587890625,0.0,0.0,0.0001009289117064,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419921875,0.0,0.0,0.0004787623183801,289.59393310546875,294.1499938964844,254.096908569336,253.227783203125,255.01675415039065,254.1391143798828,287.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212162742391,8.344944291138745e-09,0.0010212080087512,-0.0209132879972457,0.0,0.0,0.0,-0.0089497631415724,60.0,-23.4599609375,-0.0,-7.110415367606039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9526062011719,0.0,0.0,9.584450162947178e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166015625,0.0,0.0,0.0001009288462228,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91748046875,0.0,0.0,7.454573642462492e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.902587890625,0.0,0.0,0.0001009289117064,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419921875,0.0,0.0,0.0004787623183801,289.59393310546875,294.1499938964844,254.096908569336,253.227783203125,255.01675415039065,254.1391143798828,287.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212162742391,8.344944291138745e-09,0.0010212080087512,-0.0209132879972457,0.0,0.0,0.0,-0.0089497631415724,60.0,-23.4599609375,-0.0,-7.110415367606039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379272460937,0.0,0.0,9.583330393070356e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010986328125,0.0,0.0,0.0001009170591714,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032287597656,0.0,0.0,7.453702710336074e-05,289.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885192871094,0.0,0.0,0.0001009171173791,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02618408203125,0.0,0.0,0.000478706380818,289.5794982910156,294.1499938964844,254.0813140869141,253.2142333984375,254.9999847412109,254.1240081787109,287.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330985679094738e-09,0.001021088566631,-0.0208767317235469,0.0,0.0,0.0,-0.008942843414843,60.0,-23.45516586303711,-0.0,-7.108752697604359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
