time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379272460937,0.0,0.0,9.583330393070356e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010986328125,0.0,0.0,0.0001009170591714,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032287597656,0.0,0.0,7.453702710336074e-05,289.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885192871094,0.0,0.0,0.0001009171173791,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02618408203125,0.0,0.0,0.000478706380818,289.5794982910156,294.1499938964844,254.0813140869141,253.2142333984375,254.9999847412109,254.1240081787109,287.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330985679094738e-09,0.001021088566631,-0.0208767317235469,0.0,0.0,0.0,-0.008942843414843,60.0,-23.45516586303711,-0.0,-7.108752697604359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232177734375,0.0,0.0,9.582629718352108e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855651855469,0.0,0.0,0.0001009096813504,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8889465332031,0.0,0.0,7.453157741110772e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744506835937,0.0,0.0,0.0001009097395581,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0103454589844,0.0,0.0,0.0004786713980138,289.5650329589844,294.1499938964844,254.0655975341797,253.2006225585937,254.9832305908203,254.10874938964844,287.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210222098976,8.322251332515407e-09,0.0010210139444097,-0.0208538603037595,0.0,0.0,0.0,-0.0089385136961936,60.0,-23.451717376708984,-0.0,-7.107713173581942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232177734375,0.0,0.0,9.582629718352108e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855651855469,0.0,0.0,0.0001009096813504,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8889465332031,0.0,0.0,7.453157741110772e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744506835937,0.0,0.0,0.0001009097395581,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0103454589844,0.0,0.0,0.0004786713980138,289.5650329589844,294.1499938964844,254.0655975341797,253.2006225585937,254.9832305908203,254.10874938964844,287.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210222098976,8.322251332515407e-09,0.0010210139444097,-0.0208538603037595,0.0,0.0,0.0,-0.0089385136961936,60.0,-23.451717376708984,-0.0,-7.107713173581942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91583251953125,0.0,0.0,9.582367783878e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778137207031,0.0,0.0,0.0001009069237625,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818054199219,0.0,0.0,7.452954014297575e-05,289.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86737060546875,0.0,0.0,0.0001009069819701,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024108886719,0.0,0.0,0.0004786583303939,289.5577697753906,294.1499938964844,254.0577087402344,253.1937866210937,254.9748687744141,254.10107421875,287.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318986388644589e-09,0.0010209860047325,-0.0208453088998794,0.0,0.0,0.0,-0.0089368941262364,60.0,-23.45029830932617,-0.0,-7.107324506705481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084777832031,0.0,0.0,9.58217860898003e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,0.0001009049301501,290.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746643066406,0.0,0.0,7.452807039953768e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603210449219,0.0,0.0,0.0001009049956337,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,0.0004786489007528,289.5505065917969,294.1499938964844,254.04977416992188,253.1869354248047,254.96649169921875,254.0933532714844,287.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316626498583446e-09,0.0010209657484665,-0.0208391305059194,0.0,0.0,0.0,-0.0089357243850827,60.0,-23.449108123779297,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8937072753906,0.0,0.0,9.581900667399168e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544982910156,0.0,0.0,0.0001009020052151,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603210449219,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461608886719,0.0,0.0,0.0001009020634228,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786682128906,0.0,0.0,0.0004786350182257,289.53594970703125,294.1499938964844,254.0338134765625,253.1731414794922,254.9497833251953,254.0778045654297,287.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.447174072265625,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8937072753906,0.0,0.0,9.581900667399168e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544982910156,0.0,0.0,0.0001009020052151,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603210449219,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461608886719,0.0,0.0,0.0001009020634228,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786682128906,0.0,0.0,0.0004786350182257,289.53594970703125,294.1499938964844,254.0338134765625,253.1731414794922,254.9497833251953,254.0778045654297,287.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.447174072265625,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8789367675781,0.0,0.0,9.58167147473432e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,0.0001008995968732,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459777832031,0.0,0.0,7.45241268305108e-05,289.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8320007324219,0.0,0.0,0.0001008996550808,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627990722656,0.0,0.0,0.0004786235804203,289.5213623046875,294.1499938964844,254.0177154541016,253.15924072265625,254.93307495117188,254.06211853027344,287.6366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.44563865661621,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8789367675781,0.0,0.0,9.58167147473432e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,0.0001008995968732,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459777832031,0.0,0.0,7.45241268305108e-05,289.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8320007324219,0.0,0.0,0.0001008996550808,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627990722656,0.0,0.0,0.0004786235804203,289.5213623046875,294.1499938964844,254.0177154541016,253.15924072265625,254.93307495117188,254.06211853027344,287.6366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.44563865661621,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641357421875,0.0,0.0,9.581392805557698e-05,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92340087890625,0.0,0.0,0.0001008966573863,290.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8315734863281,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177795410156,0.0,0.0,0.0001008967155939,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,0.0004786096687894,289.5067443847656,294.1499938964844,254.0014495849609,253.14523315429688,254.9163818359375,254.0462951660156,287.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.444242477416992,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641357421875,0.0,0.0,9.581392805557698e-05,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92340087890625,0.0,0.0,0.0001008966573863,290.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8315734863281,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177795410156,0.0,0.0,0.0001008967155939,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,0.0004786096687894,289.5067443847656,294.1499938964844,254.0014495849609,253.14523315429688,254.9163818359375,254.0462951660156,287.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.444242477416992,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84930419921875,0.0,0.0,9.580925689078867e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078369140625,0.0,0.0,0.0001008917388389,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8171691894531,0.0,0.0,7.451832061633468e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8035583496094,0.0,0.0,0.0001008917897706,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310607910156,0.0,0.0,0.0004785863275174,289.4920959472656,294.1499938964844,253.98501586914065,253.131088256836,254.89968872070312,254.0303192138672,287.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300984788434107e-09,0.001020832103677,-0.0207981672137975,0.0,0.0,0.0,-0.0089279701933264,60.0,-23.44269561767578,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84930419921875,0.0,0.0,9.580925689078867e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078369140625,0.0,0.0,0.0001008917388389,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8171691894531,0.0,0.0,7.451832061633468e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8035583496094,0.0,0.0,0.0001008917897706,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310607910156,0.0,0.0,0.0004785863275174,289.4920959472656,294.1499938964844,253.98501586914065,253.131088256836,254.89968872070312,254.0303192138672,287.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300984788434107e-09,0.001020832103677,-0.0207981672137975,0.0,0.0,0.0,-0.0089279701933264,60.0,-23.44269561767578,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418884277344,0.0,0.0,9.580612095305696e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000244140625,0.0,0.0,0.0001008884355542,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099670410156,0.0,0.0,7.451588317053393e-05,289.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964172363281,0.0,0.0,0.0001008884864859,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231262207031,0.0,0.0,0.0004785706696566,289.4847412109375,294.1499938964844,253.9767303466797,253.1239471435547,254.891342163086,254.02227783203125,287.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297073250673748e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.441808700561523,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83447265625,0.0,0.0,9.580187179381028e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922424316406,0.0,0.0,0.0001008839608402,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.802734375,0.0,0.0,7.451257988577709e-05,289.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892761230469,0.0,0.0,0.0001008840190479,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151916503906,0.0,0.0,0.0004785494529642,289.4773864746094,294.1499938964844,253.9683990478516,253.1167907714844,254.88299560546875,254.0142059326172,287.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207616724073,8.291780595470755e-09,0.0010207534069195,-0.0207740627229213,0.0,0.0,0.0,-0.0089234076440334,60.0,-23.440778732299805,-0.0,-7.104085142373151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8196105957031,0.0,0.0,9.579067409504204e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87664794921875,0.0,0.0,0.0001008721737889,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78826904296875,0.0,0.0,7.450387056451291e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749938964844,0.0,0.0,0.0001008722247206,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993225097656,0.0,0.0,0.0004784935445059,289.4626770019531,294.1499938964844,253.9515838623047,253.1023406982422,254.86631774902344,253.9979248046875,287.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206423467025,8.277823759783587e-09,0.0010206340812146,-0.0207375138998031,0.0,0.0,0.0,-0.0089164888486266,60.0,-23.43821907043457,-0.0,-7.10242460399968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8196105957031,0.0,0.0,9.579067409504204e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87664794921875,0.0,0.0,0.0001008721737889,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78826904296875,0.0,0.0,7.450387056451291e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749938964844,0.0,0.0,0.0001008722247206,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993225097656,0.0,0.0,0.0004784935445059,289.4626770019531,294.1499938964844,253.9515838623047,253.1023406982422,254.86631774902344,253.9979248046875,287.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206423467025,8.277823759783587e-09,0.0010206340812146,-0.0207375138998031,0.0,0.0,0.0,-0.0089164888486266,60.0,-23.43821907043457,-0.0,-7.10242460399968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8047180175781,0.0,0.0,9.577416494721548e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8610534667969,0.0,0.0,0.0001008547842502,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738037109375,0.0,0.0,7.449102849932387e-05,289.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606811523437,0.0,0.0,0.0001008548351819,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834228515625,0.0,0.0,0.0004784110642503,289.44793701171875,294.1499938964844,253.9345703125,253.0877227783203,254.84962463378903,253.98147583007807,287.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204663267359,8.257244665799135e-09,0.001020458061248,-0.0206836201250553,0.0,0.0,0.0,-0.0089062871411442,60.0,-23.43468475341797,-0.0,-7.099975363189517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8047180175781,0.0,0.0,9.577416494721548e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8610534667969,0.0,0.0,0.0001008547842502,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738037109375,0.0,0.0,7.449102849932387e-05,289.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606811523437,0.0,0.0,0.0001008548351819,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834228515625,0.0,0.0,0.0004784110642503,289.44793701171875,294.1499938964844,253.9345703125,253.0877227783203,254.84962463378903,253.98147583007807,287.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204663267359,8.257244665799135e-09,0.001020458061248,-0.0206836201250553,0.0,0.0,0.0,-0.0089062871411442,60.0,-23.43468475341797,-0.0,-7.099975363189517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898254394531,0.0,0.0,9.575226431479678e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454284667969,0.0,0.0,0.0001008317194646,290.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75927734375,0.0,0.0,7.447399548254907e-05,289.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.746337890625,0.0,0.0,0.0001008317776722,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675231933594,0.0,0.0,0.0004783016629517,289.4331359863281,294.1499938964844,253.9173278808593,253.0729217529297,254.8329315185547,253.96487426757807,287.5336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202329140156,8.229953607497011e-09,0.0010202247649431,-0.0206121485680341,0.0,0.0,0.0,-0.0088927568867802,60.0,-23.43002700805664,-0.0,-7.096727472344355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898254394531,0.0,0.0,9.575226431479678e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454284667969,0.0,0.0,0.0001008317194646,290.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75927734375,0.0,0.0,7.447399548254907e-05,289.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.746337890625,0.0,0.0,0.0001008317776722,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675231933594,0.0,0.0,0.0004783016629517,289.4331359863281,294.1499938964844,253.9173278808593,253.0729217529297,254.8329315185547,253.96487426757807,287.5336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202329140156,8.229953607497011e-09,0.0010202247649431,-0.0206121485680341,0.0,0.0,0.0,-0.0088927568867802,60.0,-23.43002700805664,-0.0,-7.096727472344355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77490234375,0.0,0.0,9.572296403348446e-05,290.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.829833984375,0.0,0.0,0.0001008008694043,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447509765625,0.0,0.0,7.445120718330145e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319641113281,0.0,0.0,0.000100800920336,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85162353515625,0.0,0.0,0.0004781553288921,289.4183349609375,294.1499938964844,253.8998413085937,253.0579376220703,254.81622314453125,253.94810485839844,287.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199208045378,8.193445921733655e-09,0.0010199125390499,-0.0205165427178144,0.0,0.0,0.0,-0.0088746594265103,60.0,-23.42398834228516,-0.0,-7.092385345686125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77490234375,0.0,0.0,9.572296403348446e-05,290.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.829833984375,0.0,0.0,0.0001008008694043,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447509765625,0.0,0.0,7.445120718330145e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319641113281,0.0,0.0,0.000100800920336,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85162353515625,0.0,0.0,0.0004781553288921,289.4183349609375,294.1499938964844,253.8998413085937,253.0579376220703,254.81622314453125,253.94810485839844,287.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199208045378,8.193445921733655e-09,0.0010199125390499,-0.0205165427178144,0.0,0.0,0.0,-0.0088746594265103,60.0,-23.42398834228516,-0.0,-7.092385345686125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674560546875,0.0,0.0,9.57056472543627e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.822021484375,0.0,0.0,0.0001007826358545,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73748779296875,0.0,0.0,7.44377393857576e-05,289.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.72479248046875,0.0,0.0,0.0001007826867862,291.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436889648437,0.0,0.0,0.000478068832308,289.4109191894531,294.1499938964844,253.8910217285156,253.0503692626953,254.8078765869141,253.9396514892578,287.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197362862527,8.17186762702704e-09,0.0010197281371802,-0.0204600319266319,0.0,0.0,0.0,-0.0088639622554183,60.0,-23.42036437988281,-0.0,-7.08981886532456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7599792480469,0.0,0.0,9.568632958689705e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.814208984375,0.0,0.0,0.000100762292277,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301940917969,0.0,0.0,7.44227145332843e-05,289.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71759033203125,0.0,0.0,0.0001007623432087,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,0.00047797235311,289.40350341796875,294.1499938964844,253.8821258544922,253.0427398681641,254.7995147705078,253.93115234375,287.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195304639637,8.147794439139489e-09,0.0010195223148912,-0.0203969869762659,0.0,0.0,0.0,-0.0088520273566246,60.0,-23.416353225708008,-0.0,-7.086956088642182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450256347656,0.0,0.0,9.564105130266398e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.798583984375,0.0,0.0,0.0001007146129268,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71563720703125,0.0,0.0,7.438749889843166e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70318603515625,0.0,0.0,0.0001007146638585,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81982421875,0.0,0.0,0.0004777461872436,289.3886413574219,294.1499938964844,253.8641357421875,253.0273284912109,254.7827911376953,253.9140472412109,287.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190479224547,8.091377345920137e-09,0.0010190398897975,-0.0202492401003837,0.0,0.0,0.0,-0.0088240597397089,60.0,-23.406967163085938,-0.0,-7.080250696844814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450256347656,0.0,0.0,9.564105130266398e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.798583984375,0.0,0.0,0.0001007146129268,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71563720703125,0.0,0.0,7.438749889843166e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70318603515625,0.0,0.0,0.0001007146638585,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81982421875,0.0,0.0,0.0004777461872436,289.3886413574219,294.1499938964844,253.8641357421875,253.0273284912109,254.7827911376953,253.9140472412109,287.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190479224547,8.091377345920137e-09,0.0010190398897975,-0.0202492401003837,0.0,0.0,0.0,-0.0088240597397089,60.0,-23.406967163085938,-0.0,-7.080250696844814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300720214844,0.0,0.0,9.558640886098146e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7829284667969,0.0,0.0,0.000100657067378,290.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,7.43449927540496e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6887512207031,0.0,0.0,0.0001006571183097,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039245605469,0.0,0.0,0.0004774732224177,289.373779296875,294.1499938964844,253.8458709716797,253.0116729736328,254.7660369873047,253.89675903320312,287.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184657294303,8.023286923730666e-09,0.0010184576967731,-0.0200709179043769,0.0,0.0,0.0,-0.0087903048843145,60.0,-23.395641326904297,-0.0,-7.072161167798185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300720214844,0.0,0.0,9.558640886098146e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7829284667969,0.0,0.0,0.000100657067378,290.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,7.43449927540496e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6887512207031,0.0,0.0,0.0001006571183097,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039245605469,0.0,0.0,0.0004774732224177,289.373779296875,294.1499938964844,253.8458709716797,253.0116729736328,254.7660369873047,253.89675903320312,287.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184657294303,8.023286923730666e-09,0.0010184576967731,-0.0200709179043769,0.0,0.0,0.0,-0.0087903048843145,60.0,-23.395641326904297,-0.0,-7.072161167798185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7151184082031,0.0,0.0,9.552231495035812e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673034667969,0.0,0.0,0.0001005895755952,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864624023437,0.0,0.0,7.429514516843483e-05,289.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67431640625,0.0,0.0,0.0001005896265269,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880249023437,0.0,0.0,0.0004771530802827,289.35888671875,294.1499938964844,253.8273162841797,252.99578857421875,254.7492828369141,253.8793029785156,287.4483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177828371524,7.943433466550687e-09,0.0010177748044952,-0.0198617875576019,0.0,0.0,0.0,-0.0087507180869579,60.0,-23.38218116760254,-0.0,-7.062680396074938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7151184082031,0.0,0.0,9.552231495035812e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673034667969,0.0,0.0,0.0001005895755952,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864624023437,0.0,0.0,7.429514516843483e-05,289.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67431640625,0.0,0.0,0.0001005896265269,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880249023437,0.0,0.0,0.0004771530802827,289.35888671875,294.1499938964844,253.8273162841797,252.99578857421875,254.7492828369141,253.8793029785156,287.4483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177828371524,7.943433466550687e-09,0.0010177748044952,-0.0198617875576019,0.0,0.0,0.0,-0.0087507180869579,60.0,-23.38218116760254,-0.0,-7.062680396074938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001342773437,0.0,0.0,9.544832573737948e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516784667969,0.0,0.0,0.0001005116573651,290.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718444824219,0.0,0.0,7.423759961966425e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65985107421875,0.0,0.0,0.0001005117082968,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721252441406,0.0,0.0,0.0004767834907397,289.3439636230469,294.1499938964844,253.8084716796875,252.97964477539065,254.7324981689453,253.86167907714844,287.4313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169943561777,7.851238770228974e-09,0.0010169865563511,-0.0196203347295522,0.0,0.0,0.0,-0.0087050134316086,60.0,-23.36666679382324,-0.0,-7.051742301200647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001342773437,0.0,0.0,9.544832573737948e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516784667969,0.0,0.0,0.0001005116573651,290.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718444824219,0.0,0.0,7.423759961966425e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65985107421875,0.0,0.0,0.0001005117082968,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721252441406,0.0,0.0,0.0004767834907397,289.3439636230469,294.1499938964844,253.8084716796875,252.97964477539065,254.7324981689453,253.86167907714844,287.4313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169943561777,7.851238770228974e-09,0.0010169865563511,-0.0196203347295522,0.0,0.0,0.0,-0.0087050134316086,60.0,-23.36666679382324,-0.0,-7.051742301200647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6926574707031,0.0,0.0,9.540732571622355e-05,290.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7438659667969,0.0,0.0,0.0001004684891086,290.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645202636719,0.0,0.0,7.420570909744129e-05,289.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,0.0001004685327643,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641906738281,0.0,0.0,0.0004765786870848,289.33648681640625,294.1499938964844,253.79893493652344,252.9714813232422,254.72409057617188,253.8527984619141,287.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165575658902,7.800154300241502e-09,0.0010165497660636,-0.0194865446537733,0.0,0.0,0.0,-0.0086796889081597,60.0,-23.35794258117676,-0.0,-7.045684924378294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851501464844,0.0,0.0,9.536390280118212e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7360534667969,0.0,0.0,0.0001004227669909,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572265625,0.0,0.0,7.417194137815386e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6453857421875,0.0,0.0,0.0001004228106467,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562561035156,0.0,0.0,0.0004763618053402,289.3290405273437,294.1499938964844,253.789306640625,252.9632263183593,254.71568298339844,253.84385681152344,287.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160949314013,7.746057129054407e-09,0.0010160871315747,-0.019344862550497,0.0,0.0,0.0,-0.0086528705433011,60.0,-23.348716735839844,-0.0,-7.039272986730793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.670166015625,0.0,0.0,9.526903158985078e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72039794921875,0.0,0.0,0.0001003228608169,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.642578125,0.0,0.0,7.409814861603081e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308898925781,0.0,0.0,0.0001003229117486,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403564453125,0.0,0.0,0.0004758879367727,289.3140869140625,294.1499938964844,253.7698211669922,252.946533203125,254.69883728027344,253.8258819580078,287.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150840971618,7.627851239533356e-09,0.0010150764137506,-0.0190352778881788,0.0,0.0,0.0,-0.0085942707955837,60.0,-23.32864761352539,-0.0,-7.025273873750848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.670166015625,0.0,0.0,9.526903158985078e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72039794921875,0.0,0.0,0.0001003228608169,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.642578125,0.0,0.0,7.409814861603081e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308898925781,0.0,0.0,0.0001003229117486,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403564453125,0.0,0.0,0.0004758879367727,289.3140869140625,294.1499938964844,253.7698211669922,252.946533203125,254.69883728027344,253.8258819580078,287.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150840971618,7.627851239533356e-09,0.0010150764137506,-0.0190352778881788,0.0,0.0,0.0,-0.0085942707955837,60.0,-23.32864761352539,-0.0,-7.025273873750848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551818847656,0.0,0.0,9.516505087958647e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70477294921875,0.0,0.0,0.0001002133649308,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279296875,0.0,0.0,7.401727634714916e-05,289.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61639404296875,0.0,0.0,0.0001002134085865,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244873046875,0.0,0.0,0.0004753685207106,289.29913330078125,294.1499938964844,253.75,252.92955017089844,254.6819610595703,253.8077087402344,287.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013976172544,7.498294429808539e-09,0.0010139686055481,-0.0186959579586982,0.0,0.0,0.0,-0.0085300439968705,60.0,-23.306272506713867,-0.0,-7.009946045855031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551818847656,0.0,0.0,9.516505087958647e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70477294921875,0.0,0.0,0.0001002133649308,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279296875,0.0,0.0,7.401727634714916e-05,289.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61639404296875,0.0,0.0,0.0001002134085865,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244873046875,0.0,0.0,0.0004753685207106,289.29913330078125,294.1499938964844,253.75,252.92955017089844,254.6819610595703,253.8077087402344,287.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013976172544,7.498294429808539e-09,0.0010139686055481,-0.0186959579586982,0.0,0.0,0.0,-0.0085300439968705,60.0,-23.306272506713867,-0.0,-7.009946045855031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
