time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525660,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64019775390625,0.0,0.0,9.505141497356816e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6891784667969,0.0,0.0,0.0001000936972559,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.61328125,0.0,0.0,7.392888801405206e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6018981933594,0.0,0.0,0.0001000937481876,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086181640625,0.0,0.0,0.0004748008796013,289.2841491699219,294.1499938964844,253.72999572753903,252.9124298095703,254.6650390625,253.7893829345703,287.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127653367817,7.3567099079241424e-09,0.0010127580026164,-0.0183251276612281,0.0,0.0,0.0,-0.0084598548710346,60.0,-23.281885147094727,-0.0,-6.993214185513352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64019775390625,0.0,0.0,9.505141497356816e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6891784667969,0.0,0.0,0.0001000936972559,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.61328125,0.0,0.0,7.392888801405206e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6018981933594,0.0,0.0,0.0001000937481876,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086181640625,0.0,0.0,0.0004748008796013,289.2841491699219,294.1499938964844,253.72999572753903,252.9124298095703,254.6650390625,253.7893829345703,287.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127653367817,7.3567099079241424e-09,0.0010127580026164,-0.0183251276612281,0.0,0.0,0.0,-0.0084598548710346,60.0,-23.281885147094727,-0.0,-6.993214185513352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62518310546875,0.0,0.0,9.492988465353848e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6735534667969,0.0,0.0,9.99657204374671e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986328125,0.0,0.0,7.38343660486862e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873718261719,0.0,0.0,9.996576409321278e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927795410156,0.0,0.0,0.0004741938319057,289.2691650390625,294.1499938964844,253.7100067138672,252.8953399658203,254.64810180664065,253.77096557617188,287.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114703327417,7.205287033684726e-09,0.0010114632314071,-0.017928522080183,0.0,0.0,0.0,-0.0083847884088754,60.0,-23.255260467529297,-0.0,-6.975341904080778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62518310546875,0.0,0.0,9.492988465353848e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6735534667969,0.0,0.0,9.99657204374671e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986328125,0.0,0.0,7.38343660486862e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873718261719,0.0,0.0,9.996576409321278e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927795410156,0.0,0.0,0.0004741938319057,289.2691650390625,294.1499938964844,253.7100067138672,252.8953399658203,254.64810180664065,253.77096557617188,287.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114703327417,7.205287033684726e-09,0.0010114632314071,-0.017928522080183,0.0,0.0,0.0,-0.0083847884088754,60.0,-23.255260467529297,-0.0,-6.975341904080778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177062988281,0.0,0.0,9.486710769124328e-05,290.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.665771484375,0.0,0.0,9.989961836254224e-05,290.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59130859375,0.0,0.0,7.378554437309504e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5801086425781,0.0,0.0,9.989966201828791e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6848449707031,0.0,0.0,0.0004738802672363,289.2616882324219,294.1499938964844,253.6999969482422,252.8867950439453,254.63961791992188,253.76174926757807,287.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108015267178,7.127076706581192e-09,0.0010107944253832,-0.0177236702293157,0.0,0.0,0.0,-0.008346015587449,60.0,-23.241331100463867,-0.0,-6.966119769913348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6101989746094,0.0,0.0,9.480353764956816e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.657958984375,0.0,0.0,9.983267227653414e-05,290.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.583984375,0.0,0.0,7.373609696514904e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5728454589844,0.0,0.0,9.983272320823744e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.67694091796875,0.0,0.0,0.0004735627153422,289.2541809082031,294.1499938964844,253.69000244140625,252.8782653808593,254.6311187744141,253.7525177001953,287.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.0478707314691755e-09,0.0010101171210408,-0.0175162088125944,0.0,0.0,0.0,-0.0083067500963807,60.0,-23.22712516784668,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59521484375,0.0,0.0,9.467538620810956e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6423645019531,0.0,0.0,9.969771781470628e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693054199219,0.0,0.0,7.363642362179235e-05,289.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.558349609375,0.0,0.0,9.969776874640957e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611022949219,0.0,0.0,0.0004729225765913,289.2391967773437,294.1499938964844,253.6699981689453,252.8612060546875,254.6141052246093,253.7340850830078,287.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888199788335214e-09,0.0010087518021464,-0.0170979816466569,0.0,0.0,0.0,-0.0082275941967964,60.0,-23.19820976257324,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59521484375,0.0,0.0,9.467538620810956e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6423645019531,0.0,0.0,9.969771781470628e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693054199219,0.0,0.0,7.363642362179235e-05,289.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.558349609375,0.0,0.0,9.969776874640957e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611022949219,0.0,0.0,0.0004729225765913,289.2391967773437,294.1499938964844,253.6699981689453,252.8612060546875,254.6141052246093,253.7340850830078,287.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888199788335214e-09,0.0010087518021464,-0.0170979816466569,0.0,0.0,0.0,-0.0082275941967964,60.0,-23.19820976257324,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802307128906,0.0,0.0,9.454794781049712e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268005371094,0.0,0.0,9.956352005247028e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546569824219,0.0,0.0,7.353730325121433e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438232421875,0.0,0.0,9.956357098417357e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6452941894531,0.0,0.0,0.0004722859885077,289.22418212890625,294.1499938964844,253.6499938964844,252.8441772460937,254.59706115722656,253.71568298339844,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729420132245423e-09,0.0010073940502479,-0.0166820809245109,0.0,0.0,0.0,-0.0081488797441124,60.0,-23.16910552978516,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802307128906,0.0,0.0,9.454794781049712e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268005371094,0.0,0.0,9.956352005247028e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546569824219,0.0,0.0,7.353730325121433e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438232421875,0.0,0.0,9.956357098417357e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6452941894531,0.0,0.0,0.0004722859885077,289.22418212890625,294.1499938964844,253.6499938964844,252.8441772460937,254.59706115722656,253.71568298339844,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729420132245423e-09,0.0010073940502479,-0.0166820809245109,0.0,0.0,0.0,-0.0081488797441124,60.0,-23.16910552978516,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56524658203125,0.0,0.0,9.44245548453182e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112365722656,0.0,0.0,9.943358600139618e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399780273437,0.0,0.0,7.344133337028325e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292663574219,0.0,0.0,9.943362965714186e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294860839844,0.0,0.0,0.0004716696275863,289.2091979980469,294.1499938964844,253.6300048828125,252.8271484375,254.5799865722656,253.69729614257807,287.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060860076919,6.575684885490318e-09,0.0010060794884338,-0.0162793844938278,0.0,0.0,0.0,-0.0080726668238639,60.0,-23.14061546325684,-0.0,-6.901276350390617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56524658203125,0.0,0.0,9.44245548453182e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112365722656,0.0,0.0,9.943358600139618e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399780273437,0.0,0.0,7.344133337028325e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292663574219,0.0,0.0,9.943362965714186e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294860839844,0.0,0.0,0.0004716696275863,289.2091979980469,294.1499938964844,253.6300048828125,252.8271484375,254.5799865722656,253.69729614257807,287.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060860076919,6.575684885490318e-09,0.0010060794884338,-0.0162793844938278,0.0,0.0,0.0,-0.0080726668238639,60.0,-23.14061546325684,-0.0,-6.901276350390617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502624511719,0.0,0.0,9.430654608877376e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956726074219,0.0,0.0,9.930931264534593e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252990722656,0.0,0.0,7.334954716498032e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5147399902344,0.0,0.0,9.93093563010916e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6137084960937,0.0,0.0,0.0004710801586043,289.1941833496094,294.1499938964844,253.6100006103516,252.8101348876953,254.56288146972656,253.678939819336,287.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048284893855,6.428648724465802e-09,0.0010048220865428,-0.0158942285925149,0.0,0.0,0.0,-0.0079997740685939,60.0,-23.11312294006348,-0.0,-6.884035741450134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502624511719,0.0,0.0,9.430654608877376e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956726074219,0.0,0.0,9.930931264534593e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252990722656,0.0,0.0,7.334954716498032e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5147399902344,0.0,0.0,9.93093563010916e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6137084960937,0.0,0.0,0.0004710801586043,289.1941833496094,294.1499938964844,253.6100006103516,252.8101348876953,254.56288146972656,253.678939819336,287.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048284893855,6.428648724465802e-09,0.0010048220865428,-0.0158942285925149,0.0,0.0,0.0,-0.0079997740685939,60.0,-23.11312294006348,-0.0,-6.884035741450134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5427551269531,0.0,0.0,9.4250550318975e-05,290.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.587890625,0.0,0.0,9.92503555607982e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179748535156,0.0,0.0,7.330599328270182e-05,289.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074768066406,0.0,0.0,9.925039921654388e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058349609375,0.0,0.0,0.0004708004707936,289.1866760253906,294.1499938964844,253.6000061035156,252.8016357421875,254.5543212890625,253.6697692871093,287.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042318608611,6.358888970936505e-09,0.0010042255744338,-0.0157114919275045,0.0,0.0,0.0,-0.0079651912674307,60.0,-23.099994659423828,-0.0,-6.875863789446157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352783203125,0.0,0.0,9.419694833923133e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5801086425781,0.0,0.0,9.919390868162736e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106506347656,0.0,0.0,7.326430204557255e-05,289.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5002136230469,0.0,0.0,9.919394506141543e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5979309082031,0.0,0.0,0.0004705327155534,289.1791687011719,294.1499938964844,253.58999633789065,252.7931365966797,254.5457458496093,253.6605987548828,287.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036607272922,6.292100618310314e-09,0.0010036544408649,-0.0155365392565727,0.0,0.0,0.0,-0.0079320818185806,60.0,-23.087385177612305,-0.0,-6.868044266639117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202941894531,0.0,0.0,9.409754420630634e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5645751953125,0.0,0.0,9.90892294794321e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959716796875,0.0,0.0,7.318698771996424e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48565673828125,0.0,0.0,9.90892731351778e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821838378906,0.0,0.0,0.0004700361751019,289.16412353515625,294.1499938964844,253.57000732421875,252.7761383056641,254.5285797119141,253.6422576904297,287.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026015806943,6.168252131288909e-09,0.0010025954106822,-0.0152121111750602,0.0,0.0,0.0,-0.0078706843778491,60.0,-23.063838958740234,-0.0,-6.85355630025697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202941894531,0.0,0.0,9.409754420630634e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5645751953125,0.0,0.0,9.90892294794321e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959716796875,0.0,0.0,7.318698771996424e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48565673828125,0.0,0.0,9.90892731351778e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821838378906,0.0,0.0,0.0004700361751019,289.16412353515625,294.1499938964844,253.57000732421875,252.7761383056641,254.5285797119141,253.6422576904297,287.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026015806943,6.168252131288909e-09,0.0010025954106822,-0.0152121111750602,0.0,0.0,0.0,-0.0078706843778491,60.0,-23.063838958740234,-0.0,-6.85355630025697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052795410156,0.0,0.0,9.401003626408055e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5490417480469,0.0,0.0,9.899707220029086e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48126220703125,0.0,0.0,7.311892113648355e-05,289.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710998535156,0.0,0.0,9.899711585603654e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56640625,0.0,0.0,0.0004695990355685,289.14910888671875,294.1499938964844,253.5500030517578,252.7591552734375,254.51138305664065,253.62388610839844,287.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016689775511,6.059216239862053e-09,0.0010016629239544,-0.0149264829233288,0.0,0.0,0.0,-0.0078166304156184,60.0,-23.043027877807617,-0.0,-6.840813426833847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052795410156,0.0,0.0,9.401003626408055e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5490417480469,0.0,0.0,9.899707220029086e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48126220703125,0.0,0.0,7.311892113648355e-05,289.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710998535156,0.0,0.0,9.899711585603654e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56640625,0.0,0.0,0.0004695990355685,289.14910888671875,294.1499938964844,253.5500030517578,252.7591552734375,254.51138305664065,253.62388610839844,287.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016689775511,6.059216239862053e-09,0.0010016629239544,-0.0149264829233288,0.0,0.0,0.0,-0.0078166304156184,60.0,-23.043027877807617,-0.0,-6.840813426833847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49029541015625,0.0,0.0,9.393541404278948e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53350830078125,0.0,0.0,9.891849913401528e-05,290.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665832519531,0.0,0.0,7.306088809855282e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565124511719,0.0,0.0,9.891853551380336e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506591796875,0.0,0.0,0.0004692263028118,289.1340637207031,294.1499938964844,253.52999877929688,252.74215698242188,254.49415588378903,253.6054534912109,287.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000873860903,5.966244387423103e-09,0.0010008679237216,-0.0146829327568411,0.0,0.0,0.0,-0.0077705401927232,60.0,-23.025096893310547,-0.0,-6.829957754916904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49029541015625,0.0,0.0,9.393541404278948e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53350830078125,0.0,0.0,9.891849913401528e-05,290.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665832519531,0.0,0.0,7.306088809855282e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565124511719,0.0,0.0,9.891853551380336e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506591796875,0.0,0.0,0.0004692263028118,289.1340637207031,294.1499938964844,253.52999877929688,252.74215698242188,254.49415588378903,253.6054534912109,287.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000873860903,5.966244387423103e-09,0.0010008679237216,-0.0146829327568411,0.0,0.0,0.0,-0.0077705401927232,60.0,-23.025096893310547,-0.0,-6.829957754916904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4753112792969,0.0,0.0,9.387468890054151e-05,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179748535156,0.0,0.0,9.885455074254423e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518737792969,0.0,0.0,7.301365258172154e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44195556640625,0.0,0.0,9.885459439828992e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.534912109375,0.0,0.0,0.0004689229826908,289.1189880371094,294.1499938964844,253.509994506836,252.7251739501953,254.4768829345703,253.58694458007807,287.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002268245443,5.890584020562528e-09,0.0010002208873629,-0.014484729617834,0.0,0.0,0.0,-0.0077330316416919,60.0,-23.01054000854492,-0.0,-6.821129971967822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4753112792969,0.0,0.0,9.387468890054151e-05,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179748535156,0.0,0.0,9.885455074254423e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518737792969,0.0,0.0,7.301365258172154e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44195556640625,0.0,0.0,9.885459439828992e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.534912109375,0.0,0.0,0.0004689229826908,289.1189880371094,294.1499938964844,253.509994506836,252.7251739501953,254.4768829345703,253.58694458007807,287.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002268245443,5.890584020562528e-09,0.0010002208873629,-0.014484729617834,0.0,0.0,0.0,-0.0077330316416919,60.0,-23.01054000854492,-0.0,-6.821129971967822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678039550781,0.0,0.0,9.384961595060304e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,9.882814629236236e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44451904296875,0.0,0.0,7.299415301531553e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43463134765625,0.0,0.0,9.882818994810803e-05,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52703857421875,0.0,0.0,0.0004687977198045,289.1114501953125,294.1499938964844,253.5,252.7166748046875,254.46823120117188,253.57765197753903,287.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999595349654,5.859343676917206e-09,0.0009999537141993,-0.0144028905779123,0.0,0.0,0.0,-0.0077175442129373,60.0,-23.00464630126953,-0.0,-6.817486308818843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602966308594,0.0,0.0,9.382834105053917e-05,290.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50244140625,0.0,0.0,9.880574361886828e-05,290.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371643066406,0.0,0.0,7.297760748770088e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273376464844,0.0,0.0,9.880578727461398e-05,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191650390625,0.0,0.0,0.0004686914908234,289.1039123535156,294.1499938964844,253.4900054931641,252.7081756591797,254.4595642089844,253.56832885742188,287.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997328743338,5.832840432873354e-09,0.0009997270535677,-0.0143334604799747,0.0,0.0,0.0,-0.0077044051140546,60.0,-22.99961280822754,-0.0,-6.814396158461022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452819824219,0.0,0.0,9.379664697917178e-05,290.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48687744140625,0.0,0.0,9.877236880129205e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42242431640625,0.0,0.0,7.295295654330403e-05,289.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127197265625,0.0,0.0,9.87724051810801e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50341796875,0.0,0.0,0.0004685331368818,289.0888366699219,294.1499938964844,253.47000122070312,252.691162109375,254.4422149658203,253.549560546875,287.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993950370699,5.793343138549289e-09,0.0009993892163038,-0.0142299905419349,0.0,0.0,0.0,-0.0076848245225846,60.0,-22.99199676513672,-0.0,-6.809791841533297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452819824219,0.0,0.0,9.379664697917178e-05,290.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48687744140625,0.0,0.0,9.877236880129205e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42242431640625,0.0,0.0,7.295295654330403e-05,289.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127197265625,0.0,0.0,9.87724051810801e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50341796875,0.0,0.0,0.0004685331368818,289.0888366699219,294.1499938964844,253.47000122070312,252.691162109375,254.4422149658203,253.549560546875,287.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993950370699,5.793343138549289e-09,0.0009993892163038,-0.0142299905419349,0.0,0.0,0.0,-0.0076848245225846,60.0,-22.99199676513672,-0.0,-6.809791841533297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43023681640625,0.0,0.0,9.377917740494011e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713439941406,0.0,0.0,9.875397518044338e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076538085937,0.0,0.0,7.293937233043835e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981018066406,0.0,0.0,9.875401156023143e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876403808594,0.0,0.0,0.000468445912702,289.07373046875,294.1499938964844,253.4499969482422,252.6741485595703,254.42481994628903,253.53062438964844,287.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992088889703,5.771580546820587e-09,0.0009992031846195,-0.0141729796305298,0.0,0.0,0.0,-0.007674035616219,60.0,-22.98811721801757,-0.0,-6.807255914509369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43023681640625,0.0,0.0,9.377917740494011e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713439941406,0.0,0.0,9.875397518044338e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076538085937,0.0,0.0,7.293937233043835e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981018066406,0.0,0.0,9.875401156023143e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876403808594,0.0,0.0,0.000468445912702,289.07373046875,294.1499938964844,253.4499969482422,252.6741485595703,254.42481994628903,253.53062438964844,287.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992088889703,5.771580546820587e-09,0.0009992031846195,-0.0141729796305298,0.0,0.0,0.0,-0.007674035616219,60.0,-22.98811721801757,-0.0,-6.807255914509369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151916503906,0.0,0.0,9.37753211474046e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4557800292969,0.0,0.0,9.874991519609466e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39288330078125,0.0,0.0,7.293636735994369e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834533691406,0.0,0.0,9.874995157588272e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718933105469,0.0,0.0,0.0004684266459662,289.05859375,294.1499938964844,253.42999267578125,252.6571350097656,254.40737915039065,253.51150512695312,287.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991677943617,5.766770172499491e-09,0.0009991619735956,-0.0141603769734501,0.0,0.0,0.0,-0.0076716504991054,60.0,-22.9875602722168,-0.0,-6.806695296290854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151916503906,0.0,0.0,9.37753211474046e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4557800292969,0.0,0.0,9.874991519609466e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39288330078125,0.0,0.0,7.293636735994369e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834533691406,0.0,0.0,9.874995157588272e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718933105469,0.0,0.0,0.0004684266459662,289.05859375,294.1499938964844,253.42999267578125,252.6571350097656,254.40737915039065,253.51150512695312,287.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991677943617,5.766770172499491e-09,0.0009991619735956,-0.0141603769734501,0.0,0.0,0.0,-0.0076716504991054,60.0,-22.9875602722168,-0.0,-6.806695296290854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001159667969,0.0,0.0,9.378427057527006e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402160644531,0.0,0.0,9.875933756120504e-05,290.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37811279296875,0.0,0.0,7.294333045138046e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3687744140625,0.0,0.0,9.875938121695071e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45611572265625,0.0,0.0,0.0004684713785536,289.0434265136719,294.1499938964844,253.4100036621093,252.6400909423828,254.389892578125,253.4921875,287.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777919920291197e-09,0.0009992573177441,-0.0141895860433578,0.0,0.0,0.0,-0.0076771778985857,60.0,-22.99026107788086,-0.0,-6.80799487895456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001159667969,0.0,0.0,9.378427057527006e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402160644531,0.0,0.0,9.875933756120504e-05,290.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37811279296875,0.0,0.0,7.294333045138046e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3687744140625,0.0,0.0,9.875938121695071e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45611572265625,0.0,0.0,0.0004684713785536,289.0434265136719,294.1499938964844,253.4100036621093,252.6400909423828,254.389892578125,253.4921875,287.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777919920291197e-09,0.0009992573177441,-0.0141895860433578,0.0,0.0,0.0,-0.0076771778985857,60.0,-22.99026107788086,-0.0,-6.80799487895456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.392578125,0.0,0.0,9.379310358781368e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324035644531,0.0,0.0,9.876863623503596e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706970214844,0.0,0.0,7.295019895536825e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614196777344,0.0,0.0,9.876867989078164e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482421875,0.0,0.0,0.0004685154708568,289.0358581542969,294.1499938964844,253.3999938964844,252.63156127929688,254.38113403320312,253.48245239257807,287.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788919121840763e-09,0.0009993512649089,-0.0142184011638164,0.0,0.0,0.0,-0.0076826307922601,60.0,-22.992752075195312,-0.0,-6.809276698049872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3850402832031,0.0,0.0,9.380467236042024e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42462158203125,0.0,0.0,9.878082346403973e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.36328125,0.0,0.0,7.2959199314937e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540954589844,0.0,0.0,9.878085984382778e-05,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403381347656,0.0,0.0,0.000468573271064,289.0282592773437,294.1499938964844,253.38999938964844,252.6230316162109,254.3723602294922,253.47265625,287.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.803329816700398e-09,0.0009994745487347,-0.014256153255701,0.0,0.0,0.0,-0.0076897745020687,60.0,-22.99595260620117,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36993408203125,0.0,0.0,9.38352386583574e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090270996094,0.0,0.0,9.881301230052486e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34844970703125,0.0,0.0,7.298297714442015e-05,289.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33935546875,0.0,0.0,9.881304868031292e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,0.0004687259788624,289.0130615234375,294.1499938964844,253.3699951171875,252.6059417724609,254.35476684570312,253.4529266357422,287.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.841414019158719e-09,0.0009998001623898,-0.0143559211865067,0.0,0.0,0.0,-0.0077086542733013,60.0,-23.00422096252441,-0.0,-6.815395892090238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36993408203125,0.0,0.0,9.38352386583574e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090270996094,0.0,0.0,9.881301230052486e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34844970703125,0.0,0.0,7.298297714442015e-05,289.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33935546875,0.0,0.0,9.881304868031292e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,0.0004687259788624,289.0130615234375,294.1499938964844,253.3699951171875,252.6059417724609,254.35476684570312,253.4529266357422,287.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.841414019158719e-09,0.0009998001623898,-0.0143559211865067,0.0,0.0,0.0,-0.0077086542733013,60.0,-23.00422096252441,-0.0,-6.815395892090238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35479736328125,0.0,0.0,9.38743760343641e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934020996094,0.0,0.0,9.88542233244516e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3335876464844,0.0,0.0,7.301341247512028e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246154785156,0.0,0.0,9.885425970423968e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40875244140625,0.0,0.0,0.0004689214692916,288.9978332519531,294.1499938964844,253.3500061035156,252.58883666992188,254.337142944336,253.4329833984375,287.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002228664234,5.890166132616059e-09,0.0010002170456573,-0.0144836343824863,0.0,0.0,0.0,-0.0077328230254352,60.0,-23.01489448547364,-0.0,-6.821080944519053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
