time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537360,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224365234375,0.0,0.0,9.538645099382848e-05,289.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,0.0001004465229925,289.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145324707031,0.0,0.0,7.418946916004643e-05,289.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111755371094,0.0,0.0,0.0001004465375444,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.142578125,0.0,0.0,0.0004764749028254,287.75079345703125,294.1499938964844,251.82156372070312,251.2380828857422,252.89488220214844,251.91241455078125,285.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385800176944e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.548433303833008,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062316894531,0.0,0.0,9.533217235002668e-05,289.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204528808594,0.0,0.0,0.0001003893557935,289.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0984191894531,0.0,0.0,7.414724677801132e-05,289.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951232910156,0.0,0.0,0.0001003893703455,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260986328125,0.0,0.0,0.000476203742437,287.734375,294.1499938964844,251.7852783203125,251.2033843994141,252.8751983642578,251.8816070556641,285.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.548343658447266,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062316894531,0.0,0.0,9.533217235002668e-05,289.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204528808594,0.0,0.0,0.0001003893557935,289.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0984191894531,0.0,0.0,7.414724677801132e-05,289.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951232910156,0.0,0.0,0.0001003893703455,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260986328125,0.0,0.0,0.000476203742437,287.734375,294.1499938964844,251.7852783203125,251.2033843994141,252.8751983642578,251.8816070556641,285.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.548343658447266,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09002685546875,0.0,0.0,9.52750924625434e-05,289.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10406494140625,0.0,0.0,0.0001003292563837,289.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,7.410285616060719e-05,289.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790405273437,0.0,0.0,0.0001003292709356,290.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1096496582031,0.0,0.0,0.0004759186413139,287.71795654296875,294.1499938964844,251.74774169921875,251.1674041748047,252.855224609375,251.849365234375,285.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.54844284057617,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09002685546875,0.0,0.0,9.52750924625434e-05,289.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10406494140625,0.0,0.0,0.0001003292563837,289.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,7.410285616060719e-05,289.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790405273437,0.0,0.0,0.0001003292709356,290.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1096496582031,0.0,0.0,0.0004759186413139,287.71795654296875,294.1499938964844,251.74774169921875,251.1674041748047,252.855224609375,251.849365234375,285.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.54844284057617,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738220214844,0.0,0.0,9.521569882053882e-05,289.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876770019531,0.0,0.0,0.000100266712252,289.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661926269531,0.0,0.0,7.405666110571474e-05,289.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629577636719,0.0,0.0,0.0001002667268039,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932006835937,0.0,0.0,0.00047562198597,287.7015380859375,294.1499938964844,251.70909118652344,251.1302947998047,252.83493041992188,251.81581115722656,285.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.54872131347656,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738220214844,0.0,0.0,9.521569882053882e-05,289.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876770019531,0.0,0.0,0.000100266712252,289.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661926269531,0.0,0.0,7.405666110571474e-05,289.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629577636719,0.0,0.0,0.0001002667268039,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932006835937,0.0,0.0,0.00047562198597,287.7015380859375,294.1499938964844,251.70909118652344,251.1302947998047,252.83493041992188,251.81581115722656,285.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.54872131347656,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,9.515439160168172e-05,289.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,0.0001002021526801,289.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500793457031,0.0,0.0,7.400897447951138e-05,289.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469055175781,0.0,0.0,0.000100202167232,290.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767517089844,0.0,0.0,0.0004753157263621,287.6851501464844,294.1499938964844,251.6694793701172,251.09217834472656,252.81431579589844,251.7810516357422,285.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.54917907714844,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,9.515439160168172e-05,289.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,0.0001002021526801,289.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500793457031,0.0,0.0,7.400897447951138e-05,289.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469055175781,0.0,0.0,0.000100202167232,290.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767517089844,0.0,0.0,0.0004753157263621,287.6851501464844,294.1499938964844,251.6694793701172,251.09217834472656,252.81431579589844,251.7810516357422,285.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.54917907714844,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04949951171875,0.0,0.0,9.512310498394072e-05,289.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631103515625,0.0,0.0,0.000100169207144,289.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420227050781,0.0,0.0,7.398464367724955e-05,289.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0388488769531,0.0,0.0,0.0001001692216959,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685119628906,0.0,0.0,0.0004751594387926,287.67694091796875,294.1499938964844,251.6493530273437,251.0727996826172,252.80386352539065,251.76319885253903,285.6648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.54948616027832,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414123535156,0.0,0.0,9.509157825959846e-05,289.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.054931640625,0.0,0.0,0.0001001360069494,289.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339660644531,0.0,0.0,7.396012370008975e-05,289.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03082275390625,0.0,0.0,0.0001001360215013,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.060302734375,0.0,0.0,0.000475001957966,287.66876220703125,294.1499938964844,251.6290283203125,251.05322265625,252.7933349609375,251.74513244628903,285.6563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.5498275756836,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02520751953125,0.0,0.0,9.502770262770356e-05,289.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03857421875,0.0,0.0,0.0001000687407213,289.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01788330078125,0.0,0.0,7.39104361855425e-05,289.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147705078125,0.0,0.0,0.0001000687552732,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438537597656,0.0,0.0,0.0004746828926727,287.6523742675781,294.1499938964844,251.587890625,251.0135498046875,252.77198791503903,251.70828247070312,285.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.550661087036133,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02520751953125,0.0,0.0,9.502770262770356e-05,289.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03857421875,0.0,0.0,0.0001000687407213,289.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01788330078125,0.0,0.0,7.39104361855425e-05,289.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147705078125,0.0,0.0,0.0001000687552732,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438537597656,0.0,0.0,0.0004746828926727,287.6523742675781,294.1499938964844,251.587890625,251.0135498046875,252.77198791503903,251.70828247070312,285.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.550661087036133,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090026855469,0.0,0.0,9.496326674707234e-05,289.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,0.0001000008924165,289.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00177001953125,0.0,0.0,7.3860319389496e-05,289.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99871826171875,0.0,0.0,0.0001000008996925,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274353027344,0.0,0.0,0.0004743610334116,287.635986328125,294.1499938964844,251.5461883544922,250.97332763671875,252.7503204345703,251.670654296875,285.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.551687240600582,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090026855469,0.0,0.0,9.496326674707234e-05,289.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,0.0001000008924165,289.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00177001953125,0.0,0.0,7.3860319389496e-05,289.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99871826171875,0.0,0.0,0.0001000008996925,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274353027344,0.0,0.0,0.0004743610334116,287.635986328125,294.1499938964844,251.5461883544922,250.97332763671875,252.7503204345703,251.670654296875,285.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.551687240600582,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928283691406,0.0,0.0,9.489869262324646e-05,289.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,9.99328913167119e-05,289.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856872558594,0.0,0.0,7.38101007300429e-05,289.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826354980469,0.0,0.0,9.993290586862712e-05,290.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0110168457031,0.0,0.0,0.0004740384756587,287.6195983886719,294.1499938964844,251.50408935546875,250.93267822265625,252.7282867431641,251.63229370117188,285.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.55293846130371,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928283691406,0.0,0.0,9.489869262324646e-05,289.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,9.99328913167119e-05,289.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856872558594,0.0,0.0,7.38101007300429e-05,289.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826354980469,0.0,0.0,9.993290586862712e-05,290.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0110168457031,0.0,0.0,0.0004740384756587,287.6195983886719,294.1499938964844,251.50408935546875,250.93267822265625,252.7282867431641,251.63229370117188,285.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.55293846130371,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766540527344,0.0,0.0,9.48344386415556e-05,289.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.989501953125,0.0,0.0,9.98652321868576e-05,289.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695739746094,0.0,0.0,7.376012217719108e-05,289.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665832519531,0.0,0.0,9.986523946281524e-05,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945983886719,0.0,0.0,0.0004737175186164,287.6032409667969,294.1499938964844,251.4617156982422,250.8917694091797,252.70591735839844,251.59336853027344,285.5888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.554412841796875,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766540527344,0.0,0.0,9.48344386415556e-05,289.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.989501953125,0.0,0.0,9.98652321868576e-05,289.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695739746094,0.0,0.0,7.376012217719108e-05,289.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665832519531,0.0,0.0,9.986523946281524e-05,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945983886719,0.0,0.0,0.0004737175186164,287.6032409667969,294.1499938964844,251.4617156982422,250.8917694091797,252.70591735839844,251.59336853027344,285.5888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.554412841796875,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.0,9.480259905103594e-05,289.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813232421875,0.0,0.0,9.983169729821384e-05,289.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615478515625,0.0,0.0,7.37353548174724e-05,289.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95855712890625,0.0,0.0,9.983170457417144e-05,290.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864196777344,0.0,0.0,0.0004735584370791,287.59503173828125,294.1499938964844,251.4404754638672,250.8712615966797,252.6945953369141,251.57373046875,285.5803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.0464194479313855e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.555248260498047,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604797363281,0.0,0.0,9.4771028670948e-05,289.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731750488281,0.0,0.0,9.979845344787464e-05,289.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534912109375,0.0,0.0,7.371080573648214e-05,289.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505310058594,0.0,0.0,9.979846799978986e-05,290.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97821044921875,0.0,0.0,0.0004734007816296,287.5868530273437,294.1499938964844,251.41921997070312,250.8507232666016,252.6831970214844,251.55398559570312,285.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.017409399151802,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.55615425109864,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443054199219,0.0,0.0,9.470899385632948e-05,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95684814453125,0.0,0.0,9.973312262445688e-05,289.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,7.366255158558488e-05,289.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344787597656,0.0,0.0,9.973313717637212e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618225097656,0.0,0.0,0.000473090854939,287.57049560546875,294.1499938964844,251.3767242431641,250.8097076416016,252.6601409912109,251.51426696777344,285.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.558183670043945,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443054199219,0.0,0.0,9.470899385632948e-05,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95684814453125,0.0,0.0,9.973312262445688e-05,289.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,7.366255158558488e-05,289.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344787597656,0.0,0.0,9.973313717637212e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618225097656,0.0,0.0,0.000473090854939,287.57049560546875,294.1499938964844,251.3767242431641,250.8097076416016,252.6601409912109,251.51426696777344,285.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.558183670043945,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281311035156,0.0,0.0,9.464865433983503e-05,289.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405212402344,0.0,0.0,9.966958896256985e-05,289.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213256835937,0.0,0.0,7.36156216589734e-05,289.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91845703125,0.0,0.0,9.966960351448506e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454345703125,0.0,0.0,0.0004727894847746,287.5541381835937,294.1499938964844,251.3343811035156,250.76885986328125,252.63677978515625,251.47430419921875,285.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.560510635375977,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281311035156,0.0,0.0,9.464865433983503e-05,289.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405212402344,0.0,0.0,9.966958896256985e-05,289.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213256835937,0.0,0.0,7.36156216589734e-05,289.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91845703125,0.0,0.0,9.966960351448506e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454345703125,0.0,0.0,0.0004727894847746,287.5541381835937,294.1499938964844,251.3343811035156,250.76885986328125,252.63677978515625,251.47430419921875,285.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.560510635375977,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119567871094,0.0,0.0,9.459070861339568e-05,289.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241943359375,0.0,0.0,9.960856550605968e-05,289.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052429199219,0.0,0.0,7.357055437751114e-05,289.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90240478515625,0.0,0.0,9.96085800579749e-05,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290466308594,0.0,0.0,0.0004725000180769,287.53778076171875,294.1499938964844,251.2923278808593,250.72830200195312,252.61306762695312,251.4342193603516,285.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.56318664550781,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119567871094,0.0,0.0,9.459070861339568e-05,289.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241943359375,0.0,0.0,9.960856550605968e-05,289.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052429199219,0.0,0.0,7.357055437751114e-05,289.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90240478515625,0.0,0.0,9.96085800579749e-05,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290466308594,0.0,0.0,0.0004725000180769,287.53778076171875,294.1499938964844,251.2923278808593,250.72830200195312,252.61306762695312,251.4342193603516,285.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.56318664550781,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89581298828125,0.0,0.0,9.45353094721213e-05,289.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078674316406,0.0,0.0,9.955022687790915e-05,289.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88916015625,0.0,0.0,7.352746615651995e-05,289.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863525390625,0.0,0.0,9.955023415386675e-05,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91265869140625,0.0,0.0,0.0004722232697531,287.5214233398437,294.1499938964844,251.25070190429688,250.68820190429688,252.5890655517578,251.3941345214844,285.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399169910872e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.5661849975586,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89581298828125,0.0,0.0,9.45353094721213e-05,289.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078674316406,0.0,0.0,9.955022687790915e-05,289.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88916015625,0.0,0.0,7.352746615651995e-05,289.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863525390625,0.0,0.0,9.955023415386675e-05,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91265869140625,0.0,0.0,0.0004722232697531,287.5214233398437,294.1499938964844,251.25070190429688,250.68820190429688,252.5890655517578,251.3941345214844,285.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399169910872e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.5661849975586,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8877258300781,0.0,0.0,9.45087376749143e-05,289.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89971923828125,0.0,0.0,9.9522243544925e-05,289.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811340332031,0.0,0.0,7.350679516093805e-05,289.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,9.952225809684025e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90447998046875,0.0,0.0,0.0004720905562862,287.5132751464844,294.1499938964844,251.2301025390625,250.6683654785156,252.5769500732422,251.37413024902344,285.49591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680295427941019e-09,0.0010069737909361,-0.0165534038096666,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.56782913208008,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.879638671875,0.0,0.0,9.448304626857862e-05,289.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915710449219,0.0,0.0,9.949519153451548e-05,289.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87310791015625,0.0,0.0,7.34868153813295e-05,289.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703308105469,0.0,0.0,9.94952060864307e-05,290.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.89630126953125,0.0,0.0,0.0004719622374977,287.5050964355469,294.1499938964844,251.20965576171875,250.64871215820312,252.5647430419922,251.35415649414065,285.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286365873446e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-23.569564819335938,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634948730469,0.0,0.0,9.443429007660598e-05,289.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752746582031,0.0,0.0,9.944384510163218e-05,289.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,7.344889309024438e-05,289.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542785644531,0.0,0.0,9.94438596535474e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87994384765625,0.0,0.0,0.0004717186675406,287.4887390136719,294.1499938964844,251.1693115234375,250.6099395751953,252.5401611328125,251.3144073486328,285.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538070590426e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.573280334472656,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634948730469,0.0,0.0,9.443429007660598e-05,289.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752746582031,0.0,0.0,9.944384510163218e-05,289.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,7.344889309024438e-05,289.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542785644531,0.0,0.0,9.94438596535474e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87994384765625,0.0,0.0,0.0004717186675406,287.4887390136719,294.1499938964844,251.1693115234375,250.6099395751953,252.5401611328125,251.3144073486328,285.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538070590426e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.573280334472656,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473205566406,0.0,0.0,9.438904089620336e-05,289.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85894775390625,0.0,0.0,9.93962021311745e-05,289.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,7.341370655922219e-05,289.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382263183594,0.0,0.0,9.939621668308972e-05,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86358642578125,0.0,0.0,0.0004714926762972,287.472412109375,294.1499938964844,251.1298065185547,250.5720672607422,252.51531982421875,251.2749786376953,285.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168939005738e-09,0.0010056985775008,-0.0161627773195505,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.57733154296875,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473205566406,0.0,0.0,9.438904089620336e-05,289.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85894775390625,0.0,0.0,9.93962021311745e-05,289.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,7.341370655922219e-05,289.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382263183594,0.0,0.0,9.939621668308972e-05,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86358642578125,0.0,0.0,0.0004714926762972,287.472412109375,294.1499938964844,251.1298065185547,250.5720672607422,252.51531982421875,251.2749786376953,285.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168939005738e-09,0.0010056985775008,-0.0161627773195505,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.57733154296875,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311767578125,0.0,0.0,9.43481209105812e-05,289.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426513671875,0.0,0.0,9.935311391018332e-05,289.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248596191406,0.0,0.0,7.338187424466014e-05,289.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222045898437,0.0,0.0,9.935312118614092e-05,290.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,0.0004712882800959,287.4560852050781,294.1499938964844,251.09130859375,250.5352020263672,252.490234375,251.23602294921875,285.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480185277268902e-09,0.0010052626021206,-0.0160292275249958,0.0,0.0,0.0,-0.0080253221094608,60.0,-23.58170318603516,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311767578125,0.0,0.0,9.43481209105812e-05,289.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426513671875,0.0,0.0,9.935311391018332e-05,289.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248596191406,0.0,0.0,7.338187424466014e-05,289.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222045898437,0.0,0.0,9.935312118614092e-05,290.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,0.0004712882800959,287.4560852050781,294.1499938964844,251.09130859375,250.5352020263672,252.490234375,251.23602294921875,285.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480185277268902e-09,0.0010052626021206,-0.0160292275249958,0.0,0.0,0.0,-0.0080253221094608,60.0,-23.58170318603516,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,9.431084617972374e-05,289.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82635498046875,0.0,0.0,9.93138601188548e-05,289.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,7.335288682952523e-05,289.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80615234375,0.0,0.0,9.931387467077002e-05,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,0.0004711020737886,287.43975830078125,294.1499938964844,251.053939819336,250.49952697753903,252.46495056152344,251.1975860595703,285.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744204059621e-09,0.0010048653930425,-0.0159075763076543,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.586326599121094,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,9.431084617972374e-05,289.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82635498046875,0.0,0.0,9.93138601188548e-05,289.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,7.335288682952523e-05,289.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80615234375,0.0,0.0,9.931387467077002e-05,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,0.0004711020737886,287.43975830078125,294.1499938964844,251.053939819336,250.49952697753903,252.46495056152344,251.1975860595703,285.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744204059621e-09,0.0010048653930425,-0.0159075763076543,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.586326599121094,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
