time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539700,289.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80694580078125,0.0,0.0,9.429383499082178e-05,289.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,9.929594671120868e-05,289.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007507324219,0.0,0.0,7.333965186262503e-05,289.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,9.929595398716629e-05,290.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,0.0004710170906037,287.4315795898437,294.1499938964844,251.0357208251953,250.482162475586,252.4522399902344,251.1786193847656,285.4114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.588722229003903,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,9.427792974747716e-05,289.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.927919745678082e-05,289.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.792724609375,0.0,0.0,7.332728273468092e-05,289.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,9.927921200869604e-05,290.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,0.0004709376662503,287.42340087890625,294.1499938964844,251.0178375244141,250.4651641845703,252.43948364257807,251.1598358154297,285.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.59116172790528,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7766418457031,0.0,0.0,7.330507651204243e-05,289.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.924914775183424e-05,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,0.0004707950574811,287.4070739746094,294.1499938964844,250.983139038086,250.4322509765625,252.4138336181641,251.1228942871093,285.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069806009531,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.59612274169922,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7766418457031,0.0,0.0,7.330507651204243e-05,289.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.924914775183424e-05,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,0.0004707950574811,287.4070739746094,294.1499938964844,250.983139038086,250.4322509765625,252.4138336181641,251.1228942871093,285.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069806009531,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.59612274169922,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7774963378906,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7818298339844,0.0,0.050000000745058,0.0004706727922894,287.3907470703125,291.1499938964844,250.9499969482422,250.40093994140625,252.38807678222656,251.0867614746093,285.3691711425781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326670298761883e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.60112571716309,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7774963378906,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7818298339844,0.0,0.050000000745058,0.0004706727922894,287.3907470703125,291.1499938964844,250.9499969482422,250.40093994140625,252.38807678222656,251.0867614746093,285.3691711425781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326670298761883e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.60112571716309,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12847900390625,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307373046875,0.6346790194511414,0.050000000745058,0.0430053584277629,289.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272277832031,0.6346790194511414,0.050000000745058,0.0317636094987392,289.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.126708984375,0.6346790194511414,0.050000000745058,0.0430053584277629,290.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316223144531,0.6346790194511414,0.050000000745058,0.2039988934993744,285.8397827148437,291.1499938964844,250.9339599609375,250.38584899902344,275.8594970703125,282.1040954589844,285.0985107421875,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097345352173,2.2939028099244762e-07,0.4351094961166382,-0.1266679316759109,0.0,0.0,0.0,10.189590454101562,60.0,-903.72705078125,-0.0,12.280265808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.63185054063797,0.050000000745058,0.0452341586351394,289.8194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.63185054063797,0.050000000745058,0.0476337485015392,289.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.63185054063797,0.050000000745058,0.0351821258664131,289.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.63185054063797,0.050000000745058,0.0476337485015392,290.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.63185054063797,0.050000000745058,0.225953996181488,284.6839599609375,291.1499938964844,250.9181671142578,250.3710327148437,279.1748352050781,290.1826477050781,284.2177734375,1.0,0.1210902631282806,0.1842128932476043,0.1842128932476043,1.0,1.0,-0.4819769561290741,0.020707095041871,0.4612698554992676,-0.1175134927034378,0.0,0.0,0.0,12.509296417236328,60.0,-1520.855712890625,-0.0,16.679731369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0813903808594,306.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272900004957832e-21,6.526193307927698e-21,-2.253293302969866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3935241699219,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3935241699219,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3935241699219,0.5713130235671997,0.050000000745058,0.035527940839529,289.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3935241699219,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3935241699219,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3446350097656,291.1499938964844,250.8872833251953,250.3422241210937,279.20831298828125,290.5892333984375,283.2215576171875,1.0,0.1405974328517913,0.1942784339189529,0.1942784339189529,1.0,1.0,-0.486716628074646,0.0231799203902483,0.4635367095470428,-0.1164434552192688,0.0,0.0,1.0,20.02035903930664,60.0,-124.59990692138672,-6364.03955078125,23.1882438659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6473693847656,306.0290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,3188.59326171875,18000.0,0.0,0.0,0.0057183750905096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207352459430694,0.3207366168498993,-1.390223019370751e-06,0.0,5.803423846373335e-06,0.0,0.0,5.381072044372559,0.0,0.0,0.0,0.2245388180017471,4.0,0.0,1.0
540240,289.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3935241699219,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3935241699219,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3935241699219,0.5713130235671997,0.050000000745058,0.035527940839529,289.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3935241699219,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3935241699219,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3446350097656,291.1499938964844,250.8872833251953,250.3422241210937,279.20831298828125,290.5892333984375,283.2215576171875,1.0,0.1405974328517913,0.1942784339189529,0.1942784339189529,1.0,1.0,-0.486716628074646,0.0231799203902483,0.4635367095470428,-0.1164434552192688,0.0,0.0,1.0,20.02035903930664,60.0,-124.59990692138672,-6364.03955078125,23.1882438659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6473693847656,306.0290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,3188.59326171875,18000.0,0.0,0.0,0.0057183750905096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207352459430694,0.3207366168498993,-1.390223019370751e-06,0.0,5.803423846373335e-06,0.0,0.0,5.381072044372559,0.0,0.0,0.0,0.2245388180017471,4.0,0.0,1.0
540300,289.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.44793701171875,0.5495008230209351,0.050000000745058,0.0458160750567913,289.7732238769531,297.1499938964844,293.1499938964844,0.0006814902299083,-68.83580780029297,284.3581237792969,0.5495008230209351,0.050000000745058,0.0482465326786041,289.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.709716796875,0.5495008230209351,0.050000000745058,0.0356347262859344,289.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.709716796875,0.5495008230209351,0.050000000745058,0.0482465326786041,290.57879638671875,297.1499938964844,293.1499938964844,0.0004935243050567,-213.5732879638672,284.0554504394531,0.5495008230209351,0.050000000745058,0.2288607805967331,283.7846984863281,291.1499938964844,250.8721923828125,250.3282165527344,279.1910095214844,290.5805358886719,284.48516845703125,1.0,0.1490044146776199,0.1950196027755737,0.1950196027755737,1.0,1.0,-0.4881795942783355,0.0234147291630506,0.4647648632526397,-0.1167103871703147,0.0,0.0,1.0,23.68686485290528,60.0,2311.797607421875,-7402.63623046875,26.34193992614746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1068115234375,307.8822326660156,278.1499938964844,0.0,18000.0,313.1499938964844,6459.7568359375,19080.0,0.0,0.0,0.0257516559213399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090084791183472,0.8090139031410217,-5.435284037957899e-06,0.0,2.613465767353773e-05,0.0,0.0,59.14731979370117,0.0,0.0,0.0,0.480654776096344,4.0,0.0,1.0
540360,289.7231140136719,297.1499938964844,293.1499938964844,0.0014625998446717,-134.28855895996094,287.14215087890625,0.5326770544052124,0.050000000745058,0.0459472946822643,289.7764892578125,297.1499938964844,293.1499938964844,0.0014157689874991,-136.8844757080078,287.0599670410156,0.5326770544052124,0.050000000745058,0.0483847148716449,289.6758728027344,297.1499938964844,293.1499938964844,0.0010879446053877,-77.69195556640625,286.265869140625,0.5326770544052124,0.050000000745058,0.0357367843389511,289.43231201171875,297.1499938964844,293.1499938964844,0.0010782873723655,-104.25489807128906,286.4496459960937,0.5326770544052124,0.050000000745058,0.0483847148716449,290.5837707519531,297.1499938964844,293.1499938964844,0.0010130670852959,-464.6280517578125,286.4768981933594,0.5326770544052124,0.050000000745058,0.229516252875328,285.2199401855469,291.1499938964844,250.8573303222656,250.31446838378903,279.1806335449219,290.58154296875,285.8736267089844,1.0,0.1565744131803512,0.1957384794950485,0.1957384794950485,0.999597668647766,1.0,-0.4895778298377991,0.0236345194280147,0.465943306684494,-0.1169890686869621,0.0,0.0,1.0,27.19409370422364,60.0,2824.13134765625,-7418.3857421875,29.37595558166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8688659667969,307.243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,11649.6015625,19080.0,0.0,0.0,0.04549365863204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0974458456039429,1.0974557399749756,-9.948183105734644e-06,0.0,4.617028025677428e-05,0.0,0.0,146.98199462890625,0.0,0.0,0.0,0.6125084161758423,4.0,0.0,1.0
540420,289.7718811035156,297.1499938964844,293.1499938964844,0.0027366077993065,-237.472396850586,291.0434265136719,0.5097681283950806,0.050000000745058,0.0461865775287151,289.8074951171875,297.1499938964844,293.1499938964844,0.0027134043630212,-247.9607696533203,291.0004272460937,0.5097681283950806,0.050000000745058,0.0486366897821426,289.71929931640625,297.1499938964844,293.1499938964844,0.0022991579025983,-155.25843811035156,290.341064453125,0.5097681283950806,0.050000000745058,0.0359228923916816,289.4761047363281,297.1499938964844,293.1499938964844,0.0025199549272656,-230.35028076171875,290.6628723144531,0.5097681283950806,0.050000000745058,0.0486366897821426,290.6169738769531,297.1499938964844,293.1499938964844,0.001990060089156,-863.1749267578125,289.9474182128906,0.5097681283950806,0.050000000745058,0.2307115197181701,287.140380859375,291.1499938964844,250.82830810546875,250.28775024414065,279.1752319335937,290.6106262207031,287.4819030761719,1.0,0.1694207489490509,0.1978818923234939,0.1978818923234939,0.9987930059432985,1.0,-0.4921275377273559,0.0242107771337032,0.4679167568683624,-0.1173827573657035,0.0,0.0,1.0,33.58911895751953,60.0,2340.801025390625,-7137.99365234375,34.95188522338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0545654296875,305.7591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,16816.580078125,19080.0,0.0,0.0,0.0846792459487915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3189609050750732,1.3189753293991089,-1.4367117728397716e-05,0.0,8.59386709635146e-05,0.0,0.0,255.1239776611328,0.0,0.0,0.0,0.7238215208053589,4.0,0.0,1.0
540480,289.7718811035156,297.1499938964844,293.1499938964844,0.0027366077993065,-237.472396850586,291.0434265136719,0.5097681283950806,0.050000000745058,0.0461865775287151,289.8074951171875,297.1499938964844,293.1499938964844,0.0027134043630212,-247.9607696533203,291.0004272460937,0.5097681283950806,0.050000000745058,0.0486366897821426,289.71929931640625,297.1499938964844,293.1499938964844,0.0022991579025983,-155.25843811035156,290.341064453125,0.5097681283950806,0.050000000745058,0.0359228923916816,289.4761047363281,297.1499938964844,293.1499938964844,0.0025199549272656,-230.35028076171875,290.6628723144531,0.5097681283950806,0.050000000745058,0.0486366897821426,290.6169738769531,297.1499938964844,293.1499938964844,0.001990060089156,-863.1749267578125,289.9474182128906,0.5097681283950806,0.050000000745058,0.2307115197181701,287.140380859375,291.1499938964844,250.82830810546875,250.28775024414065,279.1752319335937,290.6106262207031,287.4819030761719,1.0,0.1694207489490509,0.1978818923234939,0.1978818923234939,0.9987930059432985,1.0,-0.4921275377273559,0.0242107771337032,0.4679167568683624,-0.1173827573657035,0.0,0.0,1.0,33.58911895751953,60.0,2340.801025390625,-7137.99365234375,34.95188522338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0545654296875,305.7591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,16816.580078125,19080.0,0.0,0.0,0.0846792459487915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3189609050750732,1.3189753293991089,-1.4367117728397716e-05,0.0,8.59386709635146e-05,0.0,0.0,255.1239776611328,0.0,0.0,0.0,0.7238215208053589,4.0,0.0,1.0
540540,289.8352355957031,297.1499938964844,293.1499938964844,0.0038593183271586,-320.1923522949219,293.78973388671875,0.4955895245075226,0.050000000745058,0.0463909618556499,289.8523864746094,297.1499938964844,293.1499938964844,0.0038643663283437,-337.6014404296875,293.7901306152344,0.4955895245075226,0.050000000745058,0.0488519184291362,289.77520751953125,297.1499938964844,293.1499938964844,0.0034743156284093,-224.9290771484375,293.218017578125,0.4955895245075226,0.050000000745058,0.0360818617045879,289.53173828125,297.1499938964844,293.1499938964844,0.0037911818362772,-331.4497985839844,293.65692138671875,0.4955895245075226,0.050000000745058,0.0488519184291362,290.6638488769531,297.1499938964844,293.1499938964844,0.0028327128384262,-1181.1671142578125,292.34625244140625,0.4955895245075226,0.050000000745058,0.2317324727773666,288.3470764160156,291.1499938964844,250.8002014160156,250.2620391845703,279.17694091796875,290.6560363769531,288.60772705078125,1.0,0.1796004623174667,0.2006407082080841,0.2006407082080841,0.9979882836341858,1.0,-0.4943054616451263,0.0249096397310495,0.4693958163261413,-0.1175993308424949,0.0,0.0,1.0,39.050758361816406,60.0,1751.4400634765625,-6939.14892578125,39.75874328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0556030273437,304.85418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18439.05078125,20160.0,0.0,0.0,0.1213012859225273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381123423576355,1.3811391592025757,-1.5753268598928116e-05,0.0,0.0001231053902301,0.0,0.0,292.9228515625,0.0,0.0,0.0,0.7700217962265015,4.0,0.0,1.0
540600,289.8352355957031,297.1499938964844,293.1499938964844,0.0038593183271586,-320.1923522949219,293.78973388671875,0.4955895245075226,0.050000000745058,0.0463909618556499,289.8523864746094,297.1499938964844,293.1499938964844,0.0038643663283437,-337.6014404296875,293.7901306152344,0.4955895245075226,0.050000000745058,0.0488519184291362,289.77520751953125,297.1499938964844,293.1499938964844,0.0034743156284093,-224.9290771484375,293.218017578125,0.4955895245075226,0.050000000745058,0.0360818617045879,289.53173828125,297.1499938964844,293.1499938964844,0.0037911818362772,-331.4497985839844,293.65692138671875,0.4955895245075226,0.050000000745058,0.0488519184291362,290.6638488769531,297.1499938964844,293.1499938964844,0.0028327128384262,-1181.1671142578125,292.34625244140625,0.4955895245075226,0.050000000745058,0.2317324727773666,288.3470764160156,291.1499938964844,250.8002014160156,250.2620391845703,279.17694091796875,290.6560363769531,288.60772705078125,1.0,0.1796004623174667,0.2006407082080841,0.2006407082080841,0.9979882836341858,1.0,-0.4943054616451263,0.0249096397310495,0.4693958163261413,-0.1175993308424949,0.0,0.0,1.0,39.050758361816406,60.0,1751.4400634765625,-6939.14892578125,39.75874328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0556030273437,304.85418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18439.05078125,20160.0,0.0,0.0,0.1213012859225273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381123423576355,1.3811391592025757,-1.5753268598928116e-05,0.0,0.0001231053902301,0.0,0.0,292.9228515625,0.0,0.0,0.0,0.7700217962265015,4.0,0.0,1.0
540660,289.9003295898437,297.1499938964844,293.1499938964844,0.0048739756457507,-385.5815734863281,295.94757080078125,0.4858714342117309,0.050000000745058,0.0465602166950702,289.90142822265625,297.1499938964844,293.1499938964844,0.0049099838361144,-408.7326049804688,295.9872131347656,0.4858714342117309,0.050000000745058,0.0490301512181758,289.8338623046875,297.1499938964844,293.1499938964844,0.0045207822695374,-280.001953125,295.47821044921875,0.4858714342117309,0.050000000745058,0.0362135022878646,289.5902099609375,297.1499938964844,293.1499938964844,0.0049483682960271,-411.5968322753906,296.0128173828125,0.4858714342117309,0.050000000745058,0.0490301512181758,290.71484375,297.1499938964844,293.1499938964844,0.0035521399695426,-1429.5111083984375,294.2218017578125,0.4858714342117309,0.050000000745058,0.2325779348611831,289.3072204589844,291.1499938964844,250.77297973632807,250.2372894287109,279.1788635253906,290.7066955566406,289.52081298828125,1.0,0.1875766962766647,0.2036384493112564,0.2036384493112564,0.9970811605453492,1.0,-0.4961090087890625,0.025659566745162,0.4704494476318359,-0.117700845003128,0.0,0.0,1.0,43.57270431518555,48.0,1330.2025146484375,-6902.15380859375,43.76979446411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7400207519531,304.5874328613281,278.1499938964844,0.0,18000.0,313.1499938964844,19805.97265625,20160.0,0.0,0.0,0.1536700576543808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314008951187134,1.4314178228378296,-1.6921088899835013e-05,0.0,0.0001559555676067,0.0,0.0,326.09185791015625,0.0,0.0,0.0,0.7819863557815552,4.0,0.0,1.0
540720,289.9003295898437,297.1499938964844,293.1499938964844,0.0048739756457507,-385.5815734863281,295.94757080078125,0.4858714342117309,0.050000000745058,0.0465602166950702,289.90142822265625,297.1499938964844,293.1499938964844,0.0049099838361144,-408.7326049804688,295.9872131347656,0.4858714342117309,0.050000000745058,0.0490301512181758,289.8338623046875,297.1499938964844,293.1499938964844,0.0045207822695374,-280.001953125,295.47821044921875,0.4858714342117309,0.050000000745058,0.0362135022878646,289.5902099609375,297.1499938964844,293.1499938964844,0.0049483682960271,-411.5968322753906,296.0128173828125,0.4858714342117309,0.050000000745058,0.0490301512181758,290.71484375,297.1499938964844,293.1499938964844,0.0035521399695426,-1429.5111083984375,294.2218017578125,0.4858714342117309,0.050000000745058,0.2325779348611831,289.3072204589844,291.1499938964844,250.77297973632807,250.2372894287109,279.1788635253906,290.7066955566406,289.52081298828125,1.0,0.1875766962766647,0.2036384493112564,0.2036384493112564,0.9970811605453492,1.0,-0.4961090087890625,0.025659566745162,0.4704494476318359,-0.117700845003128,0.0,0.0,1.0,43.57270431518555,48.0,1330.2025146484375,-6902.15380859375,43.76979446411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7400207519531,304.5874328613281,278.1499938964844,0.0,18000.0,313.1499938964844,19805.97265625,20160.0,0.0,0.0,0.1536700576543808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314008951187134,1.4314178228378296,-1.6921088899835013e-05,0.0,0.0001559555676067,0.0,0.0,326.09185791015625,0.0,0.0,0.0,0.7819863557815552,4.0,0.0,1.0
540780,289.96240234375,297.1499938964844,293.1499938964844,0.0058297142386436,-438.1363830566406,297.7098693847656,0.4835638999938965,0.050000000745058,0.0466027371585369,289.9502258300781,297.1499938964844,293.1499938964844,0.0059009934775531,-466.0466003417969,297.7835388183594,0.4835638999938965,0.050000000745058,0.0490749254822731,289.8910827636719,297.1499938964844,293.1499938964844,0.0054964693263173,-324.2637939453125,297.32135009765625,0.4835638999938965,0.050000000745058,0.0362465716898441,289.6473388671875,297.1499938964844,293.1499938964844,0.0060580056160688,-476.1875915527344,297.9361877441406,0.4835638999938965,0.050000000745058,0.0490749254822731,290.76531982421875,297.1499938964844,293.1499938964844,0.0041817417368292,-1626.534912109375,295.7468566894531,0.4835638999938965,0.050000000745058,0.232790321111679,290.1045837402344,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.7574462890625,290.2845458984375,1.0,0.1890322566032409,0.2061363160610199,0.2061363160610199,0.9961740374565125,1.0,-0.4965623617172241,0.0262487009167671,0.4703136682510376,-0.1176422014832496,0.0,0.0,1.0,44.70558166503906,36.0,1054.759765625,-6972.0,44.779178619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9642333984375,304.80780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,20064.064453125,20160.0,0.0,0.0,0.1807735860347747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406970739364624,1.4407142400741575,-1.7141588614322245e-05,0.0,0.0001834622089518,0.0,0.0,332.4866027832031,0.0,0.0,0.0,0.7866440415382385,4.0,0.0,1.0
540840,289.96240234375,297.1499938964844,293.1499938964844,0.0058297142386436,-438.1363830566406,297.7098693847656,0.4835638999938965,0.050000000745058,0.0466027371585369,289.9502258300781,297.1499938964844,293.1499938964844,0.0059009934775531,-466.0466003417969,297.7835388183594,0.4835638999938965,0.050000000745058,0.0490749254822731,289.8910827636719,297.1499938964844,293.1499938964844,0.0054964693263173,-324.2637939453125,297.32135009765625,0.4835638999938965,0.050000000745058,0.0362465716898441,289.6473388671875,297.1499938964844,293.1499938964844,0.0060580056160688,-476.1875915527344,297.9361877441406,0.4835638999938965,0.050000000745058,0.0490749254822731,290.76531982421875,297.1499938964844,293.1499938964844,0.0041817417368292,-1626.534912109375,295.7468566894531,0.4835638999938965,0.050000000745058,0.232790321111679,290.1045837402344,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.7574462890625,290.2845458984375,1.0,0.1890322566032409,0.2061363160610199,0.2061363160610199,0.9961740374565125,1.0,-0.4965623617172241,0.0262487009167671,0.4703136682510376,-0.1176422014832496,0.0,0.0,1.0,44.70558166503906,36.0,1054.759765625,-6972.0,44.779178619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9642333984375,304.80780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,20064.064453125,20160.0,0.0,0.0,0.1807735860347747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406970739364624,1.4407142400741575,-1.7141588614322245e-05,0.0,0.0001834622089518,0.0,0.0,332.4866027832031,0.0,0.0,0.0,0.7866440415382385,4.0,0.0,1.0
540900,289.99169921875,297.1499938964844,293.1499938964844,0.0062956414185464,-460.5953674316406,298.4813232421875,0.4847671091556549,0.050000000745058,0.0465805046260356,289.97381591796875,297.1499938964844,293.1499938964844,0.0063867061398923,-490.579833984375,298.5702209472656,0.4847671091556549,0.050000000745058,0.0490515157580375,289.9184875488281,297.1499938964844,293.1499938964844,0.0059701865538954,-343.1986389160156,298.1271057128906,0.4847671091556549,0.050000000745058,0.0362292826175689,289.6748046875,297.1499938964844,293.1499938964844,0.0066089206375181,-503.8548278808594,298.7773742675781,0.4847671091556549,0.050000000745058,0.0490515157580375,290.7896728515625,297.1499938964844,293.1499938964844,0.0044708340428769,-1709.939453125,296.4126281738281,0.4847671091556549,0.050000000745058,0.2326792627573013,290.4583740234375,291.1499938964844,250.7337951660156,250.2019500732422,279.1716613769531,290.781982421875,290.62677001953125,1.0,0.1878457069396972,0.2069121897220611,0.2069121897220611,0.9957204461097716,1.0,-0.4963255524635315,0.0264184400439262,0.469907134771347,-0.1176283955574035,0.0,0.0,1.0,44.10903549194336,36.0,962.7057495117188,-7041.8544921875,44.247554779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2332458496094,305.066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,20110.201171875,21240.0,0.0,0.0,0.1921994537115097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442352533340454,1.4423696994781494,-1.718100429570768e-05,0.0,0.0001950580044649,0.0,0.0,333.6340637207031,0.0,0.0,0.0,0.8024733066558838,4.0,0.0,1.0
540960,290.019775390625,297.1499938964844,293.1499938964844,0.0067570256069302,-480.8326110839844,299.19488525390625,0.4872611761093139,0.050000000745058,0.0465349033474922,289.9966735839844,297.1499938964844,293.1499938964844,0.0068696103990077,-512.7138671875,299.298095703125,0.4872611761093139,0.050000000745058,0.0490034930408,289.94464111328125,297.1499938964844,293.1499938964844,0.0064395270310342,-360.3229370117188,298.8725891113281,0.4872611761093139,0.050000000745058,0.0361938141286373,289.7010803222656,297.1499938964844,293.1499938964844,0.0071630119346082,-528.8814086914062,299.5555419921875,0.4872611761093139,0.050000000745058,0.0490034930408,290.81317138671875,297.1499938964844,293.1499938964844,0.0047463211230933,-1784.87939453125,297.0283203125,0.4872611761093139,0.050000000745058,0.2324514836072921,290.7911682128906,291.1499938964844,250.7211761474609,250.19064331054688,279.16583251953125,290.8057556152344,290.9517822265625,1.0,0.1855713129043579,0.2072734236717224,0.2072734236717224,0.995270848274231,1.0,-0.4958397150039673,0.0264845881611108,0.4693551361560821,-0.1176590248942375,0.0,0.0,1.0,42.88750076293945,25.0,899.430419921875,-7141.7958984375,43.16044235229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5821838378906,305.4211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,20883.994140625,21240.0,0.0,0.0,0.2022063136100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698396921157837,1.4698575735092163,-1.784208870958537e-05,0.0,0.0002052136987913,0.0,0.0,353.0744323730469,0.0,0.0,0.0,0.8029653429985046,4.0,0.0,1.0
541020,290.0723571777344,297.1499938964844,293.1499938964844,0.0076681547798216,-515.0733032226562,300.48101806640625,0.495382159948349,0.050000000745058,0.0463943518698215,290.0400695800781,297.1499938964844,293.1499938964844,0.0078303273767232,-550.2888793945312,300.6106872558594,0.495382159948349,0.050000000745058,0.0488554872572422,289.9931335449219,297.1499938964844,293.1499938964844,0.0073696714825928,-389.5388488769531,300.2178955078125,0.495382159948349,0.050000000745058,0.0360844954848289,289.7497253417969,297.1499938964844,293.1499938964844,0.0082885874435305,-571.6576538085938,300.9589233398437,0.495382159948349,0.050000000745058,0.0488554872572422,290.8574523925781,297.1499938964844,293.1499938964844,0.0052584493532776,-1910.8045654296875,298.1419677734375,0.495382159948349,0.050000000745058,0.2317494004964828,291.41802978515625,291.1499938964844,250.6965484619141,250.16867065429688,279.1497802734375,290.8505859375,291.5683288574219,1.0,0.1786160469055175,0.2064916640520095,0.2064916640520095,0.9943716526031494,1.0,-0.4943421483039856,0.0262601394206285,0.4680820107460022,-0.1179522424936294,0.0,0.0,0.9472959637641908,39.12478256225586,25.0,821.3968505859375,-7354.31591796875,39.82474136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4571838378906,306.25714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,21528.27734375,21240.0,0.0,0.0,0.2180423736572265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4636409282684326,1.4636588096618652,-1.7877371647045948e-05,0.0,0.0002212852996308,0.0,0.0,351.086669921875,0.0,0.0,0.0,0.799144446849823,4.0,0.0,1.0
541080,290.0723571777344,297.1499938964844,293.1499938964844,0.0076681547798216,-515.0733032226562,300.48101806640625,0.495382159948349,0.050000000745058,0.0463943518698215,290.0400695800781,297.1499938964844,293.1499938964844,0.0078303273767232,-550.2888793945312,300.6106872558594,0.495382159948349,0.050000000745058,0.0488554872572422,289.9931335449219,297.1499938964844,293.1499938964844,0.0073696714825928,-389.5388488769531,300.2178955078125,0.495382159948349,0.050000000745058,0.0360844954848289,289.7497253417969,297.1499938964844,293.1499938964844,0.0082885874435305,-571.6576538085938,300.9589233398437,0.495382159948349,0.050000000745058,0.0488554872572422,290.8574523925781,297.1499938964844,293.1499938964844,0.0052584493532776,-1910.8045654296875,298.1419677734375,0.495382159948349,0.050000000745058,0.2317494004964828,291.41802978515625,291.1499938964844,250.6965484619141,250.16867065429688,279.1497802734375,290.8505859375,291.5683288574219,1.0,0.1786160469055175,0.2064916640520095,0.2064916640520095,0.9943716526031494,1.0,-0.4943421483039856,0.0262601394206285,0.4680820107460022,-0.1179522424936294,0.0,0.0,0.9472959637641908,39.12478256225586,25.0,821.3968505859375,-7354.31591796875,39.82474136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4571838378906,306.25714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,21528.27734375,21240.0,0.0,0.0,0.2180423736572265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4636409282684326,1.4636588096618652,-1.7877371647045948e-05,0.0,0.0002212852996308,0.0,0.0,351.086669921875,0.0,0.0,0.0,0.799144446849823,4.0,0.0,1.0
541140,290.119873046875,297.1499938964844,293.1499938964844,0.0085951806977391,-543.4260864257812,301.61328125,0.5026813745498657,0.050000000745058,0.0462821573019027,290.0802001953125,297.1499938964844,293.1499938964844,0.0088150231167674,-581.4122314453125,301.7655334472656,0.5026813745498657,0.050000000745058,0.0487373396754264,290.0367126464844,297.1499938964844,293.1499938964844,0.0083192251622676,-413.8776550292969,301.40313720703125,0.5026813745498657,0.050000000745058,0.0359972342848777,289.79327392578125,297.1499938964844,293.1499938964844,0.0094773396849632,-607.3880004882812,302.1942749023437,0.5026813745498657,0.050000000745058,0.0487373396754264,290.8979797363281,297.1499938964844,293.1499938964844,0.005738855805248,-2013.98681640625,299.1274719238281,0.5026813745498657,0.050000000745058,0.231188952922821,292.0039367675781,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8916931152344,292.1434326171875,1.0,0.1732387095689773,0.2036496698856353,0.2036496698856353,0.993472456932068,1.0,-0.4931464791297912,0.0256129167973995,0.4675335586071014,-0.1187488362193107,0.0,0.0,0.7938979864120483,36.12010955810547,25.0,760.4025268554688,-7529.416015625,37.1753044128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4832458496094,307.111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23508.08984375,20160.0,0.0,0.0,0.2285369932651519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3083029985427856,1.3083186149597168,-1.5710362276877277e-05,0.0,0.0002319359919056,0.0,0.0,267.6613464355469,0.0,0.0,0.0,0.7087660431861877,4.0,0.0,1.0
541200,290.119873046875,297.1499938964844,293.1499938964844,0.0085951806977391,-543.4260864257812,301.61328125,0.5026813745498657,0.050000000745058,0.0462821573019027,290.0802001953125,297.1499938964844,293.1499938964844,0.0088150231167674,-581.4122314453125,301.7655334472656,0.5026813745498657,0.050000000745058,0.0487373396754264,290.0367126464844,297.1499938964844,293.1499938964844,0.0083192251622676,-413.8776550292969,301.40313720703125,0.5026813745498657,0.050000000745058,0.0359972342848777,289.79327392578125,297.1499938964844,293.1499938964844,0.0094773396849632,-607.3880004882812,302.1942749023437,0.5026813745498657,0.050000000745058,0.0487373396754264,290.8979797363281,297.1499938964844,293.1499938964844,0.005738855805248,-2013.98681640625,299.1274719238281,0.5026813745498657,0.050000000745058,0.231188952922821,292.0039367675781,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8916931152344,292.1434326171875,1.0,0.1732387095689773,0.2036496698856353,0.2036496698856353,0.993472456932068,1.0,-0.4931464791297912,0.0256129167973995,0.4675335586071014,-0.1187488362193107,0.0,0.0,0.7938979864120483,36.12010955810547,25.0,760.4025268554688,-7529.416015625,37.1753044128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4832458496094,307.111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23508.08984375,20160.0,0.0,0.0,0.2285369932651519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3083029985427856,1.3083186149597168,-1.5710362276877277e-05,0.0,0.0002319359919056,0.0,0.0,267.6613464355469,0.0,0.0,0.0,0.7087660431861877,4.0,0.0,1.0
541260,290.1623840332031,297.1499938964844,293.1499938964844,0.0095862429589033,-569.2655639648438,302.6159973144531,0.508910059928894,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098737478256225,-609.6629028320312,302.7867431640625,0.508910059928894,0.050000000745058,0.0486481972038745,290.0758361816406,297.1499938964844,293.1499938964844,0.0093360971659421,-435.9648742675781,302.452392578125,0.508910059928894,0.050000000745058,0.0359313935041427,289.83221435546875,297.1499938964844,293.1499938964844,0.01079713832587,-639.8942260742188,303.2892761230469,0.508910059928894,0.050000000745058,0.0486481972038745,290.93487548828125,297.1499938964844,293.1499938964844,0.0062106079421937,-2106.926513671875,299.9961242675781,0.508910059928894,0.050000000745058,0.2307661026716232,292.5195007324219,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291381835937,292.6278991699219,1.0,0.1689439117908477,0.1987802684307098,0.1987802684307098,0.9925458431243896,1.0,-0.4922443926334381,0.0245785526931285,0.4676658511161804,-0.1199996843934059,0.0,0.0,0.5756480693817139,33.85195541381836,25.0,604.5396728515625,-7403.83984375,35.18381118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6104736328125,307.5251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,25261.1640625,20160.0,0.0,0.0,0.2337127178907394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8388683199882507,0.838878333568573,-9.986012628360186e-06,0.0,0.0002371886948822,0.0,0.0,97.37678527832033,0.0,0.0,0.0,0.5154461860656738,4.0,0.0,1.0
541320,290.1623840332031,297.1499938964844,293.1499938964844,0.0095862429589033,-569.2655639648438,302.6159973144531,0.508910059928894,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098737478256225,-609.6629028320312,302.7867431640625,0.508910059928894,0.050000000745058,0.0486481972038745,290.0758361816406,297.1499938964844,293.1499938964844,0.0093360971659421,-435.9648742675781,302.452392578125,0.508910059928894,0.050000000745058,0.0359313935041427,289.83221435546875,297.1499938964844,293.1499938964844,0.01079713832587,-639.8942260742188,303.2892761230469,0.508910059928894,0.050000000745058,0.0486481972038745,290.93487548828125,297.1499938964844,293.1499938964844,0.0062106079421937,-2106.926513671875,299.9961242675781,0.508910059928894,0.050000000745058,0.2307661026716232,292.5195007324219,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291381835937,292.6278991699219,1.0,0.1689439117908477,0.1987802684307098,0.1987802684307098,0.9925458431243896,1.0,-0.4922443926334381,0.0245785526931285,0.4676658511161804,-0.1199996843934059,0.0,0.0,0.5756480693817139,33.85195541381836,25.0,604.5396728515625,-7403.83984375,35.18381118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6104736328125,307.5251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,25261.1640625,20160.0,0.0,0.0,0.2337127178907394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8388683199882507,0.838878333568573,-9.986012628360186e-06,0.0,0.0002371886948822,0.0,0.0,97.37678527832033,0.0,0.0,0.0,0.5154461860656738,4.0,0.0,1.0
541380,290.2001953125,297.1499938964844,293.1499938964844,0.0108602652326226,-603.3306274414062,303.5090026855469,0.5152404308319092,0.050000000745058,0.0461208187043666,290.1516418457031,297.1499938964844,293.1499938964844,0.0112407114356756,-646.5515747070312,303.69708251953125,0.5152404308319092,0.050000000745058,0.0485674440860748,290.1108093261719,297.1499938964844,293.1499938964844,0.0106339380145072,-464.1325378417969,303.3849792480469,0.5152404308319092,0.050000000745058,0.035871747881174,289.8675842285156,297.1499938964844,293.1499938964844,0.0136164035648107,-725.3629760742188,304.0342102050781,0.5369951725006104,0.0700647979974746,0.0538623332977294,290.9681396484375,297.1499938964844,293.1499938964844,0.0067615397274494,-2229.02099609375,300.7240905761719,0.5152404308319092,0.050000000745058,0.2303830534219741,292.81170654296875,291.1499938964844,250.6276397705078,250.1078491210937,279.0955505371094,290.9629821777344,292.8212890625,1.0,0.1655749082565307,0.1923213750123977,0.1923213750123977,0.9916192889213562,1.0,-0.497772604227066,0.0235654544085264,0.4742071628570556,-0.1229192540049552,0.0,0.0,0.3305044770240783,31.84205818176269,28.0,110.6373519897461,-6508.99267578125,34.03388595581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8978576660156,306.5749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,23550.63671875,20160.0,0.0,0.0,0.2324965596199035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472937047481537,0.3472997844219208,-6.093581760069355e-06,0.0,0.0002359544596401,0.0,0.0,20.70434761047364,0.0,0.0,0.0,0.3471730351448059,4.0,0.0,1.0
541440,290.2001953125,297.1499938964844,293.1499938964844,0.0108602652326226,-603.3306274414062,303.5090026855469,0.5152404308319092,0.050000000745058,0.0461208187043666,290.1516418457031,297.1499938964844,293.1499938964844,0.0112407114356756,-646.5515747070312,303.69708251953125,0.5152404308319092,0.050000000745058,0.0485674440860748,290.1108093261719,297.1499938964844,293.1499938964844,0.0106339380145072,-464.1325378417969,303.3849792480469,0.5152404308319092,0.050000000745058,0.035871747881174,289.8675842285156,297.1499938964844,293.1499938964844,0.0136164035648107,-725.3629760742188,304.0342102050781,0.5369951725006104,0.0700647979974746,0.0538623332977294,290.9681396484375,297.1499938964844,293.1499938964844,0.0067615397274494,-2229.02099609375,300.7240905761719,0.5152404308319092,0.050000000745058,0.2303830534219741,292.81170654296875,291.1499938964844,250.6276397705078,250.1078491210937,279.0955505371094,290.9629821777344,292.8212890625,1.0,0.1655749082565307,0.1923213750123977,0.1923213750123977,0.9916192889213562,1.0,-0.497772604227066,0.0235654544085264,0.4742071628570556,-0.1229192540049552,0.0,0.0,0.3305044770240783,31.84205818176269,28.0,110.6373519897461,-6508.99267578125,34.03388595581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8978576660156,306.5749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,23550.63671875,20160.0,0.0,0.0,0.2324965596199035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472937047481537,0.3472997844219208,-6.093581760069355e-06,0.0,0.0002359544596401,0.0,0.0,20.70434761047364,0.0,0.0,0.0,0.3471730351448059,4.0,0.0,1.0
541500,290.2177429199219,297.1499938964844,293.1499938964844,0.0117989620193839,-630.7495727539062,303.9298400878906,0.5225013494491577,0.050000000745058,0.0460425913333892,290.16796875,297.1499938964844,293.1499938964844,0.0118757793679833,-667.0263061523438,304.0668640136719,0.5235036611557007,0.0552227422595024,0.0487198270857334,290.1272277832031,297.1499938964844,293.1499938964844,0.0115790572017431,-486.1565551757813,303.8224792480469,0.5225013494491577,0.050000000745058,0.0358109027147293,289.9040222167969,297.1499938964844,293.1499938964844,0.0321694239974021,-1144.2996826171875,304.0211486816406,0.6422096490859985,0.1045186966657638,0.0838972926139831,290.9839172363281,297.1499938964844,293.1499938964844,0.0071302996948361,-2327.079345703125,301.01678466796875,0.5225013494491577,0.050000000745058,0.2299922704696655,292.7607421875,291.1499938964844,250.61685180664065,250.09841918945312,279.1984558105469,290.9791259765625,292.6752014160156,1.0,0.165121391415596,0.2020275741815567,0.2020275741815567,0.9911559820175172,1.0,-0.5333571434020996,0.0273867938667535,0.5059703588485718,-0.1280328780412674,0.0,0.0,0.2271460592746734,30.019285202026367,28.0,-375.8541564941406,-5933.544921875,35.92929458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6218566894531,305.4075622558594,278.1499938964844,0.0,18000.0,313.1499938964844,22072.2734375,19080.0,0.0,0.0,0.2290436178445816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179578393697738,0.2179632037878036,-5.358510861697141e-06,0.0,0.0002324501547263,0.0,0.0,10.962779998779297,0.0,0.0,0.0,0.2982157468795776,4.0,0.0,1.0
