time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541560,290.2367248535156,297.1499938964844,293.1499938964844,0.0156916324049234,-752.2477416992188,304.0735168457031,0.5705785751342773,0.0720984190702438,0.0531838834285736,290.19305419921875,297.1499938964844,293.1499938964844,0.0234958846122026,-980.1885375976562,304.0602722167969,0.6183602809906006,0.0880929827690124,0.0693915262818336,290.1435852050781,297.1499938964844,293.1499938964844,0.0135622210800647,-538.2030639648438,304.07354736328125,0.5511987805366516,0.0651676282286644,0.0380428954958915,289.96441650390625,297.1499938964844,293.1499938964844,0.0575070679187774,-1596.6824951171875,303.9985656738281,0.7293170690536499,0.1337980479001999,0.1136095002293586,291.00054931640625,297.1499938964844,293.1499938964844,0.0076321722008287,-2477.01416015625,301.2422790527344,0.5369259715080261,0.050000000745058,0.2293357402086258,292.4525146484375,291.1499938964844,250.6062774658203,250.0891876220703,279.4090270996094,290.9959411621094,292.2450561523437,1.0,0.1658411175012588,0.2299493849277496,0.2299493849277496,0.9907045364379884,1.0,-0.6042542457580566,0.0391009785234928,0.5651532411575317,-0.1334520578384399,0.0,0.0,0.169342428445816,27.066524505615234,48.0,-1023.2918090820312,-5470.76513671875,40.44746017456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39239501953125,304.131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,20149.525390625,19080.0,0.0,0.0,0.2236354798078537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509056091308593,0.1509103924036026,-4.782481937581906e-06,0.0,0.0002269615797558,0.0,0.0,6.66743278503418,0.0,0.0,0.0,0.290831595659256,4.0,0.0,1.0
541620,290.3560791015625,297.1499938964844,293.1499938964844,0.0634519979357719,-1617.8612060546875,304.0183410644531,0.7579596042633057,0.121923491358757,0.1001770123839378,290.3140869140625,297.1499938964844,293.1499938964844,0.0736831128597259,-1918.4630126953125,304.0071716308594,0.7933688163757324,0.138624221086502,0.1207654774188995,290.2370300292969,297.1499938964844,293.1499938964844,0.0596208460628986,-1222.3157958984375,304.02105712890625,0.7550460696220398,0.1225946024060249,0.0770004615187645,290.1126403808594,297.1499938964844,293.1499938964844,0.1073489710688591,-2586.829345703125,303.9662780761719,0.8753792643547058,0.1844940185546875,0.1634399592876434,291.0450439453125,297.1499938964844,293.1499938964844,0.0091786189004778,-2950.24853515625,301.5254211425781,0.5805433988571167,0.050000000745058,0.2279192060232162,290.9624328613281,291.1499938964844,250.585678100586,250.0712890625,280.3178100585937,291.0400085449219,290.76031494140625,1.0,0.1789797097444534,0.3915976285934448,0.3915976285934448,0.9898016452789308,1.0,-0.8271533846855164,0.1619139909744262,0.6652393937110901,-0.0563754364848136,0.0,0.0,0.2871728539466858,21.573406219482425,51.0,-1667.2611083984375,-6701.21142578125,62.60171890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.049560546875,304.5611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18981.943359375,19080.0,0.0,0.0,0.2067707628011703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721125543117523,0.1721171140670776,-4.559181434160564e-06,0.0,0.0002098460390698,0.0,0.0,7.298141956329346,0.0,0.0,0.0,0.2892721593379974,4.0,0.0,1.0
541680,290.3560791015625,297.1499938964844,293.1499938964844,0.0634519979357719,-1617.8612060546875,304.0183410644531,0.7579596042633057,0.121923491358757,0.1001770123839378,290.3140869140625,297.1499938964844,293.1499938964844,0.0736831128597259,-1918.4630126953125,304.0071716308594,0.7933688163757324,0.138624221086502,0.1207654774188995,290.2370300292969,297.1499938964844,293.1499938964844,0.0596208460628986,-1222.3157958984375,304.02105712890625,0.7550460696220398,0.1225946024060249,0.0770004615187645,290.1126403808594,297.1499938964844,293.1499938964844,0.1073489710688591,-2586.829345703125,303.9662780761719,0.8753792643547058,0.1844940185546875,0.1634399592876434,291.0450439453125,297.1499938964844,293.1499938964844,0.0091786189004778,-2950.24853515625,301.5254211425781,0.5805433988571167,0.050000000745058,0.2279192060232162,290.9624328613281,291.1499938964844,250.585678100586,250.0712890625,280.3178100585937,291.0400085449219,290.76031494140625,1.0,0.1789797097444534,0.3915976285934448,0.3915976285934448,0.9898016452789308,1.0,-0.8271533846855164,0.1619139909744262,0.6652393937110901,-0.0563754364848136,0.0,0.0,0.2871728539466858,21.573406219482425,51.0,-1667.2611083984375,-6701.21142578125,62.60171890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.049560546875,304.5611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18981.943359375,19080.0,0.0,0.0,0.2067707628011703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721125543117523,0.1721171140670776,-4.559181434160564e-06,0.0,0.0002098460390698,0.0,0.0,7.298141956329346,0.0,0.0,0.0,0.2892721593379974,4.0,0.0,1.0
541740,290.5199584960937,297.1499938964844,293.1499938964844,0.095159962773323,-2230.392333984375,304.009521484375,0.8803433179855347,0.1595044732093811,0.1355610936880111,290.4722595214844,297.1499938964844,293.1499938964844,0.1095682308077812,-2632.60107421875,303.99578857421875,0.9166833758354188,0.1784382164478302,0.1601677685976028,290.3805847167969,297.1499938964844,293.1499938964844,0.0997310578823089,-1802.6246337890625,303.99835205078125,0.8922343254089355,0.1673272997140884,0.1096543818712234,290.2668762207031,297.1499938964844,293.1499938964844,0.1410540640354156,-3225.96728515625,303.9745483398437,0.985303521156311,0.2301641851663589,0.1964947581291198,291.111083984375,297.1499938964844,293.1499938964844,0.0103537682443857,-3211.285400390625,302.0044250488281,0.613713800907135,0.050000000745058,0.2271445840597152,290.39813232421875,291.1499938964844,250.5658569335937,250.0541076660156,279.915283203125,291.1055603027344,290.38592529296875,1.0,0.1946318298578262,0.4627224504947662,0.4627224504947662,0.9888986945152284,1.0,-0.9948791265487672,0.2756594121456146,0.7192196846008301,0.0265984702855348,0.0,0.0,0.4410167336463928,19.34230613708496,39.0,-647.3718872070312,-9983.931640625,88.73780059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5658874511719,307.1877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18284.556640625,18000.0,0.0,0.0,0.196293905377388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270998895168304,0.3271047174930572,-4.826949407288339e-06,0.0,0.0001992133475141,0.0,0.0,15.583078384399414,0.0,0.0,0.0,0.3052448034286499,4.0,0.0,1.0
541800,290.5199584960937,297.1499938964844,293.1499938964844,0.095159962773323,-2230.392333984375,304.009521484375,0.8803433179855347,0.1595044732093811,0.1355610936880111,290.4722595214844,297.1499938964844,293.1499938964844,0.1095682308077812,-2632.60107421875,303.99578857421875,0.9166833758354188,0.1784382164478302,0.1601677685976028,290.3805847167969,297.1499938964844,293.1499938964844,0.0997310578823089,-1802.6246337890625,303.99835205078125,0.8922343254089355,0.1673272997140884,0.1096543818712234,290.2668762207031,297.1499938964844,293.1499938964844,0.1410540640354156,-3225.96728515625,303.9745483398437,0.985303521156311,0.2301641851663589,0.1964947581291198,291.111083984375,297.1499938964844,293.1499938964844,0.0103537682443857,-3211.285400390625,302.0044250488281,0.613713800907135,0.050000000745058,0.2271445840597152,290.39813232421875,291.1499938964844,250.5658569335937,250.0541076660156,279.915283203125,291.1055603027344,290.38592529296875,1.0,0.1946318298578262,0.4627224504947662,0.4627224504947662,0.9888986945152284,1.0,-0.9948791265487672,0.2756594121456146,0.7192196846008301,0.0265984702855348,0.0,0.0,0.4410167336463928,19.34230613708496,39.0,-647.3718872070312,-9983.931640625,88.73780059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5658874511719,307.1877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18284.556640625,18000.0,0.0,0.0,0.196293905377388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270998895168304,0.3271047174930572,-4.826949407288339e-06,0.0,0.0001992133475141,0.0,0.0,15.583078384399414,0.0,0.0,0.0,0.3052448034286499,4.0,0.0,1.0
541860,290.684814453125,297.1499938964844,293.1499938964844,0.1229895949363708,-2740.90771484375,304.0101318359375,0.9673539400100708,0.1927115321159362,0.1661541014909744,290.63592529296875,297.1499938964844,293.1499938964844,0.1376153230667114,-3151.144775390625,304.0012512207031,0.992089033126831,0.2130991220474243,0.1905370503664016,290.5297546386719,297.1499938964844,293.1499938964844,0.1333378851413726,-2276.5498046875,303.9931030273437,0.9872445464134216,0.2072519212961197,0.1381790041923523,290.34429931640625,297.1499938964844,293.1499938964844,0.1240360811352729,-2897.75439453125,304.0604248046875,0.967514991760254,0.2873219549655914,0.1750560998916626,291.1879272460937,297.1499938964844,293.1499938964844,0.0112883578985929,-3360.83349609375,302.52935791015625,0.6247708797454834,0.050000000745058,0.2269117981195449,290.3538818359375,291.1499938964844,250.5467834472656,250.03765869140625,279.483642578125,291.1825866699219,290.36248779296875,1.0,0.2042396664619445,0.4715125560760498,0.4715125560760498,0.9914616346359252,1.0,-1.077408790588379,0.3107993304729461,0.7666094303131104,0.0464151501655578,0.0,0.0,0.5519552230834961,19.143712997436523,59.0,-135.88592529296875,-11843.2744140625,106.08067321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7299194335937,307.73846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,16843.693359375,18000.0,0.0,0.0,0.2003989219665527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4762457013130188,0.4762508869171142,-5.190960564505076e-06,0.0,0.0002033794298768,0.0,0.0,26.33267593383789,0.0,0.0,0.0,0.3585124015808105,4.0,0.0,1.0
541920,290.684814453125,297.1499938964844,293.1499938964844,0.1229895949363708,-2740.90771484375,304.0101318359375,0.9673539400100708,0.1927115321159362,0.1661541014909744,290.63592529296875,297.1499938964844,293.1499938964844,0.1376153230667114,-3151.144775390625,304.0012512207031,0.992089033126831,0.2130991220474243,0.1905370503664016,290.5297546386719,297.1499938964844,293.1499938964844,0.1333378851413726,-2276.5498046875,303.9931030273437,0.9872445464134216,0.2072519212961197,0.1381790041923523,290.34429931640625,297.1499938964844,293.1499938964844,0.1240360811352729,-2897.75439453125,304.0604248046875,0.967514991760254,0.2873219549655914,0.1750560998916626,291.1879272460937,297.1499938964844,293.1499938964844,0.0112883578985929,-3360.83349609375,302.52935791015625,0.6247708797454834,0.050000000745058,0.2269117981195449,290.3538818359375,291.1499938964844,250.5467834472656,250.03765869140625,279.483642578125,291.1825866699219,290.36248779296875,1.0,0.2042396664619445,0.4715125560760498,0.4715125560760498,0.9914616346359252,1.0,-1.077408790588379,0.3107993304729461,0.7666094303131104,0.0464151501655578,0.0,0.0,0.5519552230834961,19.143712997436523,59.0,-135.88592529296875,-11843.2744140625,106.08067321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7299194335937,307.73846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,16843.693359375,18000.0,0.0,0.0,0.2003989219665527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4762457013130188,0.4762508869171142,-5.190960564505076e-06,0.0,0.0002033794298768,0.0,0.0,26.33267593383789,0.0,0.0,0.0,0.3585124015808105,4.0,0.0,1.0
541980,290.8431396484375,297.1499938964844,293.1499938964844,0.1482139974832534,-3179.320556640625,304.0146789550781,0.9869989156723022,0.2230611741542816,0.1940489262342453,290.75927734375,297.1499938964844,293.1499938964844,0.1462303549051284,-3308.1767578125,304.0326843261719,0.9832722544670104,0.2517645955085754,0.2016199082136154,290.65203857421875,297.1499938964844,293.1499938964844,0.1459634155035019,-2441.456787109375,304.0243530273437,0.9832722544670104,0.2487116008996963,0.1489157825708389,290.4124450683594,297.1499938964844,293.1499938964844,0.1466722190380096,-3312.538330078125,304.05279541015625,0.9832722544670104,0.3446824252605438,0.2016199082136154,291.2637634277344,297.1499938964844,293.1499938964844,0.0122152557596564,-3478.736572265625,303.041015625,0.6067548990249634,0.050000000745058,0.2272876054048538,290.453369140625,291.1499938964844,250.52842712402344,250.02186584472656,279.28436279296875,291.259033203125,290.4559631347656,1.0,0.2221421003341674,0.4739009141921997,0.4739009141921997,0.9940245151519777,1.0,-1.1683038473129272,0.3439420163631439,0.8243618011474609,0.061962567269802,0.0,0.0,0.6376619935035706,22.37858772277832,79.0,44.2456169128418,-13175.2587890625,135.12071228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3620300292969,307.4120483398437,278.1499938964844,0.0,18000.0,313.1499938964844,16569.76171875,18000.0,0.0,0.0,0.2143937796354293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387349367141724,0.638741135597229,-6.224712706170976e-06,0.0,0.0002175824338337,0.0,0.0,45.506126403808594,0.0,0.0,0.0,0.4171202778816223,4.0,0.0,1.0
542040,290.8431396484375,297.1499938964844,293.1499938964844,0.1482139974832534,-3179.320556640625,304.0146789550781,0.9869989156723022,0.2230611741542816,0.1940489262342453,290.75927734375,297.1499938964844,293.1499938964844,0.1462303549051284,-3308.1767578125,304.0326843261719,0.9832722544670104,0.2517645955085754,0.2016199082136154,290.65203857421875,297.1499938964844,293.1499938964844,0.1459634155035019,-2441.456787109375,304.0243530273437,0.9832722544670104,0.2487116008996963,0.1489157825708389,290.4124450683594,297.1499938964844,293.1499938964844,0.1466722190380096,-3312.538330078125,304.05279541015625,0.9832722544670104,0.3446824252605438,0.2016199082136154,291.2637634277344,297.1499938964844,293.1499938964844,0.0122152557596564,-3478.736572265625,303.041015625,0.6067548990249634,0.050000000745058,0.2272876054048538,290.453369140625,291.1499938964844,250.52842712402344,250.02186584472656,279.28436279296875,291.259033203125,290.4559631347656,1.0,0.2221421003341674,0.4739009141921997,0.4739009141921997,0.9940245151519777,1.0,-1.1683038473129272,0.3439420163631439,0.8243618011474609,0.061962567269802,0.0,0.0,0.6376619935035706,22.37858772277832,79.0,44.2456169128418,-13175.2587890625,135.12071228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3620300292969,307.4120483398437,278.1499938964844,0.0,18000.0,313.1499938964844,16569.76171875,18000.0,0.0,0.0,0.2143937796354293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387349367141724,0.638741135597229,-6.224712706170976e-06,0.0,0.0002175824338337,0.0,0.0,45.506126403808594,0.0,0.0,0.0,0.4171202778816223,4.0,0.0,1.0
542100,290.9191589355469,297.1499938964844,293.1499938964844,0.1611792743206024,-3399.38720703125,304.0157165527344,0.9916648268699646,0.2373495548963546,0.207158088684082,290.8216857910156,297.1499938964844,293.1499938964844,0.1598176956176757,-3552.760498046875,304.0292053222656,0.989431083202362,0.2697947919368744,0.2162976115942001,290.7060241699219,297.1499938964844,293.1499938964844,0.1596318781375885,-2622.73095703125,304.0222473144531,0.989431083202362,0.2697570621967315,0.1597566753625869,290.4587707519531,297.1499938964844,293.1499938964844,0.1602581590414047,-3557.005859375,304.0456848144531,0.989431083202362,0.3702712059020996,0.2162976115942001,291.3007202148437,297.1499938964844,293.1499938964844,0.0127747701480984,-3552.98193359375,303.2816467285156,0.596379280090332,0.050000000745058,0.2275181710720062,290.4381408691406,291.1499938964844,250.51953125,250.0142364501953,279.2247619628906,291.2962951660156,290.430419921875,1.0,0.2339547723531723,0.4730846881866455,0.4730846881866455,0.9953059554100036,1.0,-1.2325072288513184,0.3652894496917724,0.8672177791595459,0.070877619087696,0.0,0.0,0.6863586902618408,24.53963279724121,79.0,-13.436583518981934,-13818.6083984375,157.87693786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59136962890625,307.0283203125,278.1499938964844,0.0,18000.0,313.1499938964844,16329.6318359375,18000.0,0.0,0.0,0.2244422435760498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264794111251831,0.726486325263977,-6.897831553942524e-06,0.0,0.0002277803432662,0.0,0.0,59.35141372680664,0.0,0.0,0.0,0.4524632692337036,4.0,0.0,1.0
542160,290.9931640625,297.1499938964844,293.1499938964844,0.1744948923587799,-3622.108642578125,304.0158996582031,0.992354452610016,0.2510761022567749,0.2197734266519546,290.8876953125,297.1499938964844,293.1499938964844,0.1766931712627411,-3851.5146484375,304.0204162597656,0.9947454929351808,0.286333292722702,0.2336276471614837,290.7647399902344,297.1499938964844,293.1499938964844,0.1765230894088745,-2843.5361328125,304.01470947265625,0.9947454929351808,0.2891916036605835,0.1725565940141677,290.5116882324219,297.1499938964844,293.1499938964844,0.1770961731672287,-3855.2919921875,304.03399658203125,0.9947454929351808,0.393978476524353,0.2336276471614837,291.3377685546875,297.1499938964844,293.1499938964844,0.0134108699858188,-3637.06005859375,303.5135192871094,0.5838388800621033,0.050000000745058,0.2278204709291458,290.3818359375,291.1499938964844,250.51080322265625,250.0067443847656,279.18133544921875,291.33355712890625,290.3685913085937,1.0,0.2474741488695144,0.4713375568389892,0.4713375568389892,0.99587082862854,1.0,-1.3049728870391846,0.3888597786426544,0.9161130785942078,0.0802574679255485,0.0,0.0,0.7430297136306763,27.265527725219727,99.0,-89.32333374023438,-14492.19921875,186.84719848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7844543457031,306.5933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,15966.6005859375,18000.0,0.0,0.0,0.2364326119422912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8292156457901001,0.8292233943939209,-7.786275091348216e-06,0.0,0.0002399490476818,0.0,0.0,79.23712158203125,0.0,0.0,0.0,0.4959933757781982,4.0,0.0,1.0
542220,291.1357727050781,297.1499938964844,293.1499938964844,0.2022501826286316,-4076.59619140625,304.0142517089844,0.982601523399353,0.2767989337444305,0.2435151189565658,291.0339660644531,297.1499938964844,293.1499938964844,0.2192374318838119,-4582.509765625,303.9924011230469,0.9990000128746032,0.314040869474411,0.2741849720478058,290.8978271484375,297.1499938964844,293.1499938964844,0.2190929949283599,-3383.68603515625,303.988525390625,0.9990000128746032,0.3226869702339172,0.2025120705366134,290.63580322265625,297.1499938964844,293.1499938964844,0.2195794880390167,-4585.52001953125,304.0015869140625,0.9990000128746032,0.4357068836688995,0.2741849720478058,291.4141540527344,297.1499938964844,293.1499938964844,0.0149374203756451,-3831.390869140625,303.9532775878906,0.5526674389839172,0.050000000745058,0.2287261188030243,290.1702880859375,291.1499938964844,250.493881225586,249.99224853515625,279.12664794921875,291.41021728515625,290.1468505859375,1.0,0.2788974046707153,0.4659735262393951,0.4659735262393951,0.997000515460968,1.0,-1.46787428855896,0.4410455524921417,1.0268287658691406,0.0999254882335662,0.0,0.0,0.8862098455429077,34.85281753540039,119.0,-265.9676208496094,-15805.2001953125,266.8114318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1239318847656,305.578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,15340.9423828125,18000.0,0.0,0.0,0.2658211290836334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068079113960266,1.0680896043777466,-1.039680228132056e-05,0.0,0.000269774638582,0.0,0.0,144.92062377929688,0.0,0.0,0.0,0.6039417386054993,4.0,0.0,1.0
542280,291.1357727050781,297.1499938964844,293.1499938964844,0.2022501826286316,-4076.59619140625,304.0142517089844,0.982601523399353,0.2767989337444305,0.2435151189565658,291.0339660644531,297.1499938964844,293.1499938964844,0.2192374318838119,-4582.509765625,303.9924011230469,0.9990000128746032,0.314040869474411,0.2741849720478058,290.8978271484375,297.1499938964844,293.1499938964844,0.2190929949283599,-3383.68603515625,303.988525390625,0.9990000128746032,0.3226869702339172,0.2025120705366134,290.63580322265625,297.1499938964844,293.1499938964844,0.2195794880390167,-4585.52001953125,304.0015869140625,0.9990000128746032,0.4357068836688995,0.2741849720478058,291.4141540527344,297.1499938964844,293.1499938964844,0.0149374203756451,-3831.390869140625,303.9532775878906,0.5526674389839172,0.050000000745058,0.2287261188030243,290.1702880859375,291.1499938964844,250.493881225586,249.99224853515625,279.12664794921875,291.41021728515625,290.1468505859375,1.0,0.2788974046707153,0.4659735262393951,0.4659735262393951,0.997000515460968,1.0,-1.46787428855896,0.4410455524921417,1.0268287658691406,0.0999254882335662,0.0,0.0,0.8862098455429077,34.85281753540039,119.0,-265.9676208496094,-15805.2001953125,266.8114318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1239318847656,305.578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,15340.9423828125,18000.0,0.0,0.0,0.2658211290836334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068079113960266,1.0680896043777466,-1.039680228132056e-05,0.0,0.000269774638582,0.0,0.0,144.92062377929688,0.0,0.0,0.0,0.6039417386054993,4.0,0.0,1.0
542340,291.2722473144531,297.1499938964844,293.1499938964844,0.2325445711612701,-4560.1640625,304.0088806152344,0.970301628112793,0.3001575171947479,0.2651843130588531,291.1948547363281,297.1499938964844,293.1499938964844,0.2649430930614471,-5335.0771484375,303.9700927734375,0.9990000128746032,0.3350371122360229,0.3110897541046142,291.0450134277344,297.1499938964844,293.1499938964844,0.2649073302745819,-3940.767333984375,303.96728515625,0.9990000128746032,0.3499069809913635,0.2298326939344406,290.77569580078125,297.1499938964844,293.1499938964844,0.2653089761734009,-5338.796875,303.9761962890625,0.9990000128746032,0.4710472226142883,0.3111748695373535,291.4984130859375,297.1499938964844,293.1499938964844,0.0214280318468809,-4619.189453125,304.13140869140625,0.5588949918746948,0.0642908811569213,0.2666056156158447,289.79443359375,291.1499938964844,250.47764587402344,249.9783477783203,279.093505859375,291.4941101074219,289.7571105957031,1.0,0.3152591586112976,0.4586414694786072,0.4586414694786072,0.998130202293396,1.0,-1.660834789276123,0.5025350451469421,1.158299684524536,0.1214486062526702,0.0,0.0,1.0,44.31127548217773,139.0,-501.2041931152344,-16927.966796875,385.6485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5489807128906,304.38623046875,278.1499938964844,0.0,18000.0,313.1499938964844,15959.4599609375,19080.0,0.0,0.0,0.3008844256401062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798243761062622,1.279837965965271,-1.3555662917497102e-05,0.0,0.000305359455524,0.0,0.0,233.4114227294922,0.0,0.0,0.0,0.7178722620010376,4.0,0.0,1.0
542400,291.2722473144531,297.1499938964844,293.1499938964844,0.2325445711612701,-4560.1640625,304.0088806152344,0.970301628112793,0.3001575171947479,0.2651843130588531,291.1948547363281,297.1499938964844,293.1499938964844,0.2649430930614471,-5335.0771484375,303.9700927734375,0.9990000128746032,0.3350371122360229,0.3110897541046142,291.0450134277344,297.1499938964844,293.1499938964844,0.2649073302745819,-3940.767333984375,303.96728515625,0.9990000128746032,0.3499069809913635,0.2298326939344406,290.77569580078125,297.1499938964844,293.1499938964844,0.2653089761734009,-5338.796875,303.9761962890625,0.9990000128746032,0.4710472226142883,0.3111748695373535,291.4984130859375,297.1499938964844,293.1499938964844,0.0214280318468809,-4619.189453125,304.13140869140625,0.5588949918746948,0.0642908811569213,0.2666056156158447,289.79443359375,291.1499938964844,250.47764587402344,249.9783477783203,279.093505859375,291.4941101074219,289.7571105957031,1.0,0.3152591586112976,0.4586414694786072,0.4586414694786072,0.998130202293396,1.0,-1.660834789276123,0.5025350451469421,1.158299684524536,0.1214486062526702,0.0,0.0,1.0,44.31127548217773,139.0,-501.2041931152344,-16927.966796875,385.6485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5489807128906,304.38623046875,278.1499938964844,0.0,18000.0,313.1499938964844,15959.4599609375,19080.0,0.0,0.0,0.3008844256401062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798243761062622,1.279837965965271,-1.3555662917497102e-05,0.0,0.000305359455524,0.0,0.0,233.4114227294922,0.0,0.0,0.0,0.7178722620010376,4.0,0.0,1.0
542460,291.405517578125,297.1499938964844,293.1499938964844,0.2677752077579498,-5109.3505859375,303.9970703125,0.9600312113761902,0.3207134902477264,0.2844489812850952,291.337890625,297.1499938964844,293.1499938964844,0.3037990629673004,-5951.9931640625,303.9651794433594,0.99093496799469,0.3555344045162201,0.332069844007492,291.1846008300781,297.1499938964844,293.1499938964844,0.3169736862182617,-4552.4501953125,303.9398498535156,0.9990000128746032,0.3749712407588959,0.2544387280941009,290.9093322753906,297.1499938964844,293.1499938964844,0.3173004686832428,-6166.16259765625,303.9459533691406,0.9990000128746032,0.5041349530220032,0.3444894552230835,291.6159362792969,297.1499938964844,293.1499938964844,0.0424366667866706,-6481.45166015625,304.1031494140625,0.6032890677452087,0.082372635602951,0.358250617980957,289.15380859375,291.1499938964844,250.46209716796875,249.96502685546875,279.0773010253906,291.6109619140625,289.1068725585937,1.0,0.3563490808010101,0.4503507018089294,0.4503507018089294,0.9988781213760376,1.0,-1.8887267112731927,0.5757409334182739,1.31298565864563,0.1463847607374191,0.0,0.0,1.0,55.19650650024414,159.0,-809.4176635742188,-17778.984375,560.5037231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2204284667969,303.1312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18286.19921875,19080.0,0.0,0.0,0.3393520414829254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3753814697265625,1.3753970861434937,-1.5622588762198575e-05,0.0,0.0003443991590756,0.0,0.0,289.2850036621094,0.0,0.0,0.0,0.7521411180496216,4.0,0.0,1.0
542520,291.405517578125,297.1499938964844,293.1499938964844,0.2677752077579498,-5109.3505859375,303.9970703125,0.9600312113761902,0.3207134902477264,0.2844489812850952,291.337890625,297.1499938964844,293.1499938964844,0.3037990629673004,-5951.9931640625,303.9651794433594,0.99093496799469,0.3555344045162201,0.332069844007492,291.1846008300781,297.1499938964844,293.1499938964844,0.3169736862182617,-4552.4501953125,303.9398498535156,0.9990000128746032,0.3749712407588959,0.2544387280941009,290.9093322753906,297.1499938964844,293.1499938964844,0.3173004686832428,-6166.16259765625,303.9459533691406,0.9990000128746032,0.5041349530220032,0.3444894552230835,291.6159362792969,297.1499938964844,293.1499938964844,0.0424366667866706,-6481.45166015625,304.1031494140625,0.6032890677452087,0.082372635602951,0.358250617980957,289.15380859375,291.1499938964844,250.46209716796875,249.96502685546875,279.0773010253906,291.6109619140625,289.1068725585937,1.0,0.3563490808010101,0.4503507018089294,0.4503507018089294,0.9988781213760376,1.0,-1.8887267112731927,0.5757409334182739,1.31298565864563,0.1463847607374191,0.0,0.0,1.0,55.19650650024414,159.0,-809.4176635742188,-17778.984375,560.5037231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2204284667969,303.1312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18286.19921875,19080.0,0.0,0.0,0.3393520414829254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3753814697265625,1.3753970861434937,-1.5622588762198575e-05,0.0,0.0003443991590756,0.0,0.0,289.2850036621094,0.0,0.0,0.0,0.7521411180496216,4.0,0.0,1.0
542580,291.5352783203125,297.1499938964844,293.1499938964844,0.3049579858779907,-5670.27783203125,303.9862365722656,0.9250025153160096,0.3385937809944153,0.3014318943023681,291.46435546875,297.1499938964844,293.1499938964844,0.3461937606334686,-6604.1630859375,303.9561462402344,0.9613108038902284,0.3757872879505157,0.3517564833164215,291.3306579589844,297.1499938964844,293.1499938964844,0.3674372434616089,-5118.7646484375,303.9273376464844,0.9771480560302734,0.3951153755187988,0.273142546415329,291.07147216796875,297.1499938964844,293.1499938964844,0.4059933125972748,-7521.07373046875,303.8651428222656,0.9990000128746032,0.5281259417533875,0.4029966294765472,291.7520751953125,297.1499938964844,293.1499938964844,0.0590972825884819,-7916.94921875,304.0914306640625,0.6027355194091797,0.0936733558773994,0.418045699596405,288.4374389648437,291.1499938964844,250.4471893310547,249.95225524902344,279.0816345214844,291.7471923828125,288.3992004394531,1.0,0.3989548683166504,0.4436099827289581,0.4436099827289581,0.9996260404586792,1.0,-2.097302198410034,0.6436528563499451,1.453649401664734,0.169209748506546,0.0,0.0,1.0,72.18128204345703,179.0,-911.7670288085938,-18358.306640625,782.3487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31298828125,302.1725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18859.5546875,19080.0,0.0,0.0,0.3781108260154724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967828750610352,1.3967989683151243,-1.611252264410723e-05,0.0,0.0003837344411294,0.0,0.0,302.9999694824219,0.0,0.0,0.0,0.7628782987594604,4.0,0.0,1.0
542640,291.5352783203125,297.1499938964844,293.1499938964844,0.3049579858779907,-5670.27783203125,303.9862365722656,0.9250025153160096,0.3385937809944153,0.3014318943023681,291.46435546875,297.1499938964844,293.1499938964844,0.3461937606334686,-6604.1630859375,303.9561462402344,0.9613108038902284,0.3757872879505157,0.3517564833164215,291.3306579589844,297.1499938964844,293.1499938964844,0.3674372434616089,-5118.7646484375,303.9273376464844,0.9771480560302734,0.3951153755187988,0.273142546415329,291.07147216796875,297.1499938964844,293.1499938964844,0.4059933125972748,-7521.07373046875,303.8651428222656,0.9990000128746032,0.5281259417533875,0.4029966294765472,291.7520751953125,297.1499938964844,293.1499938964844,0.0590972825884819,-7916.94921875,304.0914306640625,0.6027355194091797,0.0936733558773994,0.418045699596405,288.4374389648437,291.1499938964844,250.4471893310547,249.95225524902344,279.0816345214844,291.7471923828125,288.3992004394531,1.0,0.3989548683166504,0.4436099827289581,0.4436099827289581,0.9996260404586792,1.0,-2.097302198410034,0.6436528563499451,1.453649401664734,0.169209748506546,0.0,0.0,1.0,72.18128204345703,179.0,-911.7670288085938,-18358.306640625,782.3487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31298828125,302.1725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18859.5546875,19080.0,0.0,0.0,0.3781108260154724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967828750610352,1.3967989683151243,-1.611252264410723e-05,0.0,0.0003837344411294,0.0,0.0,302.9999694824219,0.0,0.0,0.0,0.7628782987594604,4.0,0.0,1.0
542700,291.5982666015625,297.1499938964844,293.1499938964844,0.3228413462638855,-5932.5068359375,303.9835205078125,0.9055030345916748,0.3466779589653015,0.3091894388198852,291.52423095703125,297.1499938964844,293.1499938964844,0.3672115206718445,-6918.4599609375,303.9532165527344,0.9421757459640504,0.3853814899921417,0.3612650334835052,291.3963623046875,297.1499938964844,293.1499938964844,0.3898181915283203,-5361.6083984375,303.9271240234375,0.9594916701316832,0.4052545428276062,0.2804298102855682,291.1678466796875,297.1499938964844,293.1499938964844,0.4594051241874695,-8304.4345703125,303.8198547363281,0.9990000128746032,0.5355424284934998,0.4373594224452972,291.82275390625,297.1499938964844,293.1499938964844,0.0653122216463089,-8481.2099609375,304.0908203125,0.5954151153564453,0.0974971652030944,0.4390518069267273,288.1213073730469,291.1499938964844,250.4399871826172,249.94607543945312,279.0870056152344,291.818115234375,288.0887756347656,1.0,0.4200131893157959,0.4408600926399231,0.4408600926399231,1.0,1.0,-2.193290948867798,0.6753041744232178,1.5179868936538696,0.1798057109117508,0.0,0.0,1.0,82.55268096923828,179.0,-878.8792724609375,-18648.71875,908.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0285949707031,301.847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18964.083984375,20160.0,0.0,0.0,0.3969314992427826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006483554840088,1.4006645679473877,-1.6201827747863717e-05,0.0,0.0004028349940199,0.0,0.0,305.5225830078125,0.0,0.0,0.0,0.7798175811767578,4.0,0.0,1.0
542760,291.65966796875,297.1499938964844,293.1499938964844,0.3394087255001068,-6170.48876953125,303.98370361328125,0.8887251019477844,0.3542784452438354,0.3165149092674255,291.5823059082031,297.1499938964844,293.1499938964844,0.3869768679141998,-7207.880859375,303.9530944824219,0.9231632947921752,0.3945712745189667,0.3704312443733215,291.45947265625,297.1499938964844,293.1499938964844,0.4111169874668121,-5587.95556640625,303.9289855957031,0.9411976933479308,0.4150745570659637,0.2876090109348297,291.270751953125,297.1499938964844,293.1499938964844,0.5150926113128662,-9097.60546875,303.7787170410156,0.9990000128746032,0.5404472351074219,0.4727078676223755,291.89276123046875,297.1499938964844,293.1499938964844,0.0703910142183303,-8952.302734375,304.0923767089844,0.5864236950874329,0.1005668863654136,0.4561279714107513,287.8637390136719,291.1499938964844,250.4329376220703,249.94000244140625,279.0928955078125,291.8883361816406,287.8388366699219,1.0,0.4406558871269226,0.4384471178054809,0.4384471178054809,1.0,1.0,-2.2846951484680176,0.7056705355644226,1.5790246725082395,0.1900037974119186,0.0,0.0,1.0,93.80387115478516,199.0,-783.615966796875,-19055.970703125,1043.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.83306884765625,301.6484680175781,278.1499938964844,0.0,18000.0,313.1499938964844,19761.205078125,20160.0,0.0,0.0,0.4153389930725097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297822713851929,1.429799199104309,-1.6882841009646654e-05,0.0,0.0004215162771288,0.0,0.0,324.98687744140625,0.0,0.0,0.0,0.7811747789382935,4.0,0.0,1.0
542820,291.77618408203125,297.1499938964844,293.1499938964844,0.3699972331523895,-6598.99560546875,303.98834228515625,0.8528668880462646,0.3684001266956329,0.3302926123142242,291.6923522949219,297.1499938964844,293.1499938964844,0.424045205116272,-7736.78662109375,303.9571533203125,0.8845852613449097,0.4119637906551361,0.387973815202713,291.57867431640625,297.1499938964844,293.1499938964844,0.4512299597263336,-6003.2890625,303.9359741210937,0.9000771045684814,0.4337160289287567,0.3014308214187622,291.4735412597656,297.1499938964844,293.1499938964844,0.5970388650894165,-10191.123046875,303.7723999023437,0.9799341559410096,0.5468645691871643,0.5167209506034851,292.0247497558594,297.1499938964844,293.1499938964844,0.0787428170442581,-9741.916015625,304.0976867675781,0.5620198249816895,0.1056320890784263,0.4843921661376953,287.46319580078125,291.1499938964844,250.4193115234375,249.92825317382807,279.1112060546875,292.0210266113281,287.4498596191406,1.0,0.4789437651634216,0.4353280961513519,0.4353280961513519,1.0,1.0,-2.426060199737549,0.7533370852470398,1.6727231740951538,0.2068679928779602,0.0,0.0,1.0,121.6064453125,219.0,-578.1607055664062,-19651.859375,1314.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.70806884765625,301.4478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,20052.052734375,20160.0,0.0,0.0,0.4502272009849548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440265655517578,1.4402828216552734,-1.713132587610744e-05,0.0,0.000456923386082,0.0,0.0,332.18804931640625,0.0,0.0,0.0,0.786427915096283,4.0,0.0,1.0
542880,291.77618408203125,297.1499938964844,293.1499938964844,0.3699972331523895,-6598.99560546875,303.98834228515625,0.8528668880462646,0.3684001266956329,0.3302926123142242,291.6923522949219,297.1499938964844,293.1499938964844,0.424045205116272,-7736.78662109375,303.9571533203125,0.8845852613449097,0.4119637906551361,0.387973815202713,291.57867431640625,297.1499938964844,293.1499938964844,0.4512299597263336,-6003.2890625,303.9359741210937,0.9000771045684814,0.4337160289287567,0.3014308214187622,291.4735412597656,297.1499938964844,293.1499938964844,0.5970388650894165,-10191.123046875,303.7723999023437,0.9799341559410096,0.5468645691871643,0.5167209506034851,292.0247497558594,297.1499938964844,293.1499938964844,0.0787428170442581,-9741.916015625,304.0976867675781,0.5620198249816895,0.1056320890784263,0.4843921661376953,287.46319580078125,291.1499938964844,250.4193115234375,249.92825317382807,279.1112060546875,292.0210266113281,287.4498596191406,1.0,0.4789437651634216,0.4353280961513519,0.4353280961513519,1.0,1.0,-2.426060199737549,0.7533370852470398,1.6727231740951538,0.2068679928779602,0.0,0.0,1.0,121.6064453125,219.0,-578.1607055664062,-19651.859375,1314.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.70806884765625,301.4478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,20052.052734375,20160.0,0.0,0.0,0.4502272009849548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440265655517578,1.4402828216552734,-1.713132587610744e-05,0.0,0.000456923386082,0.0,0.0,332.18804931640625,0.0,0.0,0.0,0.786427915096283,4.0,0.0,1.0
542940,291.8843078613281,297.1499938964844,293.1499938964844,0.3952376842498779,-6940.01611328125,304.0002746582031,0.8260713815689087,0.3812732100486755,0.3430705368518829,291.7945251464844,297.1499938964844,293.1499938964844,0.4554255604743957,-8168.33251953125,303.9692687988281,0.8561894297599792,0.4281652569770813,0.4045408964157104,291.6888122558594,297.1499938964844,293.1499938964844,0.4853602349758148,-6343.75,303.9505615234375,0.8708898425102234,0.4511837363243103,0.3145294487476349,291.6098937988281,297.1499938964844,293.1499938964844,0.6329437494277954,-10609.4189453125,303.83740234375,0.9422222375869752,0.5616000294685364,0.529601514339447,292.1405334472656,297.1499938964844,293.1499938964844,0.0858352929353714,-10415.0322265625,304.103271484375,0.5427027940750122,0.1106403991580009,0.5117030739784241,287.2655639648437,291.1499938964844,250.40631103515625,249.9169769287109,279.1257629394531,292.1374206542969,287.25933837890625,1.0,0.511696457862854,0.4337519705295563,0.4337519705295563,1.0,1.0,-2.525083065032959,0.7877942323684692,1.7372888326644895,0.2193132191896438,0.0,0.0,1.0,151.50437927246094,237.0,-340.1774597167969,-20276.91796875,1567.8643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9335632324219,301.5765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,20130.880859375,21240.0,0.0,0.0,0.4813836216926574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430938959121704,1.4431110620498655,-1.719867213978432e-05,0.0,0.0004885431844741,0.0,0.0,334.1488342285156,0.0,0.0,0.0,0.8028447031974792,4.0,0.0,1.0
543000,291.8843078613281,297.1499938964844,293.1499938964844,0.3952376842498779,-6940.01611328125,304.0002746582031,0.8260713815689087,0.3812732100486755,0.3430705368518829,291.7945251464844,297.1499938964844,293.1499938964844,0.4554255604743957,-8168.33251953125,303.9692687988281,0.8561894297599792,0.4281652569770813,0.4045408964157104,291.6888122558594,297.1499938964844,293.1499938964844,0.4853602349758148,-6343.75,303.9505615234375,0.8708898425102234,0.4511837363243103,0.3145294487476349,291.6098937988281,297.1499938964844,293.1499938964844,0.6329437494277954,-10609.4189453125,303.83740234375,0.9422222375869752,0.5616000294685364,0.529601514339447,292.1405334472656,297.1499938964844,293.1499938964844,0.0858352929353714,-10415.0322265625,304.103271484375,0.5427027940750122,0.1106403991580009,0.5117030739784241,287.2655639648437,291.1499938964844,250.40631103515625,249.9169769287109,279.1257629394531,292.1374206542969,287.25933837890625,1.0,0.511696457862854,0.4337519705295563,0.4337519705295563,1.0,1.0,-2.525083065032959,0.7877942323684692,1.7372888326644895,0.2193132191896438,0.0,0.0,1.0,151.50437927246094,237.0,-340.1774597167969,-20276.91796875,1567.8643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9335632324219,301.5765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,20130.880859375,21240.0,0.0,0.0,0.4813836216926574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430938959121704,1.4431110620498655,-1.719867213978432e-05,0.0,0.0004885431844741,0.0,0.0,334.1488342285156,0.0,0.0,0.0,0.8028447031974792,4.0,0.0,1.0
543060,291.9834289550781,297.1499938964844,293.1499938964844,0.4157017171382904,-7207.94384765625,304.0160522460937,0.8105971813201904,0.3932287395000458,0.3547638654708862,291.888671875,297.1499938964844,293.1499938964844,0.4815797209739685,-8516.7783203125,303.98590087890625,0.840953528881073,0.4434033334255218,0.4199364483356476,291.7894592285156,297.1499938964844,293.1499938964844,0.514115571975708,-6621.70556640625,303.96905517578125,0.8551818132400513,0.467784970998764,0.3268238604068756,291.716064453125,297.1499938964844,293.1499938964844,0.6678212285041809,-11016.5302734375,303.883056640625,0.9199414253234864,0.5790627598762512,0.5465322136878967,292.240478515625,297.1499938964844,293.1499938964844,0.0922260656952858,-11017.923828125,304.108154296875,0.5336817502975464,0.1159269660711288,0.5393317341804504,287.2063293457031,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.2379150390625,287.2049865722656,1.0,0.5406221151351929,0.4322589635848999,0.4322589635848999,1.0,1.0,-2.625941038131714,0.8229633569717407,1.802977561950684,0.2319306135177612,0.0,0.0,1.0,177.44296264648438,240.0,-147.72320556640625,-21189.998046875,1824.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.33966064453125,301.909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,21061.935546875,21240.0,0.0,0.0,0.5094191431999207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476088285446167,1.4761062860488892,-1.7994112567976117e-05,0.0,0.0005169956712052,0.0,0.0,357.5966186523437,0.0,0.0,0.0,0.8060926198959351,4.0,0.0,1.0
543120,291.9834289550781,297.1499938964844,293.1499938964844,0.4157017171382904,-7207.94384765625,304.0160522460937,0.8105971813201904,0.3932287395000458,0.3547638654708862,291.888671875,297.1499938964844,293.1499938964844,0.4815797209739685,-8516.7783203125,303.98590087890625,0.840953528881073,0.4434033334255218,0.4199364483356476,291.7894592285156,297.1499938964844,293.1499938964844,0.514115571975708,-6621.70556640625,303.96905517578125,0.8551818132400513,0.467784970998764,0.3268238604068756,291.716064453125,297.1499938964844,293.1499938964844,0.6678212285041809,-11016.5302734375,303.883056640625,0.9199414253234864,0.5790627598762512,0.5465322136878967,292.240478515625,297.1499938964844,293.1499938964844,0.0922260656952858,-11017.923828125,304.108154296875,0.5336817502975464,0.1159269660711288,0.5393317341804504,287.2063293457031,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.2379150390625,287.2049865722656,1.0,0.5406221151351929,0.4322589635848999,0.4322589635848999,1.0,1.0,-2.625941038131714,0.8229633569717407,1.802977561950684,0.2319306135177612,0.0,0.0,1.0,177.44296264648438,240.0,-147.72320556640625,-21189.998046875,1824.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.33966064453125,301.909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,21061.935546875,21240.0,0.0,0.0,0.5094191431999207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476088285446167,1.4761062860488892,-1.7994112567976117e-05,0.0,0.0005169956712052,0.0,0.0,357.5966186523437,0.0,0.0,0.0,0.8060926198959351,4.0,0.0,1.0
543180,292.0735168457031,297.1499938964844,293.1499938964844,0.4336048066616058,-7438.17138671875,304.03082275390625,0.8051446080207825,0.4045061767101288,0.3654856979846954,291.9745788574219,297.1499938964844,293.1499938964844,0.504975438117981,-8822.7587890625,304.0015869140625,0.8366411328315735,0.4579337239265442,0.4342744648456573,291.8807373046875,297.1499938964844,293.1499938964844,0.5400928258895874,-6868.3125,303.98602294921875,0.8509843945503235,0.4837352335453033,0.3383852541446686,291.8090515136719,297.1499938964844,293.1499938964844,0.7000840902328491,-11390.896484375,303.9180603027344,0.9131439328193665,0.5965194702148438,0.5634772181510925,292.3274230957031,297.1499938964844,293.1499938964844,0.0981776788830757,-11575.4375,304.1121826171875,0.5333355665206909,0.1213194355368614,0.5660446882247925,287.1925354003906,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.32525634765625,287.1932373046875,1.0,0.5623866319656372,0.4309467077255249,0.4309467077255249,1.0,1.0,-2.722412109375,0.8566116094589233,1.865800380706787,0.2440612763166427,0.0,0.0,1.0,194.7351837158203,243.0,-48.98348617553711,-22055.267578125,2052.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85064697265625,302.29205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.001953125,21240.0,0.0,0.0,0.5345528721809387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480673909187317,1.4806920289993286,-1.8106087736669e-05,0.0,0.00054250319954,0.0,0.0,360.9397583007813,0.0,0.0,0.0,0.8083860278129578,4.0,0.0,1.0
543240,292.0735168457031,297.1499938964844,293.1499938964844,0.4336048066616058,-7438.17138671875,304.03082275390625,0.8051446080207825,0.4045061767101288,0.3654856979846954,291.9745788574219,297.1499938964844,293.1499938964844,0.504975438117981,-8822.7587890625,304.0015869140625,0.8366411328315735,0.4579337239265442,0.4342744648456573,291.8807373046875,297.1499938964844,293.1499938964844,0.5400928258895874,-6868.3125,303.98602294921875,0.8509843945503235,0.4837352335453033,0.3383852541446686,291.8090515136719,297.1499938964844,293.1499938964844,0.7000840902328491,-11390.896484375,303.9180603027344,0.9131439328193665,0.5965194702148438,0.5634772181510925,292.3274230957031,297.1499938964844,293.1499938964844,0.0981776788830757,-11575.4375,304.1121826171875,0.5333355665206909,0.1213194355368614,0.5660446882247925,287.1925354003906,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.32525634765625,287.1932373046875,1.0,0.5623866319656372,0.4309467077255249,0.4309467077255249,1.0,1.0,-2.722412109375,0.8566116094589233,1.865800380706787,0.2440612763166427,0.0,0.0,1.0,194.7351837158203,243.0,-48.98348617553711,-22055.267578125,2052.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85064697265625,302.29205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.001953125,21240.0,0.0,0.0,0.5345528721809387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480673909187317,1.4806920289993286,-1.8106087736669e-05,0.0,0.00054250319954,0.0,0.0,360.9397583007813,0.0,0.0,0.0,0.8083860278129578,4.0,0.0,1.0
