time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543300,292.1154479980469,297.1499938964844,293.1499938964844,0.4416835010051727,-7540.83056640625,304.0378112792969,0.8045972585678101,0.409902423620224,0.3705460727214813,292.0146179199219,297.1499938964844,293.1499938964844,0.5157288908958435,-8961.708984375,304.0090026855469,0.8366157412528992,0.4649538099765777,0.4411210715770721,291.9231872558594,297.1499938964844,293.1499938964844,0.5521106123924255,-6981.04931640625,303.9939880371094,0.8511289954185486,0.4914703667163849,0.3439344465732574,291.85211181640625,297.1499938964844,293.1499938964844,0.7149763107299805,-11562.337890625,303.9331359863281,0.9127179980278016,0.6050459742546082,0.5717073678970337,292.3668518066406,297.1499938964844,293.1499938964844,0.1009831354022026,-11835.5107421875,304.11395263671875,0.5348280072212219,0.12399373203516,0.5789652466773987,287.2001342773437,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,292.3648681640625,287.20147705078125,1.0,0.571623682975769,0.4303533434867859,0.4303533434867859,1.0,1.0,-2.7688088417053223,0.872791588306427,1.8960171937942505,0.2498867809772491,0.0,0.0,1.0,201.0873870849609,243.0,-14.9578218460083,-22493.103515625,2157.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1274108886719,302.5001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.8203125,22320.0,0.0,0.0,0.5461052656173706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481470823287964,1.4814889430999756,-1.81255818461068e-05,0.0,0.0005542273866012,0.0,0.0,361.5228271484375,0.0,0.0,0.0,0.8237846493721008,4.0,0.0,1.0
543360,292.1556091308594,297.1499938964844,293.1499938964844,0.448552131652832,-7626.412109375,304.04571533203125,0.8048838376998901,0.4151219427585602,0.3754181563854217,292.052978515625,297.1499938964844,293.1499938964844,0.5251232981681824,-9080.9677734375,304.0175476074219,0.8373867869377136,0.4718005359172821,0.4477706849575043,291.9638366699219,297.1499938964844,293.1499938964844,0.5626920461654663,-7078.6044921875,304.00311279296875,0.8521108627319336,0.4990282952785492,0.3493373394012451,291.8933410644531,297.1499938964844,293.1499938964844,0.728007435798645,-11709.37890625,303.9488525390625,0.9133845567703248,0.6133906841278076,0.5797438025474548,292.40399169921875,297.1499938964844,293.1499938964844,0.103520318865776,-12066.9609375,304.1158752441406,0.5369111895561218,0.1266217678785324,0.5915420651435852,287.2373352050781,291.1499938964844,250.370834350586,249.8856811523437,279.1373596191406,292.4021301269531,287.24041748046875,1.0,0.5800616145133972,0.4298020899295807,0.4298020899295807,1.0,1.0,-2.8139235973358154,0.8885236382484436,1.925399899482727,0.2555530071258545,0.0,0.0,1.0,206.4160614013672,246.0,41.34465408325195,-23042.626953125,2258.508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39306640625,302.7423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,21984.642578125,22320.0,0.0,0.0,0.5572259426116943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080748796463013,1.5080935955047607,-1.878241891972721e-05,0.0,0.0005655135028064,0.0,0.0,381.351318359375,0.0,0.0,0.0,0.8237969875335693,4.0,0.0,1.0
543420,292.2164001464844,297.1499938964844,293.1499938964844,0.4593521058559418,-7761.478515625,304.0558166503906,0.8064092397689819,0.4231007099151611,0.382820725440979,292.11114501953125,297.1499938964844,293.1499938964844,0.5400217175483704,-9270.53515625,304.0283508300781,0.8396571278572083,0.4823885560035705,0.4580023884773254,292.0253601074219,297.1499938964844,293.1499938964844,0.5794949531555176,-7233.82861328125,304.0146179199219,0.854773998260498,0.5107457637786865,0.3576743006706238,291.955810546875,297.1499938964844,293.1499938964844,0.7485939860343933,-11943.6015625,303.96875,0.9158949851989746,0.6263447403907776,0.5921675562858582,292.45916748046875,297.1499938964844,293.1499938964844,0.107518196105957,-12430.3642578125,304.118408203125,0.5409369468688965,0.1306857466697693,0.6108286380767822,287.28106689453125,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,292.45751953125,287.2835693359375,1.0,0.5922744870185852,0.4290086925029754,0.4290086925029754,1.0,1.0,-2.883252620697021,0.912705421447754,1.970547080039978,0.2642683386802673,0.0,0.0,1.0,213.3948211669922,246.0,61.79764938354492,-23743.10546875,2413.581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.81085205078125,303.06805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,22205.953125,22320.0,0.0,0.0,0.5739981532096863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156464576721191,1.5156654119491575,-1.8971495592268184e-05,0.0,0.0005825351690873,0.0,0.0,387.1242065429688,0.0,0.0,0.0,0.827580988407135,4.0,0.0,1.0
543480,292.23095703125,297.1499938964844,293.1499938964844,0.4619453847408294,-7793.84765625,304.0580749511719,0.8069220185279846,0.4250249564647674,0.3846004903316498,292.1250915527344,297.1499938964844,293.1499938964844,0.5436387062072754,-9316.44921875,304.03076171875,0.8403584361076355,0.4849660694599151,0.4604864418506622,292.04010009765625,297.1499938964844,293.1499938964844,0.5835841298103333,-7271.5107421875,304.01715087890625,0.8555815815925598,0.5136039853096008,0.3597029447555542,291.9708251953125,297.1499938964844,293.1499938964844,0.7535841464996338,-12000.40625,303.9730834960937,0.9167147874832152,0.629508376121521,0.5951946973800659,292.47222900390625,297.1499938964844,293.1499938964844,0.108485110104084,-12517.79296875,304.11895751953125,0.542017936706543,0.1316700726747512,0.6154784560203552,287.2913818359375,291.1499938964844,250.3601531982422,249.87600708007807,279.1392822265625,292.4706115722656,287.2938842773437,1.0,0.5951277613639832,0.4288268089294433,0.4288268089294433,1.0,1.0,-2.9000437259674072,0.918563961982727,1.9814796447753904,0.2663812339305877,0.0,0.0,1.0,214.91297912597656,249.0,63.9668197631836,-23911.291015625,2451.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9145812988281,303.14752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.904296875,22320.0,0.0,0.0,0.5779908299446106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165659189224243,1.5165849924087524,-1.8994520360138267e-05,0.0,0.0005865871789865,0.0,0.0,387.8291931152344,0.0,0.0,0.0,0.828040361404419,4.0,0.0,1.0
543540,292.3004150390625,297.1499938964844,293.1499938964844,0.4742301702499389,-7946.728515625,304.06817626953125,0.8098580241203308,0.4342159032821655,0.3930830657482147,292.1916198730469,297.1499938964844,293.1499938964844,0.5610294938087463,-9536.45703125,304.0414428710937,0.8442990779876709,0.4974295794963836,0.4724739789962768,292.11041259765625,297.1499938964844,293.1499938964844,0.6033060550689697,-7452.60693359375,304.02850341796875,0.8600826263427734,0.5274592041969299,0.3695183992385864,292.0423583984375,297.1499938964844,293.1499938964844,0.7775567770004272,-12273.138671875,303.9919738769531,0.9214743971824646,0.6448666453361511,0.6098651885986328,292.5336608886719,297.1499938964844,293.1499938964844,0.1130930185317993,-12931.8251953125,304.1216125488281,0.5475431680679321,0.1363762468099594,0.6376343369483948,287.3419189453125,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322265625,287.3442687988281,1.0,0.6084548234939575,0.4280125498771667,0.4280125498771667,1.0,1.0,-2.9807164669036865,0.9467278122901917,2.0339884757995605,0.2765509486198425,0.0,0.0,1.0,221.56231689453125,252.0,68.26024627685547,-24721.662109375,2634.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4241638183594,303.5350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.47265625,23400.0,0.0,0.0,0.5968074202537537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187665224075315,1.51878559589386,-1.90496848517796e-05,0.0,0.0006056836573407,0.0,0.0,389.5199279785156,0.0,0.0,0.0,0.844139814376831,4.0,0.0,1.0
543600,292.3004150390625,297.1499938964844,293.1499938964844,0.4742301702499389,-7946.728515625,304.06817626953125,0.8098580241203308,0.4342159032821655,0.3930830657482147,292.1916198730469,297.1499938964844,293.1499938964844,0.5610294938087463,-9536.45703125,304.0414428710937,0.8442990779876709,0.4974295794963836,0.4724739789962768,292.11041259765625,297.1499938964844,293.1499938964844,0.6033060550689697,-7452.60693359375,304.02850341796875,0.8600826263427734,0.5274592041969299,0.3695183992385864,292.0423583984375,297.1499938964844,293.1499938964844,0.7775567770004272,-12273.138671875,303.9919738769531,0.9214743971824646,0.6448666453361511,0.6098651885986328,292.5336608886719,297.1499938964844,293.1499938964844,0.1130930185317993,-12931.8251953125,304.1216125488281,0.5475431680679321,0.1363762468099594,0.6376343369483948,287.3419189453125,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322265625,287.3442687988281,1.0,0.6084548234939575,0.4280125498771667,0.4280125498771667,1.0,1.0,-2.9807164669036865,0.9467278122901917,2.0339884757995605,0.2765509486198425,0.0,0.0,1.0,221.56231689453125,252.0,68.26024627685547,-24721.662109375,2634.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4241638183594,303.5350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.47265625,23400.0,0.0,0.0,0.5968074202537537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187665224075315,1.51878559589386,-1.90496848517796e-05,0.0,0.0006056836573407,0.0,0.0,389.5199279785156,0.0,0.0,0.0,0.844139814376831,4.0,0.0,1.0
543660,292.3648681640625,297.1499938964844,293.1499938964844,0.4843186736106872,-8070.08544921875,304.0784912109375,0.8129401206970215,0.4426686465740204,0.4008777439594269,292.25347900390625,297.1499938964844,293.1499938964844,0.5760085582733154,-9723.0888671875,304.0525207519531,0.848514199256897,0.5091626048088074,0.4837451577186584,292.1756591796875,297.1499938964844,293.1499938964844,0.6204710602760315,-7607.873046875,304.04022216796875,0.8648780584335327,0.5405600666999817,0.3787884414196014,292.10894775390625,297.1499938964844,293.1499938964844,0.7982393503189087,-12505.138671875,304.0099182128906,0.926698923110962,0.659419596195221,0.6237539649009705,292.5893249511719,297.1499938964844,293.1499938964844,0.1170526817440986,-13281.2939453125,304.1244506835937,0.5528823733329773,0.140695258975029,0.6579282879829407,287.4230651855469,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.58807373046875,287.4256591796875,1.0,0.6205335259437561,0.4273581802845001,0.4273581802845001,1.0,1.0,-3.055875301361084,0.9730321168899536,2.08284330368042,0.2860961854457855,0.0,0.0,1.0,227.1763458251953,255.0,92.84070587158205,-25614.64453125,2809.153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8684387207031,303.9205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,23234.150390625,23400.0,0.0,0.0,0.6143620610237122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.5503586530685425,-1.984992741199676e-05,0.0,0.0006234993925318,0.0,0.0,414.3206787109375,0.0,0.0,0.0,0.8465979099273682,4.0,0.0,1.0
543720,292.3648681640625,297.1499938964844,293.1499938964844,0.4843186736106872,-8070.08544921875,304.0784912109375,0.8129401206970215,0.4426686465740204,0.4008777439594269,292.25347900390625,297.1499938964844,293.1499938964844,0.5760085582733154,-9723.0888671875,304.0525207519531,0.848514199256897,0.5091626048088074,0.4837451577186584,292.1756591796875,297.1499938964844,293.1499938964844,0.6204710602760315,-7607.873046875,304.04022216796875,0.8648780584335327,0.5405600666999817,0.3787884414196014,292.10894775390625,297.1499938964844,293.1499938964844,0.7982393503189087,-12505.138671875,304.0099182128906,0.926698923110962,0.659419596195221,0.6237539649009705,292.5893249511719,297.1499938964844,293.1499938964844,0.1170526817440986,-13281.2939453125,304.1244506835937,0.5528823733329773,0.140695258975029,0.6579282879829407,287.4230651855469,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.58807373046875,287.4256591796875,1.0,0.6205335259437561,0.4273581802845001,0.4273581802845001,1.0,1.0,-3.055875301361084,0.9730321168899536,2.08284330368042,0.2860961854457855,0.0,0.0,1.0,227.1763458251953,255.0,92.84070587158205,-25614.64453125,2809.153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8684387207031,303.9205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,23234.150390625,23400.0,0.0,0.0,0.6143620610237122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.5503586530685425,-1.984992741199676e-05,0.0,0.0006234993925318,0.0,0.0,414.3206787109375,0.0,0.0,0.0,0.8465979099273682,4.0,0.0,1.0
543780,292.4247131347656,297.1499938964844,293.1499938964844,0.4942901730537414,-8193.052734375,304.0856628417969,0.8158372640609741,0.4504187405109405,0.4080165028572082,292.31109619140625,297.1499938964844,293.1499938964844,0.5909951329231262,-9910.7783203125,304.0599670410156,0.8526532053947449,0.5201902389526367,0.4943245351314544,292.2362976074219,297.1499938964844,293.1499938964844,0.6376761794090271,-7764.2021484375,304.048095703125,0.8695966601371765,0.5529431700706482,0.3875367045402527,292.17095947265625,297.1499938964844,293.1499938964844,0.8189318180084229,-12739.9736328125,304.02203369140625,0.9318740963935852,0.673211932182312,0.6368935108184814,292.6400451660156,297.1499938964844,293.1499938964844,0.1208313927054405,-13614.345703125,304.12664794921875,0.557732343673706,0.1446098238229751,0.6763303279876709,287.4728698730469,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.638916015625,287.4748229980469,1.0,0.6316357254981995,0.42685666680336,0.42685666680336,1.0,1.0,-3.125617742538452,0.997551441192627,2.128066301345825,0.2950649261474609,0.0,0.0,1.0,232.20001220703125,258.0,74.3821792602539,-26318.806640625,2977.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2820129394531,304.2364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,23357.947265625,23400.0,0.0,0.0,0.6305142641067505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463505744934,1.5544835329055786,-1.9955692550865933e-05,0.0,0.0006398918339982,0.0,0.0,417.636474609375,0.0,0.0,0.0,0.8486553430557251,4.0,0.0,1.0
543840,292.4247131347656,297.1499938964844,293.1499938964844,0.4942901730537414,-8193.052734375,304.0856628417969,0.8158372640609741,0.4504187405109405,0.4080165028572082,292.31109619140625,297.1499938964844,293.1499938964844,0.5909951329231262,-9910.7783203125,304.0599670410156,0.8526532053947449,0.5201902389526367,0.4943245351314544,292.2362976074219,297.1499938964844,293.1499938964844,0.6376761794090271,-7764.2021484375,304.048095703125,0.8695966601371765,0.5529431700706482,0.3875367045402527,292.17095947265625,297.1499938964844,293.1499938964844,0.8189318180084229,-12739.9736328125,304.02203369140625,0.9318740963935852,0.673211932182312,0.6368935108184814,292.6400451660156,297.1499938964844,293.1499938964844,0.1208313927054405,-13614.345703125,304.12664794921875,0.557732343673706,0.1446098238229751,0.6763303279876709,287.4728698730469,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.638916015625,287.4748229980469,1.0,0.6316357254981995,0.42685666680336,0.42685666680336,1.0,1.0,-3.125617742538452,0.997551441192627,2.128066301345825,0.2950649261474609,0.0,0.0,1.0,232.20001220703125,258.0,74.3821792602539,-26318.806640625,2977.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2820129394531,304.2364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,23357.947265625,23400.0,0.0,0.0,0.6305142641067505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463505744934,1.5544835329055786,-1.9955692550865933e-05,0.0,0.0006398918339982,0.0,0.0,417.636474609375,0.0,0.0,0.0,0.8486553430557251,4.0,0.0,1.0
543900,292.4530639648437,297.1499938964844,293.1499938964844,0.4990170896053314,-8251.26171875,304.0887756347656,0.817171037197113,0.4540373086929321,0.4113527238368988,292.33843994140625,297.1499938964844,293.1499938964844,0.5982387065887451,-10001.2734375,304.06317138671875,0.8546373844146729,0.5254459381103516,0.4993671774864197,292.2650451660156,297.1499938964844,293.1499938964844,0.6460266709327698,-7839.87451171875,304.0514221191406,0.8718665838241577,0.5588725209236145,0.391725480556488,292.2004089355469,297.1499938964844,293.1499938964844,0.8289641737937927,-12853.857421875,304.02703857421875,0.9343578219413756,0.6798310875892639,0.6431989669799805,292.6637268066406,297.1499938964844,293.1499938964844,0.1225982308387756,-13769.34375,304.127685546875,0.5599337220191956,0.1464176028966903,0.684841513633728,287.49383544921875,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,292.66265869140625,287.4956359863281,1.0,0.6368757486343384,0.4266572892665863,0.4266572892665863,1.0,1.0,-3.158543825149536,1.0091735124588013,2.1493704319000244,0.2993464469909668,0.0,0.0,1.0,234.5712890625,258.0,66.7703628540039,-26648.84375,3058.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4805908203125,304.3860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,23378.796875,24480.0,0.0,0.0,0.6380636692047119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551570653915403,1.555177092552185,-1.997350409510545e-05,0.0,0.0006475535337813,0.0,0.0,418.19580078125,0.0,0.0,0.0,0.864001452922821,4.0,0.0,1.0
543960,292.4804992675781,297.1499938964844,293.1499938964844,0.5026819705963135,-8294.99609375,304.0932312011719,0.8184087872505188,0.4574778079986572,0.4145343601703644,292.36492919921875,297.1499938964844,293.1499938964844,0.6042600870132446,-10074.779296875,304.0679931640625,0.8565391898155212,0.5305226445198059,0.5042459964752197,292.2928466796875,297.1499938964844,293.1499938964844,0.653075635433197,-7902.36572265625,304.0565185546875,0.8740493655204773,0.5646180510520935,0.3957908749580383,292.2289733886719,297.1499938964844,293.1499938964844,0.8373796343803406,-12946.8828125,304.0340881347656,0.9367347359657288,0.6862520575523376,0.6493269801139832,292.6864013671875,297.1499938964844,293.1499938964844,0.1240660324692726,-13895.3369140625,304.12908935546875,0.5619731545448303,0.1481264978647232,0.6929062008857727,287.53814697265625,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.6853942871094,287.540771484375,1.0,0.6419271230697632,0.4264898300170898,0.4264898300170898,1.0,1.0,-3.190190315246582,1.0203777551651,2.1698124408721924,0.3034974038600921,0.0,0.0,1.0,236.88082885742188,261.0,91.64013671875,-27093.119140625,3138.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6540222167969,304.5586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,24159.35546875,24480.0,0.0,0.0,0.6454907655715942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809053182601929,1.5809259414672852,-2.064036925730761e-05,0.0,0.0006550910766236,0.0,0.0,439.31353759765625,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
544020,292.5326232910156,297.1499938964844,293.1499938964844,0.5106937885284424,-8392.904296875,304.0987548828125,0.820562481880188,0.463859885931015,0.4204349517822265,292.4154357910156,297.1499938964844,293.1499938964844,0.6172059178352356,-10235.322265625,304.0736999511719,0.8600432872772217,0.540165364742279,0.5135083794593811,292.3457946777344,297.1499938964844,293.1499938964844,0.6681711077690125,-8038.13623046875,304.0624694824219,0.8780997395515442,0.5755960941314697,0.4035501778125763,292.2834167480469,297.1499938964844,293.1499938964844,0.8554520010948181,-13151.0458984375,304.0425109863281,0.9410982728004456,0.6985418200492859,0.6610405445098877,292.7288818359375,297.1499938964844,293.1499938964844,0.1270614564418792,-14155.2119140625,304.13104248046875,0.5655428171157837,0.1512515544891357,0.7077084183692932,287.5840759277344,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279663085937,287.58563232421875,1.0,0.651493489742279,0.4262442588806152,0.4262442588806152,1.0,1.0,-3.2496395111083984,1.0415340662002563,2.2081053256988525,0.3114034533500671,0.0,0.0,1.0,241.37310791015625,264.0,68.75618743896484,-27700.3984375,3293.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9748840332031,304.8085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,24400.146484375,24480.0,0.0,0.0,0.6596165299415588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694269250147,0.0,0.0,445.8977355957031,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544080,292.5326232910156,297.1499938964844,293.1499938964844,0.5106937885284424,-8392.904296875,304.0987548828125,0.820562481880188,0.463859885931015,0.4204349517822265,292.4154357910156,297.1499938964844,293.1499938964844,0.6172059178352356,-10235.322265625,304.0736999511719,0.8600432872772217,0.540165364742279,0.5135083794593811,292.3457946777344,297.1499938964844,293.1499938964844,0.6681711077690125,-8038.13623046875,304.0624694824219,0.8780997395515442,0.5755960941314697,0.4035501778125763,292.2834167480469,297.1499938964844,293.1499938964844,0.8554520010948181,-13151.0458984375,304.0425109863281,0.9410982728004456,0.6985418200492859,0.6610405445098877,292.7288818359375,297.1499938964844,293.1499938964844,0.1270614564418792,-14155.2119140625,304.13104248046875,0.5655428171157837,0.1512515544891357,0.7077084183692932,287.5840759277344,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279663085937,287.58563232421875,1.0,0.651493489742279,0.4262442588806152,0.4262442588806152,1.0,1.0,-3.2496395111083984,1.0415340662002563,2.2081053256988525,0.3114034533500671,0.0,0.0,1.0,241.37310791015625,264.0,68.75618743896484,-27700.3984375,3293.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9748840332031,304.8085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,24400.146484375,24480.0,0.0,0.0,0.6596165299415588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694269250147,0.0,0.0,445.8977355957031,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544140,292.5813903808594,297.1499938964844,293.1499938964844,0.5182611346244812,-8485.4248046875,304.10321044921875,0.8223192691802979,0.4696058928966522,0.4257655739784241,292.4628295898437,297.1499938964844,293.1499938964844,0.6297546625137329,-10390.697265625,304.07818603515625,0.8631607294082642,0.5491588711738586,0.522156834602356,292.3952331542969,297.1499938964844,293.1499938964844,0.682902991771698,-8170.3896484375,304.0670471191406,0.8817504048347473,0.5859312415122986,0.4108591675758362,292.3344116210937,297.1499938964844,293.1499938964844,0.8731123208999634,-13350.7822265625,304.0488586425781,0.9449734091758728,0.7101467251777649,0.6721051335334778,292.7678527832031,297.1499938964844,293.1499938964844,0.12979456782341,-14391.701171875,304.1328125,0.5684731006622314,0.1540056318044662,0.7208250164985657,287.6158752441406,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670593261719,287.6171569824219,1.0,0.6604001522064209,0.4261029362678528,0.4261029362678528,1.0,1.0,-3.3043205738067627,1.0611398220062256,2.243180751800537,0.3188224732875824,0.0,0.0,1.0,245.72479248046875,267.0,50.68254470825195,-28243.45703125,3441.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28271484375,305.0398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,24459.966796875,25560.0,0.0,0.0,0.6726125478744507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907104015350342,1.5907313823699951,-2.089719419018365e-05,0.0,0.0006826162571087,0.0,0.0,447.5385437011719,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544200,292.5813903808594,297.1499938964844,293.1499938964844,0.5182611346244812,-8485.4248046875,304.10321044921875,0.8223192691802979,0.4696058928966522,0.4257655739784241,292.4628295898437,297.1499938964844,293.1499938964844,0.6297546625137329,-10390.697265625,304.07818603515625,0.8631607294082642,0.5491588711738586,0.522156834602356,292.3952331542969,297.1499938964844,293.1499938964844,0.682902991771698,-8170.3896484375,304.0670471191406,0.8817504048347473,0.5859312415122986,0.4108591675758362,292.3344116210937,297.1499938964844,293.1499938964844,0.8731123208999634,-13350.7822265625,304.0488586425781,0.9449734091758728,0.7101467251777649,0.6721051335334778,292.7678527832031,297.1499938964844,293.1499938964844,0.12979456782341,-14391.701171875,304.1328125,0.5684731006622314,0.1540056318044662,0.7208250164985657,287.6158752441406,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670593261719,287.6171569824219,1.0,0.6604001522064209,0.4261029362678528,0.4261029362678528,1.0,1.0,-3.3043205738067627,1.0611398220062256,2.243180751800537,0.3188224732875824,0.0,0.0,1.0,245.72479248046875,267.0,50.68254470825195,-28243.45703125,3441.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28271484375,305.0398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,24459.966796875,25560.0,0.0,0.0,0.6726125478744507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907104015350342,1.5907313823699951,-2.089719419018365e-05,0.0,0.0006826162571087,0.0,0.0,447.5385437011719,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544260,292.6272888183594,297.1499938964844,293.1499938964844,0.5239131450653076,-8552.5830078125,304.1092529296875,0.8236488103866577,0.4747051894664764,0.430525928735733,292.507568359375,297.1499938964844,293.1499938964844,0.6401414275169373,-10516.771484375,304.08465576171875,0.8658450841903687,0.5574928522109985,0.5301940441131592,292.4418029785156,297.1499938964844,293.1499938964844,0.69537353515625,-8280.2763671875,304.0737609863281,0.8849552869796753,0.5956135392189026,0.4177208542823791,292.382568359375,297.1499938964844,293.1499938964844,0.8880098462104797,-13515.8125,304.0575256347656,0.94831383228302,0.7210414409637451,0.6825163960456848,292.8037414550781,297.1499938964844,293.1499938964844,0.1319197416305542,-14571.583984375,304.13494873046875,0.5707861185073853,0.1564085334539413,0.7323685884475708,287.6753234863281,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8030090332031,287.6767578125,1.0,0.6686916947364807,0.4260552525520324,0.4260552525520324,1.0,1.0,-3.3543694019317627,1.0792430639266968,2.2751264572143555,0.3257758617401123,0.0,0.0,1.0,249.9981689453125,270.0,65.60784912109375,-28884.888671875,3581.774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5339660644531,305.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8515625,25560.0,0.0,0.0,0.6850547194480896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952434778213,0.0,0.0,473.692138671875,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
544320,292.6272888183594,297.1499938964844,293.1499938964844,0.5239131450653076,-8552.5830078125,304.1092529296875,0.8236488103866577,0.4747051894664764,0.430525928735733,292.507568359375,297.1499938964844,293.1499938964844,0.6401414275169373,-10516.771484375,304.08465576171875,0.8658450841903687,0.5574928522109985,0.5301940441131592,292.4418029785156,297.1499938964844,293.1499938964844,0.69537353515625,-8280.2763671875,304.0737609863281,0.8849552869796753,0.5956135392189026,0.4177208542823791,292.382568359375,297.1499938964844,293.1499938964844,0.8880098462104797,-13515.8125,304.0575256347656,0.94831383228302,0.7210414409637451,0.6825163960456848,292.8037414550781,297.1499938964844,293.1499938964844,0.1319197416305542,-14571.583984375,304.13494873046875,0.5707861185073853,0.1564085334539413,0.7323685884475708,287.6753234863281,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8030090332031,287.6767578125,1.0,0.6686916947364807,0.4260552525520324,0.4260552525520324,1.0,1.0,-3.3543694019317627,1.0792430639266968,2.2751264572143555,0.3257758617401123,0.0,0.0,1.0,249.9981689453125,270.0,65.60784912109375,-28884.888671875,3581.774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5339660644531,305.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8515625,25560.0,0.0,0.0,0.6850547194480896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952434778213,0.0,0.0,473.692138671875,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
544380,292.6703491210937,297.1499938964844,293.1499938964844,0.5297936201095581,-8623.7919921875,304.1130065917969,0.824581503868103,0.4792117178440094,0.434746116399765,292.5497436523437,297.1499938964844,293.1499938964844,0.6509180665016174,-10648.94140625,304.0884704589844,0.86811363697052,0.5652123093605042,0.5376434326171875,292.48541259765625,297.1499938964844,293.1499938964844,0.708345890045166,-8395.64453125,304.0775146484375,0.8877409100532532,0.6047055125236511,0.424162209033966,292.4278564453125,297.1499938964844,293.1499938964844,0.9035646319389344,-13690.5673828125,304.0624084472656,0.9511630535125732,0.7312972545623779,0.6923101544380188,292.8367614746094,297.1499938964844,293.1499938964844,0.133980318903923,-14747.8310546875,304.13653564453125,0.5725281238555908,0.1584788560867309,0.7424092292785645,287.7034606933594,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7044982910156,1.0,0.6763958930969238,0.4260901808738708,0.4260901808738708,1.0,1.0,-3.4000089168548584,1.0959190130233765,2.3040897846221924,0.3322823941707611,0.0,0.0,1.0,254.197494506836,273.0,45.840763092041016,-29342.7890625,3714.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748107910156,305.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.90234375,25560.0,0.0,0.0,0.6966269612312317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248741149902344,1.6248959302902222,-2.180445153499022e-05,0.0,0.0007069878047332,0.0,0.0,476.9978637695313,0.0,0.0,0.0,0.8870822191238403,4.0,0.0,1.0
544440,292.6703491210937,297.1499938964844,293.1499938964844,0.5297936201095581,-8623.7919921875,304.1130065917969,0.824581503868103,0.4792117178440094,0.434746116399765,292.5497436523437,297.1499938964844,293.1499938964844,0.6509180665016174,-10648.94140625,304.0884704589844,0.86811363697052,0.5652123093605042,0.5376434326171875,292.48541259765625,297.1499938964844,293.1499938964844,0.708345890045166,-8395.64453125,304.0775146484375,0.8877409100532532,0.6047055125236511,0.424162209033966,292.4278564453125,297.1499938964844,293.1499938964844,0.9035646319389344,-13690.5673828125,304.0624084472656,0.9511630535125732,0.7312972545623779,0.6923101544380188,292.8367614746094,297.1499938964844,293.1499938964844,0.133980318903923,-14747.8310546875,304.13653564453125,0.5725281238555908,0.1584788560867309,0.7424092292785645,287.7034606933594,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7044982910156,1.0,0.6763958930969238,0.4260901808738708,0.4260901808738708,1.0,1.0,-3.4000089168548584,1.0959190130233765,2.3040897846221924,0.3322823941707611,0.0,0.0,1.0,254.197494506836,273.0,45.840763092041016,-29342.7890625,3714.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748107910156,305.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.90234375,25560.0,0.0,0.0,0.6966269612312317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248741149902344,1.6248959302902222,-2.180445153499022e-05,0.0,0.0007069878047332,0.0,0.0,476.9978637695313,0.0,0.0,0.0,0.8870822191238403,4.0,0.0,1.0
544500,292.6908874511719,297.1499938964844,293.1499938964844,0.5325182676315308,-8656.6904296875,304.1147766113281,0.8249108791351318,0.4812496900558471,0.4366647005081177,292.5699462890625,297.1499938964844,293.1499938964844,0.656091570854187,-10712.1875,304.0902404785156,0.8691022396087646,0.568848729133606,0.5411590337753296,292.5062255859375,297.1499938964844,293.1499938964844,0.714635968208313,-8451.4052734375,304.0792541503906,0.8889886736869812,0.6090379953384399,0.4272352159023285,292.4494934082031,297.1499938964844,293.1499938964844,0.911121129989624,-13775.26171875,304.0645751953125,0.9524223208427428,0.7361945509910583,0.6969918608665466,292.852294921875,297.1499938964844,293.1499938964844,0.1349123120307922,-14827.35546875,304.1372985839844,0.5732049942016602,0.1593975573778152,0.7469029426574707,287.7151184082031,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.8516540527344,287.7160949707031,1.0,0.6800397038459778,0.426135241985321,0.426135241985321,1.0,1.0,-3.4212779998779297,1.1037555932998655,2.317522525787353,0.3353801369667053,0.0,0.0,1.0,256.2695007324219,273.0,39.70967102050781,-29557.5703125,3778.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8950500488281,305.5495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,25541.130859375,26640.0,0.0,0.0,0.7020529508590698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625486135482788,1.625507950782776,-2.1820878828293644e-05,0.0,0.0007124944822862,0.0,0.0,477.5369873046875,0.0,0.0,0.0,0.9023868441581726,4.0,0.0,1.0
544560,292.7109069824219,297.1499938964844,293.1499938964844,0.5341322422027588,-8674.64453125,304.1182556152344,0.8251456022262573,0.4831359982490539,0.4384552240371704,292.5896301269531,297.1499938964844,293.1499938964844,0.6599476337432861,-10757.4794921875,304.0940856933594,0.8699895739555359,0.5723281502723694,0.5445349216461182,292.5264587402344,297.1499938964844,293.1499938964844,0.7195258736610413,-8493.27734375,304.0832214355469,0.8901351690292358,0.6132172346115112,0.4302088916301727,292.4706115722656,297.1499938964844,293.1499938964844,0.9169642925262452,-13838.04296875,304.0694885253906,0.9535677433013916,0.740922212600708,0.701526939868927,292.8671875,297.1499938964844,293.1499938964844,0.1355362981557846,-14877.8642578125,304.1384582519531,0.5737577676773071,0.1602415293455124,0.7510658502578735,287.7514343261719,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8665771484375,287.7531433105469,1.0,0.6835494637489319,0.4261977672576904,0.4261977672576904,1.0,1.0,-3.4415321350097656,1.11126446723938,2.330267906188965,0.3383784890174866,0.0,0.0,1.0,258.3295593261719,276.0,66.22679901123047,-29896.359375,3840.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9943542480469,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,26332.27734375,26640.0,0.0,0.0,0.7074674963951111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650469183921814,1.6504915952682495,-2.2496789824799635e-05,0.0,0.0007179895765148,0.0,0.0,499.8959655761719,0.0,0.0,0.0,0.9014622569084167,4.0,0.0,1.0
544620,292.7491760253906,297.1499938964844,293.1499938964844,0.5382447838783264,-8723.537109375,304.1219482421875,0.8253289461135864,0.4864946007728576,0.4416512548923492,292.6274719238281,297.1499938964844,293.1499938964844,0.6688007116317749,-10864.677734375,304.0979309082031,0.8714537620544434,0.5788490772247314,0.550861656665802,292.5651550292969,297.1499938964844,293.1499938964844,0.7306044697761536,-8590.6416015625,304.08697509765625,0.8921204209327698,0.621164858341217,0.4358561038970947,292.5110778808594,297.1499938964844,293.1499938964844,0.9302622675895692,-13985.8037109375,304.0740966796875,0.9555159211158752,0.7499233484268188,0.7101466059684753,292.895263671875,297.1499938964844,293.1499938964844,0.1369498521089553,-14996.8544921875,304.13995361328125,0.5744988322257996,0.1617127954959869,0.7584181427955627,287.7824401855469,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.89471435546875,287.7834167480469,1.0,0.6901705265045166,0.4263727068901062,0.4263727068901062,1.0,1.0,-3.4789934158325195,1.1252994537353516,2.353693962097168,0.344068706035614,0.0,0.0,1.0,262.4194030761719,279.0,47.69088745117188,-30294.640625,3958.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,26566.1796875,26640.0,0.0,0.0,0.7178226113319397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578059196472168,-2.269662218168378e-05,0.0,0.0007284986786544,0.0,0.0,506.5714111328125,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544680,292.7491760253906,297.1499938964844,293.1499938964844,0.5382447838783264,-8723.537109375,304.1219482421875,0.8253289461135864,0.4864946007728576,0.4416512548923492,292.6274719238281,297.1499938964844,293.1499938964844,0.6688007116317749,-10864.677734375,304.0979309082031,0.8714537620544434,0.5788490772247314,0.550861656665802,292.5651550292969,297.1499938964844,293.1499938964844,0.7306044697761536,-8590.6416015625,304.08697509765625,0.8921204209327698,0.621164858341217,0.4358561038970947,292.5110778808594,297.1499938964844,293.1499938964844,0.9302622675895692,-13985.8037109375,304.0740966796875,0.9555159211158752,0.7499233484268188,0.7101466059684753,292.895263671875,297.1499938964844,293.1499938964844,0.1369498521089553,-14996.8544921875,304.13995361328125,0.5744988322257996,0.1617127954959869,0.7584181427955627,287.7824401855469,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.89471435546875,287.7834167480469,1.0,0.6901705265045166,0.4263727068901062,0.4263727068901062,1.0,1.0,-3.4789934158325195,1.1252994537353516,2.353693962097168,0.344068706035614,0.0,0.0,1.0,262.4194030761719,279.0,47.69088745117188,-30294.640625,3958.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,26566.1796875,26640.0,0.0,0.0,0.7178226113319397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578059196472168,-2.269662218168378e-05,0.0,0.0007284986786544,0.0,0.0,506.5714111328125,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544740,292.78521728515625,297.1499938964844,293.1499938964844,0.5419462323188782,-8767.525390625,304.1251220703125,0.8251993656158447,0.4893379807472229,0.4443868994712829,292.6632995605469,297.1499938964844,293.1499938964844,0.6772474646568298,-10966.8046875,304.1011962890625,0.8725745677947998,0.5848239064216614,0.5566745400428772,292.6015014648437,297.1499938964844,293.1499938964844,0.7413579225540161,-8685.0107421875,304.0900573730469,0.8937755227088928,0.6286085247993469,0.4411527216434479,292.5492248535156,297.1499938964844,293.1499938964844,0.9432064294815063,-14129.5966796875,304.07781982421875,0.9571076035499572,0.758374810218811,0.7182486057281494,292.9211120605469,297.1499938964844,293.1499938964844,0.1381685137748718,-15099.4482421875,304.1412658691406,0.5748225450515747,0.162918746471405,0.7645677328109741,287.80450439453125,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9206237792969,287.80535888671875,1.0,0.696294367313385,0.426606148481369,0.426606148481369,1.0,1.0,-3.51279354095459,1.1381562948226929,2.3746373653411865,0.3493952453136444,0.0,0.0,1.0,266.4390563964844,282.0,35.55226516723633,-30650.044921875,4068.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37872314453125,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.33984375,27720.0,0.0,0.0,0.727344810962677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534573554993,1.6595573425292969,-2.2744601665181108e-05,0.0,0.0007381624891422,0.0,0.0,508.1785888671875,0.0,0.0,0.0,0.9209704399108888,4.0,0.0,1.0
544800,292.78521728515625,297.1499938964844,293.1499938964844,0.5419462323188782,-8767.525390625,304.1251220703125,0.8251993656158447,0.4893379807472229,0.4443868994712829,292.6632995605469,297.1499938964844,293.1499938964844,0.6772474646568298,-10966.8046875,304.1011962890625,0.8725745677947998,0.5848239064216614,0.5566745400428772,292.6015014648437,297.1499938964844,293.1499938964844,0.7413579225540161,-8685.0107421875,304.0900573730469,0.8937755227088928,0.6286085247993469,0.4411527216434479,292.5492248535156,297.1499938964844,293.1499938964844,0.9432064294815063,-14129.5966796875,304.07781982421875,0.9571076035499572,0.758374810218811,0.7182486057281494,292.9211120605469,297.1499938964844,293.1499938964844,0.1381685137748718,-15099.4482421875,304.1412658691406,0.5748225450515747,0.162918746471405,0.7645677328109741,287.80450439453125,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9206237792969,287.80535888671875,1.0,0.696294367313385,0.426606148481369,0.426606148481369,1.0,1.0,-3.51279354095459,1.1381562948226929,2.3746373653411865,0.3493952453136444,0.0,0.0,1.0,266.4390563964844,282.0,35.55226516723633,-30650.044921875,4068.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37872314453125,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.33984375,27720.0,0.0,0.0,0.727344810962677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534573554993,1.6595573425292969,-2.2744601665181108e-05,0.0,0.0007381624891422,0.0,0.0,508.1785888671875,0.0,0.0,0.0,0.9209704399108888,4.0,0.0,1.0
544860,292.81939697265625,297.1499938964844,293.1499938964844,0.543753445148468,-8786.7353515625,304.1302490234375,0.8247398734092712,0.491649329662323,0.4466568231582641,292.6974182128906,297.1499938964844,293.1499938964844,0.6834572553634644,-11039.3203125,304.1069641113281,0.8733333945274353,0.5902335047721863,0.5619677901268005,292.63592529296875,297.1499938964844,293.1499938964844,0.749794065952301,-8757.017578125,304.0957946777344,0.895080029964447,0.6355235576629639,0.4460913240909576,292.5854797363281,297.1499938964844,293.1499938964844,0.953335165977478,-14238.4697265625,304.08477783203125,0.9583255052566528,0.7662363648414612,0.7258145213127136,292.9449768066406,297.1499938964844,293.1499938964844,0.1388375759124755,-15151.8447265625,304.1430053710937,0.5747504234313965,0.1638764142990112,0.7696115374565125,287.85699462890625,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.85809326171875,1.0,0.7019426822662354,0.4268946945667267,0.4268946945667267,1.0,1.0,-3.543004274368286,1.1498597860336304,2.3931446075439453,0.3543714582920074,0.0,0.0,1.0,270.41748046875,285.0,54.62210464477539,-31121.556640625,4171.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.533203125,306.1292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,27572.28125,27720.0,0.0,0.0,0.7365689873695374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888829469680786,1.6889065504074097,-2.355617834837176e-05,0.0,0.0007475239108316,0.0,0.0,535.619384765625,0.0,0.0,0.0,0.9221856594085692,4.0,0.0,1.0
544920,292.81939697265625,297.1499938964844,293.1499938964844,0.543753445148468,-8786.7353515625,304.1302490234375,0.8247398734092712,0.491649329662323,0.4466568231582641,292.6974182128906,297.1499938964844,293.1499938964844,0.6834572553634644,-11039.3203125,304.1069641113281,0.8733333945274353,0.5902335047721863,0.5619677901268005,292.63592529296875,297.1499938964844,293.1499938964844,0.749794065952301,-8757.017578125,304.0957946777344,0.895080029964447,0.6355235576629639,0.4460913240909576,292.5854797363281,297.1499938964844,293.1499938964844,0.953335165977478,-14238.4697265625,304.08477783203125,0.9583255052566528,0.7662363648414612,0.7258145213127136,292.9449768066406,297.1499938964844,293.1499938964844,0.1388375759124755,-15151.8447265625,304.1430053710937,0.5747504234313965,0.1638764142990112,0.7696115374565125,287.85699462890625,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.85809326171875,1.0,0.7019426822662354,0.4268946945667267,0.4268946945667267,1.0,1.0,-3.543004274368286,1.1498597860336304,2.3931446075439453,0.3543714582920074,0.0,0.0,1.0,270.41748046875,285.0,54.62210464477539,-31121.556640625,4171.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.533203125,306.1292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,27572.28125,27720.0,0.0,0.0,0.7365689873695374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888829469680786,1.6889065504074097,-2.355617834837176e-05,0.0,0.0007475239108316,0.0,0.0,535.619384765625,0.0,0.0,0.0,0.9221856594085692,4.0,0.0,1.0
544980,292.85162353515625,297.1499938964844,293.1499938964844,0.5458832383155823,-8811.2451171875,304.1332702636719,0.8239901661872864,0.493485540151596,0.448492556810379,292.72979736328125,297.1499938964844,293.1499938964844,0.6901301145553589,-11119.095703125,304.11016845703125,0.8737702369689941,0.5951292514801025,0.5667684078216553,292.66827392578125,297.1499938964844,293.1499938964844,0.7588551044464111,-8835.8203125,304.0987548828125,0.8960821032524109,0.6419809460639954,0.4507014453411102,292.6197509765625,297.1499938964844,293.1499938964844,0.9642516374588012,-14358.6748046875,304.0883178710937,0.9592260718345642,0.7735906839370728,0.7328855991363525,292.96697998046875,297.1499938964844,293.1499938964844,0.139533519744873,-15209.0341796875,304.1441955566406,0.57432621717453,0.1646055877208709,0.7736210823059082,287.881591796875,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824462890625,1.0,0.7071391940116882,0.4272334575653076,0.4272334575653076,1.0,1.0,-3.569866418838501,1.1604909896850586,2.409375190734864,0.3590169847011566,0.0,0.0,1.0,274.3389892578125,288.0,39.6927375793457,-31423.896484375,4265.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6919860839844,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,27685.265625,27720.0,0.0,0.0,0.745132565498352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923396587371826,1.6923633813858032,-2.365270302107092e-05,0.0,0.0007562147802673,0.0,0.0,538.9149780273438,0.0,0.0,0.0,0.9239027500152588,4.0,0.0,1.0
545040,292.85162353515625,297.1499938964844,293.1499938964844,0.5458832383155823,-8811.2451171875,304.1332702636719,0.8239901661872864,0.493485540151596,0.448492556810379,292.72979736328125,297.1499938964844,293.1499938964844,0.6901301145553589,-11119.095703125,304.11016845703125,0.8737702369689941,0.5951292514801025,0.5667684078216553,292.66827392578125,297.1499938964844,293.1499938964844,0.7588551044464111,-8835.8203125,304.0987548828125,0.8960821032524109,0.6419809460639954,0.4507014453411102,292.6197509765625,297.1499938964844,293.1499938964844,0.9642516374588012,-14358.6748046875,304.0883178710937,0.9592260718345642,0.7735906839370728,0.7328855991363525,292.96697998046875,297.1499938964844,293.1499938964844,0.139533519744873,-15209.0341796875,304.1441955566406,0.57432621717453,0.1646055877208709,0.7736210823059082,287.881591796875,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824462890625,1.0,0.7071391940116882,0.4272334575653076,0.4272334575653076,1.0,1.0,-3.569866418838501,1.1604909896850586,2.409375190734864,0.3590169847011566,0.0,0.0,1.0,274.3389892578125,288.0,39.6927375793457,-31423.896484375,4265.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6919860839844,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,27685.265625,27720.0,0.0,0.0,0.745132565498352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923396587371826,1.6923633813858032,-2.365270302107092e-05,0.0,0.0007562147802673,0.0,0.0,538.9149780273438,0.0,0.0,0.0,0.9239027500152588,4.0,0.0,1.0
