time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545100,292.8670654296875,297.1499938964844,293.1499938964844,0.5467461347579956,-8821.013671875,304.1347351074219,0.8235159516334534,0.4942279756069183,0.4492550492286682,292.7453918457031,297.1499938964844,293.1499938964844,0.6932456493377686,-11156.201171875,304.1117248535156,0.8738789558410645,0.5973880887031555,0.568992555141449,292.6837463378906,297.1499938964844,293.1499938964844,0.7631976008415222,-8873.4794921875,304.10015869140625,0.8964824676513672,0.6450427174568176,0.4528917372226715,292.6361389160156,297.1499938964844,293.1499938964844,0.969493806362152,-14416.2431640625,304.0899963378906,0.959573209285736,0.777083694934845,0.7362502813339233,292.9773254394531,297.1499938964844,293.1499938964844,0.1398100852966308,-15231.55859375,304.1447448730469,0.573996365070343,0.1648911833763122,0.7752679586410522,287.8927001953125,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9769287109375,287.8935546875,1.0,0.7095770835876465,0.4274201095104217,0.4274201095104217,1.0,1.0,-3.582124710083008,1.1654314994812012,2.416693210601806,0.3612259030342102,0.0,0.0,1.0,276.2759094238281,288.0,35.81574630737305,-31566.900390625,4310.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7757263183594,306.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,27702.943359375,28800.0,0.0,0.0,0.74912428855896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928799152374268,1.6929036378860474,-2.3667807909077965e-05,0.0,0.0007602659170515,0.0,0.0,539.4312744140625,0.0,0.0,0.0,0.9391711354255676,4.0,0.0,1.0
545160,292.8821716308594,297.1499938964844,293.1499938964844,0.5465118288993835,-8816.119140625,304.137939453125,0.8229724168777466,0.4948477447032928,0.4499149024486542,292.7606506347656,297.1499938964844,293.1499938964844,0.6950149536132812,-11175.2421875,304.115478515625,0.8739115595817566,0.5995144248008728,0.5711002945899963,292.6988525390625,297.1499938964844,293.1499938964844,0.7661052942276001,-8897.14453125,304.1039123535156,0.8968114852905273,0.6479817628860474,0.455004870891571,292.6521911621094,297.1499938964844,293.1499938964844,0.9729857444763184,-14451.72265625,304.0945129394531,0.9598467946052552,0.780437707901001,0.7394985556602478,292.9872741699219,297.1499938964844,293.1499938964844,0.1397948116064071,-15226.7626953125,304.1457214355469,0.5735915303230286,0.1651273369789123,0.7766980528831482,287.9284362792969,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.98687744140625,287.929931640625,1.0,0.7119141221046448,0.4276181757450104,0.4276181757450104,1.0,1.0,-3.5936262607574463,1.1701310873031616,2.423495292663574,0.3633642494678497,0.0,0.0,1.0,278.2039794921875,291.0,63.08740234375,-31836.21875,4352.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8408508300781,306.4098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,28503.734375,28800.0,0.0,0.0,0.7531536817550659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171730995178225,1.7171975374221802,-2.435195710859261e-05,0.0,0.0007643552380613,0.0,0.0,562.9891967773438,0.0,0.0,0.0,0.9378482103347778,4.0,0.0,1.0
545220,292.9112243652344,297.1499938964844,293.1499938964844,0.547034502029419,-8820.6611328125,304.1410522460937,0.8216726779937744,0.4957428574562073,0.4509191513061523,292.79010009765625,297.1499938964844,293.1499938964844,0.6998258829116821,-11231.7216796875,304.1189270019531,0.8737467527389526,0.6034075617790222,0.5749611258506775,292.7276916503906,297.1499938964844,293.1499938964844,0.7734018564224243,-8959.8701171875,304.1070861816406,0.8972570896148682,0.653559684753418,0.4589997828006744,292.6830749511719,297.1499938964844,293.1499938964844,0.9817636609077454,-14547.1533203125,304.09832763671875,0.96016925573349,0.7867875099182129,0.7456308603286743,293.0059509277344,297.1499938964844,293.1499938964844,0.1400095820426941,-15242.0947265625,304.14678955078125,0.5725587010383606,0.1654563546180725,0.7789127230644226,287.9595947265625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.005615234375,287.9605407714844,1.0,0.7162846326828003,0.428047776222229,0.428047776222229,1.0,1.0,-3.614330291748047,1.178797721862793,2.435532569885254,0.3674160838127136,0.0,0.0,1.0,282.03369140625,294.0,47.425811767578125,-32103.798828125,4432.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96923828125,306.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.7608526945114136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.0007721687434241,0.0,0.0,569.7442626953125,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545280,292.9112243652344,297.1499938964844,293.1499938964844,0.547034502029419,-8820.6611328125,304.1410522460937,0.8216726779937744,0.4957428574562073,0.4509191513061523,292.79010009765625,297.1499938964844,293.1499938964844,0.6998258829116821,-11231.7216796875,304.1189270019531,0.8737467527389526,0.6034075617790222,0.5749611258506775,292.7276916503906,297.1499938964844,293.1499938964844,0.7734018564224243,-8959.8701171875,304.1070861816406,0.8972570896148682,0.653559684753418,0.4589997828006744,292.6830749511719,297.1499938964844,293.1499938964844,0.9817636609077454,-14547.1533203125,304.09832763671875,0.96016925573349,0.7867875099182129,0.7456308603286743,293.0059509277344,297.1499938964844,293.1499938964844,0.1400095820426941,-15242.0947265625,304.14678955078125,0.5725587010383606,0.1654563546180725,0.7789127230644226,287.9595947265625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.005615234375,287.9605407714844,1.0,0.7162846326828003,0.428047776222229,0.428047776222229,1.0,1.0,-3.614330291748047,1.178797721862793,2.435532569885254,0.3674160838127136,0.0,0.0,1.0,282.03369140625,294.0,47.425811767578125,-32103.798828125,4432.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96923828125,306.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.7608526945114136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.0007721687434241,0.0,0.0,569.7442626953125,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545340,292.9389343261719,297.1499938964844,293.1499938964844,0.5471548438072205,-8820.427734375,304.1438293457031,0.8201228976249695,0.4961722493171692,0.4515106976032257,292.8180847167969,297.1499938964844,293.1499938964844,0.7042641043663025,-11283.8525390625,304.12188720703125,0.8733378648757935,0.6068445444107056,0.5783973932266235,292.754638671875,297.1499938964844,293.1499938964844,0.7804878354072571,-9020.9228515625,304.1095886230469,0.8975049257278442,0.6587897539138794,0.4627554714679718,292.7121887207031,297.1499938964844,293.1499938964844,0.990248203277588,-14639.619140625,304.1014099121094,0.9602742195129396,0.7927098274230957,0.7513633966445923,293.0231628417969,297.1499938964844,293.1499938964844,0.1401084661483764,-15248.04296875,304.1476745605469,0.5712806582450867,0.1656146347522735,0.7803497314453125,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9849548339844,1.0,0.7202813029289246,0.4285177588462829,0.4285177588462829,1.0,1.0,-3.632322788238525,1.186604619026184,2.445718050003052,0.3712100982666015,0.0,0.0,1.0,285.8008117675781,297.0,38.07085037231445,-32341.158203125,4505.1650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1118469238281,306.6326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.115234375,29880.0,0.0,0.0,0.7678670883178711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255980968475342,1.7256226539611816,-2.459149982314557e-05,0.0,0.0007792874821461,0.0,0.0,571.3165283203125,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545400,292.9389343261719,297.1499938964844,293.1499938964844,0.5471548438072205,-8820.427734375,304.1438293457031,0.8201228976249695,0.4961722493171692,0.4515106976032257,292.8180847167969,297.1499938964844,293.1499938964844,0.7042641043663025,-11283.8525390625,304.12188720703125,0.8733378648757935,0.6068445444107056,0.5783973932266235,292.754638671875,297.1499938964844,293.1499938964844,0.7804878354072571,-9020.9228515625,304.1095886230469,0.8975049257278442,0.6587897539138794,0.4627554714679718,292.7121887207031,297.1499938964844,293.1499938964844,0.990248203277588,-14639.619140625,304.1014099121094,0.9602742195129396,0.7927098274230957,0.7513633966445923,293.0231628417969,297.1499938964844,293.1499938964844,0.1401084661483764,-15248.04296875,304.1476745605469,0.5712806582450867,0.1656146347522735,0.7803497314453125,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9849548339844,1.0,0.7202813029289246,0.4285177588462829,0.4285177588462829,1.0,1.0,-3.632322788238525,1.186604619026184,2.445718050003052,0.3712100982666015,0.0,0.0,1.0,285.8008117675781,297.0,38.07085037231445,-32341.158203125,4505.1650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1118469238281,306.6326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.115234375,29880.0,0.0,0.0,0.7678670883178711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255980968475342,1.7256226539611816,-2.459149982314557e-05,0.0,0.0007792874821461,0.0,0.0,571.3165283203125,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545460,292.9652404785156,297.1499938964844,293.1499938964844,0.5455074906349182,-8797.158203125,304.14849853515625,0.8183197379112244,0.4961792826652527,0.4517178833484649,292.8449401855469,297.1499938964844,293.1499938964844,0.7065355777740479,-11307.7568359375,304.1272888183594,0.8726637363433838,0.6098099946975708,0.5813977122306824,292.7803039550781,297.1499938964844,293.1499938964844,0.7853519916534424,-9060.91015625,304.11474609375,0.8975152969360352,0.6636059880256653,0.4662379324436188,292.7400817871094,297.1499938964844,293.1499938964844,0.9959960579872132,-14698.6708984375,304.1077880859375,0.9601278305053712,0.7981480360031128,0.7566615343093872,293.0390014648437,297.1499938964844,293.1499938964844,0.1397496908903122,-15212.0537109375,304.1490173339844,0.569765567779541,0.1656146794557571,0.7810860276222229,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0397644042969,1.0,0.7239221334457397,0.4290280342102051,0.4290280342102051,1.0,1.0,-3.647634506225586,1.1935632228851318,2.454071521759033,0.3747540414333343,0.0,0.0,1.0,289.5346069335937,300.0,57.53678131103516,-32699.73046875,4570.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201843261719,306.7645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.7747159004211426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862381171435,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.9652404785156,297.1499938964844,293.1499938964844,0.5455074906349182,-8797.158203125,304.14849853515625,0.8183197379112244,0.4961792826652527,0.4517178833484649,292.8449401855469,297.1499938964844,293.1499938964844,0.7065355777740479,-11307.7568359375,304.1272888183594,0.8726637363433838,0.6098099946975708,0.5813977122306824,292.7803039550781,297.1499938964844,293.1499938964844,0.7853519916534424,-9060.91015625,304.11474609375,0.8975152969360352,0.6636059880256653,0.4662379324436188,292.7400817871094,297.1499938964844,293.1499938964844,0.9959960579872132,-14698.6708984375,304.1077880859375,0.9601278305053712,0.7981480360031128,0.7566615343093872,293.0390014648437,297.1499938964844,293.1499938964844,0.1397496908903122,-15212.0537109375,304.1490173339844,0.569765567779541,0.1656146794557571,0.7810860276222229,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0397644042969,1.0,0.7239221334457397,0.4290280342102051,0.4290280342102051,1.0,1.0,-3.647634506225586,1.1935632228851318,2.454071521759033,0.3747540414333343,0.0,0.0,1.0,289.5346069335937,300.0,57.53678131103516,-32699.73046875,4570.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201843261719,306.7645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.7747159004211426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862381171435,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.9899597167969,297.1499938964844,293.1499938964844,0.544326663017273,-8781.0341796875,304.15093994140625,0.8163248896598816,0.495850145816803,0.4516107439994812,292.8704528808594,297.1499938964844,293.1499938964844,0.7093809843063354,-11340.490234375,304.1300964355469,0.8717783093452454,0.6123656630516052,0.5840010046958923,292.8044738769531,297.1499938964844,293.1499938964844,0.7909700274467468,-9108.9755859375,304.1171264648437,0.8973350524902344,0.6680682301521301,0.4694644510746002,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.5625,304.0989074707031,0.9597925543785096,0.8032447099685669,0.7615811228752136,293.0535583496094,297.1499938964844,293.1499938964844,0.139499083161354,-15187.8125,304.1497497558594,0.5680522322654724,0.1654725819826126,0.7811711430549622,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.7272313833236694,0.4295755922794342,0.4295755922794342,1.0,1.0,-3.660543441772461,1.199766755104065,2.4607765674591064,0.3780698478221893,0.0,0.0,1.0,293.2074584960937,303.0,44.28878402709961,-32900.77734375,4629.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3383178710937,306.863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.14453125,29880.0,0.0,0.0,0.781020998954773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572027444839478,1.7572282552719116,-2.5500543415546417e-05,0.0,0.0007926370599307,0.0,0.0,603.2865600585938,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545640,292.9899597167969,297.1499938964844,293.1499938964844,0.544326663017273,-8781.0341796875,304.15093994140625,0.8163248896598816,0.495850145816803,0.4516107439994812,292.8704528808594,297.1499938964844,293.1499938964844,0.7093809843063354,-11340.490234375,304.1300964355469,0.8717783093452454,0.6123656630516052,0.5840010046958923,292.8044738769531,297.1499938964844,293.1499938964844,0.7909700274467468,-9108.9755859375,304.1171264648437,0.8973350524902344,0.6680682301521301,0.4694644510746002,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.5625,304.0989074707031,0.9597925543785096,0.8032447099685669,0.7615811228752136,293.0535583496094,297.1499938964844,293.1499938964844,0.139499083161354,-15187.8125,304.1497497558594,0.5680522322654724,0.1654725819826126,0.7811711430549622,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.7272313833236694,0.4295755922794342,0.4295755922794342,1.0,1.0,-3.660543441772461,1.199766755104065,2.4607765674591064,0.3780698478221893,0.0,0.0,1.0,293.2074584960937,303.0,44.28878402709961,-32900.77734375,4629.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3383178710937,306.863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.14453125,29880.0,0.0,0.0,0.781020998954773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572027444839478,1.7572282552719116,-2.5500543415546417e-05,0.0,0.0007926370599307,0.0,0.0,603.2865600585938,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545700,293.0017395019531,297.1499938964844,293.1499938964844,0.543597936630249,-8771.3046875,304.152099609375,0.8152809143066406,0.4955611228942871,0.4514468908309936,292.8827209472656,297.1499938964844,293.1499938964844,0.7106243371963501,-11354.685546875,304.1314697265625,0.8712874054908752,0.6134923696517944,0.5851614475250244,292.8160400390625,297.1499938964844,293.1499938964844,0.7936308979988098,-9131.6953125,304.1182556152344,0.897205650806427,0.6701685786247253,0.4709876179695129,292.7774353027344,297.1499938964844,293.1499938964844,1.0,-14777.400390625,304.079345703125,0.9596505761146544,0.8058852553367615,0.7640494704246521,293.06036376953125,297.1499938964844,293.1499938964844,0.1393341720104217,-15172.3720703125,304.15008544921875,0.5671504735946655,0.1653576493263244,0.7809984683990479,288.0800170898437,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0600891113281,288.0809326171875,1.0,0.7287808656692505,0.4298606216907501,0.4298606216907501,1.0,1.0,-3.666337728500366,1.202664852142334,2.463672876358032,0.3796642422676086,0.0,0.0,1.0,294.995849609375,303.0,40.88571548461914,-32997.16796875,4657.1611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40301513671875,306.9163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,29864.6328125,30960.0,0.0,0.0,0.7839314341545105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757688045501709,1.7577135562896729,-2.551463148847688e-05,0.0,0.0007955907494761,0.0,0.0,603.7864990234375,0.0,0.0,0.0,0.9745442271232604,4.0,0.0,1.0
545760,293.01324462890625,297.1499938964844,293.1499938964844,0.5418540239334106,-8747.966796875,304.1548767089844,0.8141980767250061,0.4951779246330261,0.4512058198451996,292.8948059082031,297.1499938964844,293.1499938964844,0.7105688452720642,-11351.5615234375,304.1349182128906,0.8707581758499146,0.614507257938385,0.5862245559692383,292.8274230957031,297.1499938964844,293.1499938964844,0.7948896288871765,-9140.8583984375,304.1217346191406,0.897042989730835,0.6721668243408203,0.4724472761154175,292.7883605957031,297.1499938964844,293.1499938964844,1.0,-14785.7255859375,304.07305908203125,0.9595308303833008,0.808456301689148,0.7665486931800842,293.0668640136719,297.1499938964844,293.1499938964844,0.138911172747612,-15132.6005859375,304.1508483886719,0.5662233233451843,0.1652179509401321,0.7807114720344543,288.11669921875,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.0666198730469,288.11822509765625,1.0,0.7302699685096741,0.4301528036594391,0.4301528036594391,1.0,1.0,-3.671746015548706,1.2054442167282104,2.466301679611206,0.3812317252159118,0.0,0.0,1.0,296.7621765136719,306.0,66.8875732421875,-33217.90625,4683.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4501037597656,306.99322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12109375,30960.0,0.0,0.0,0.7869048714637756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781350016593933,1.7813762426376345,-2.620621125970501e-05,0.0,0.0007986084092408,0.0,0.0,628.5009765625,0.0,0.0,0.0,0.9728573560714722,4.0,0.0,1.0
545820,293.03533935546875,297.1499938964844,293.1499938964844,0.5394746661186218,-8717.052734375,304.1571960449219,0.8118584156036377,0.4941644966602325,0.4504891037940979,292.91815185546875,297.1499938964844,293.1499938964844,0.7118441462516785,-11365.142578125,304.1377868652344,0.8695273399353027,0.6162348985671997,0.5880527496337891,292.8489074707031,297.1499938964844,293.1499938964844,0.7990738153457642,-9176.298828125,304.1241455078125,0.8965781927108765,0.6759786009788513,0.4752041399478912,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.30078125,304.0444030761719,0.9591440558433532,0.8133643865585327,0.771297812461853,293.0789794921875,297.1499938964844,293.1499938964844,0.1383819580078125,-15084.078125,304.15142822265625,0.5642532706260681,0.1648641228675842,0.7798115015029907,288.1504821777344,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787658691406,288.1514587402344,1.0,0.7330530285835266,0.4307621419429779,0.4307621419429779,1.0,1.0,-3.681033611297608,1.2105257511138916,2.470507860183716,0.3842253983020782,0.0,0.0,1.0,300.2894287109375,309.0,51.237266540527344,-33399.171875,4731.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54473876953125,307.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925728559494019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877718210220337,1.787798285484314,-2.6395500754006207e-05,0.0,0.0008043607231229,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545880,293.03533935546875,297.1499938964844,293.1499938964844,0.5394746661186218,-8717.052734375,304.1571960449219,0.8118584156036377,0.4941644966602325,0.4504891037940979,292.91815185546875,297.1499938964844,293.1499938964844,0.7118441462516785,-11365.142578125,304.1377868652344,0.8695273399353027,0.6162348985671997,0.5880527496337891,292.8489074707031,297.1499938964844,293.1499938964844,0.7990738153457642,-9176.298828125,304.1241455078125,0.8965781927108765,0.6759786009788513,0.4752041399478912,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.30078125,304.0444030761719,0.9591440558433532,0.8133643865585327,0.771297812461853,293.0789794921875,297.1499938964844,293.1499938964844,0.1383819580078125,-15084.078125,304.15142822265625,0.5642532706260681,0.1648641228675842,0.7798115015029907,288.1504821777344,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787658691406,288.1514587402344,1.0,0.7330530285835266,0.4307621419429779,0.4307621419429779,1.0,1.0,-3.681033611297608,1.2105257511138916,2.470507860183716,0.3842253983020782,0.0,0.0,1.0,300.2894287109375,309.0,51.237266540527344,-33399.171875,4731.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54473876953125,307.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925728559494019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877718210220337,1.787798285484314,-2.6395500754006207e-05,0.0,0.0008043607231229,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545940,293.0561828613281,297.1499938964844,293.1499938964844,0.5369085073471069,-8684.046875,304.1590576171875,0.8093314170837402,0.492839515209198,0.4494962990283966,292.9403991699219,297.1499938964844,293.1499938964844,0.7128719091415405,-11376.041015625,304.14013671875,0.8681342005729675,0.6175981760025024,0.5895351767539978,292.869140625,297.1499938964844,293.1499938964844,0.8031868934631348,-9211.40625,304.1258850097656,0.8959968686103821,0.679503858089447,0.4777847826480865,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.46875,304.0149841308594,0.958663046360016,0.8180549740791321,0.7758435606956482,293.09002685546875,297.1499938964844,293.1499938964844,0.1378238052129745,-15033.5927734375,304.1518859863281,0.5621689558029175,0.164420947432518,0.778506338596344,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.0895690917969,288.1786499023437,1.0,0.735601544380188,0.4313972890377044,0.4313972890377044,1.0,1.0,-3.688628673553467,1.2150744199752808,2.4735541343688965,0.3870605826377868,0.0,0.0,1.0,303.77099609375,312.0,41.93242645263672,-33558.046875,4775.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6549987792969,307.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5703125,32040.0,0.0,0.0,0.7976728081703186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892146110534668,1.789241075515747,-2.643812149472069e-05,0.0,0.0008095364901237,0.0,0.0,636.8623046875,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546000,293.0561828613281,297.1499938964844,293.1499938964844,0.5369085073471069,-8684.046875,304.1590576171875,0.8093314170837402,0.492839515209198,0.4494962990283966,292.9403991699219,297.1499938964844,293.1499938964844,0.7128719091415405,-11376.041015625,304.14013671875,0.8681342005729675,0.6175981760025024,0.5895351767539978,292.869140625,297.1499938964844,293.1499938964844,0.8031868934631348,-9211.40625,304.1258850097656,0.8959968686103821,0.679503858089447,0.4777847826480865,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.46875,304.0149841308594,0.958663046360016,0.8180549740791321,0.7758435606956482,293.09002685546875,297.1499938964844,293.1499938964844,0.1378238052129745,-15033.5927734375,304.1518859863281,0.5621689558029175,0.164420947432518,0.778506338596344,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.0895690917969,288.1786499023437,1.0,0.735601544380188,0.4313972890377044,0.4313972890377044,1.0,1.0,-3.688628673553467,1.2150744199752808,2.4735541343688965,0.3870605826377868,0.0,0.0,1.0,303.77099609375,312.0,41.93242645263672,-33558.046875,4775.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6549987792969,307.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5703125,32040.0,0.0,0.0,0.7976728081703186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892146110534668,1.789241075515747,-2.643812149472069e-05,0.0,0.0008095364901237,0.0,0.0,636.8623046875,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546060,293.0761108398437,297.1499938964844,293.1499938964844,0.5328224897384644,-8630.9833984375,304.1627197265625,0.8065372109413147,0.4911721646785736,0.4482104480266571,292.9620056152344,297.1499938964844,293.1499938964844,0.7118995189666748,-11360.927734375,304.1448669433594,0.8665107488632202,0.6185269951820374,0.590639054775238,292.8886108398437,297.1499938964844,293.1499938964844,0.8052025437355042,-9226.720703125,304.13037109375,0.8951993584632874,0.6826699376106262,0.4801221489906311,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.2451171875,304.002685546875,0.957949161529541,0.8222559094429016,0.7800133228302002,293.10015869140625,297.1499938964844,293.1499938964844,0.1369075626134872,-14949.7060546875,304.1527404785156,0.5599371194839478,0.1638883799314499,0.7768309712409973,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0990295410156,288.2344055175781,1.0,0.737908661365509,0.4320614039897918,0.4320614039897918,1.0,1.0,-3.694226026535034,1.2189819812774658,2.4752440452575684,0.3897063434123993,0.0,0.0,1.0,307.2757873535156,315.0,59.87075805664063,-33835.96484375,4813.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7336120605469,307.2823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027065992355347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.81680691242218,-2.725902049860452e-05,0.0,0.0008146452018991,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546120,293.0761108398437,297.1499938964844,293.1499938964844,0.5328224897384644,-8630.9833984375,304.1627197265625,0.8065372109413147,0.4911721646785736,0.4482104480266571,292.9620056152344,297.1499938964844,293.1499938964844,0.7118995189666748,-11360.927734375,304.1448669433594,0.8665107488632202,0.6185269951820374,0.590639054775238,292.8886108398437,297.1499938964844,293.1499938964844,0.8052025437355042,-9226.720703125,304.13037109375,0.8951993584632874,0.6826699376106262,0.4801221489906311,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.2451171875,304.002685546875,0.957949161529541,0.8222559094429016,0.7800133228302002,293.10015869140625,297.1499938964844,293.1499938964844,0.1369075626134872,-14949.7060546875,304.1527404785156,0.5599371194839478,0.1638883799314499,0.7768309712409973,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0990295410156,288.2344055175781,1.0,0.737908661365509,0.4320614039897918,0.4320614039897918,1.0,1.0,-3.694226026535034,1.2189819812774658,2.4752440452575684,0.3897063434123993,0.0,0.0,1.0,307.2757873535156,315.0,59.87075805664063,-33835.96484375,4813.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7336120605469,307.2823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027065992355347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.81680691242218,-2.725902049860452e-05,0.0,0.0008146452018991,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546180,293.0950622558594,297.1499938964844,293.1499938964844,0.5292440056800842,-8585.36328125,304.1644287109375,0.8035039901733398,0.4892012178897857,0.4466463923454284,292.9829406738281,297.1499938964844,293.1499938964844,0.7115042209625244,-11354.533203125,304.1472473144531,0.8646831512451172,0.6190406680107117,0.5913496613502502,292.90692138671875,297.1499938964844,293.1499938964844,0.8080942630767822,-9251.2119140625,304.132080078125,0.894252359867096,0.6855785846710205,0.4822678864002228,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.7109375,303.9819641113281,0.9570504426956176,0.8261661529541016,0.7838388681411743,293.1094055175781,297.1499938964844,293.1499938964844,0.1361515522003173,-14881.8701171875,304.153076171875,0.5575773119926453,0.1632693856954574,0.774770200252533,288.2637023925781,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646789550781,1.0,0.739971399307251,0.4327585399150848,0.4327585399150848,1.0,1.0,-3.697906255722046,1.2222939729690552,2.4756124019622803,0.3921732008457184,0.0,0.0,1.0,310.76611328125,318.0,47.22193145751953,-33965.7421875,4846.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82403564453125,307.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,32010.357421875,32040.0,0.0,0.0,0.8072913885116577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0008192981476895,0.0,0.0,670.0138549804688,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
546240,293.0950622558594,297.1499938964844,293.1499938964844,0.5292440056800842,-8585.36328125,304.1644287109375,0.8035039901733398,0.4892012178897857,0.4466463923454284,292.9829406738281,297.1499938964844,293.1499938964844,0.7115042209625244,-11354.533203125,304.1472473144531,0.8646831512451172,0.6190406680107117,0.5913496613502502,292.90692138671875,297.1499938964844,293.1499938964844,0.8080942630767822,-9251.2119140625,304.132080078125,0.894252359867096,0.6855785846710205,0.4822678864002228,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.7109375,303.9819641113281,0.9570504426956176,0.8261661529541016,0.7838388681411743,293.1094055175781,297.1499938964844,293.1499938964844,0.1361515522003173,-14881.8701171875,304.153076171875,0.5575773119926453,0.1632693856954574,0.774770200252533,288.2637023925781,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646789550781,1.0,0.739971399307251,0.4327585399150848,0.4327585399150848,1.0,1.0,-3.697906255722046,1.2222939729690552,2.4756124019622803,0.3921732008457184,0.0,0.0,1.0,310.76611328125,318.0,47.22193145751953,-33965.7421875,4846.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82403564453125,307.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,32010.357421875,32040.0,0.0,0.0,0.8072913885116577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0008192981476895,0.0,0.0,670.0138549804688,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
546300,293.10418701171875,297.1499938964844,293.1499938964844,0.5273339748382568,-8561.0224609375,304.165283203125,0.8019258975982666,0.4881018996238708,0.4457643926143646,292.99322509765625,297.1499938964844,293.1499938964844,0.7111109495162964,-11348.9140625,304.1484375,0.8637012839317322,0.6191343665122986,0.591553807258606,292.9156494140625,297.1499938964844,293.1499938964844,0.8094342350959778,-9262.541015625,304.1329040527344,0.8937380313873291,0.6869388818740845,0.4832768440246582,292.8753662109375,297.1499938964844,293.1499938964844,1.0,-14905.3330078125,303.9721374511719,0.9565629363059998,0.8280284404754639,0.78566974401474,293.1137390136719,297.1499938964844,293.1499938964844,0.1357529610395431,-14846.193359375,304.1532592773437,0.5563624501228333,0.1629324704408645,0.7736135125160217,288.2781982421875,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1114807128906,288.2791748046875,1.0,0.7409180402755737,0.4331214427947998,0.4331214427947998,1.0,1.0,-3.699116945266724,1.2237619161605835,2.4753549098968506,0.3933578431606293,0.0,0.0,1.0,312.4970397949219,318.0,44.280643463134766,-34027.60546875,4860.591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8753967285156,307.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,32025.828125,33120.0,0.0,0.0,0.8093761205673218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201760053634644,1.820203423500061,-2.736103124334477e-05,0.0,0.0008214138797484,0.0,0.0,670.4996337890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1131591796875,297.1499938964844,293.1499938964844,0.5248566269874573,-8529.02734375,304.1669921875,0.8003036975860596,0.4869225919246673,0.4448155164718628,293.00341796875,297.1499938964844,293.1499938964844,0.709951639175415,-11333.1357421875,304.1508178710937,0.8626720905303955,0.6191218495368958,0.5916616320610046,292.9241943359375,297.1499938964844,293.1499938964844,0.8099827170372009,-9266.2734375,304.135009765625,0.8931912779808044,0.6882293820381165,0.4842422902584076,292.8842163085937,297.1499938964844,293.1499938964844,1.0,-14909.7421875,303.96905517578125,0.9560354351997375,0.8297744989395142,0.7874256372451782,293.1178894042969,297.1499938964844,293.1499938964844,0.135217010974884,-14797.47265625,304.15362548828125,0.5551246404647827,0.1625788807868957,0.7723860144615173,288.305419921875,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.1154479980469,288.3065490722656,1.0,0.7418107986450195,0.4334958493709564,0.4334958493709564,1.0,1.0,-3.69990348815918,1.2251081466674805,2.474795341491699,0.3945169150829315,0.0,0.0,1.0,314.2259521484375,321.0,56.78588104248047,-34147.94140625,4873.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9188842773437,307.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2109375,33120.0,0.0,0.0,0.8114461898803711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318849802017207,-2.771334766293876e-05,0.0,0.0008235147688537,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1304626464844,297.1499938964844,293.1499938964844,0.520499050617218,-8473.55078125,304.1685791015625,0.7969233393669128,0.4843437969684601,0.4427133500576019,293.0232849121094,297.1499938964844,293.1499938964844,0.708357036113739,-11312.0859375,304.1531982421875,0.8604733347892761,0.6188037395477295,0.5915915369987488,292.9405212402344,297.1499938964844,293.1499938964844,0.8120870590209961,-9284.015625,304.1365051269531,0.8919989466667175,0.6906377077102661,0.4860429465770721,292.9013671875,297.1499938964844,293.1499938964844,1.0,-14927.853515625,303.9539489746094,0.9548331499099731,0.8330287933349609,0.7906556129455566,293.1256103515625,297.1499938964844,293.1499938964844,0.1343362480401992,-14718.7431640625,304.1539001464844,0.5525792837142944,0.1618235558271408,0.76971834897995,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363342285156,1.0,0.7434290647506714,0.4342810809612274,0.4342810809612274,1.0,1.0,-3.7001349925994873,1.2274161577224731,2.4727187156677246,0.3967418372631073,0.0,0.0,1.0,317.6778869628906,324.0,46.46639633178711,-34249.98828125,4896.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01611328125,307.54754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152083158493042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000827332783956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1304626464844,297.1499938964844,293.1499938964844,0.520499050617218,-8473.55078125,304.1685791015625,0.7969233393669128,0.4843437969684601,0.4427133500576019,293.0232849121094,297.1499938964844,293.1499938964844,0.708357036113739,-11312.0859375,304.1531982421875,0.8604733347892761,0.6188037395477295,0.5915915369987488,292.9405212402344,297.1499938964844,293.1499938964844,0.8120870590209961,-9284.015625,304.1365051269531,0.8919989466667175,0.6906377077102661,0.4860429465770721,292.9013671875,297.1499938964844,293.1499938964844,1.0,-14927.853515625,303.9539489746094,0.9548331499099731,0.8330287933349609,0.7906556129455566,293.1256103515625,297.1499938964844,293.1499938964844,0.1343362480401992,-14718.7431640625,304.1539001464844,0.5525792837142944,0.1618235558271408,0.76971834897995,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363342285156,1.0,0.7434290647506714,0.4342810809612274,0.4342810809612274,1.0,1.0,-3.7001349925994873,1.2274161577224731,2.4727187156677246,0.3967418372631073,0.0,0.0,1.0,317.6778869628906,324.0,46.46639633178711,-34249.98828125,4896.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01611328125,307.54754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152083158493042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000827332783956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.14703369140625,297.1499938964844,293.1499938964844,0.5157058238983154,-8412.3701171875,304.1703796386719,0.7934010624885559,0.4814780652523041,0.4403564631938934,293.04254150390625,297.1499938964844,293.1499938964844,0.7061212658882141,-11282.998046875,304.1558532714844,0.8581311106681824,0.6181047558784485,0.5911662578582764,292.9559326171875,297.1499938964844,293.1499938964844,0.813738226890564,-9297.65625,304.13824462890625,0.8907192945480347,0.6928169131278992,0.4876900315284729,292.917724609375,297.1499938964844,293.1499938964844,1.0,-14942.2265625,303.94219970703125,0.9535230994224548,0.8360066413879395,0.793637216091156,293.13262939453125,297.1499938964844,293.1499938964844,0.1333853304386139,-14633.62890625,304.1541748046875,0.5499758124351501,0.1610143631696701,0.766803503036499,288.3671569824219,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.36822509765625,1.0,0.7448444366455078,0.4351091682910919,0.4351091682910919,1.0,1.0,-3.698851346969605,1.229293942451477,2.469557523727417,0.3988696336746216,0.0,0.0,1.0,321.09185791015625,327.0,45.31145858764648,-34355.44921875,4914.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1237487792969,307.64141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.818449079990387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306218078359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.14703369140625,297.1499938964844,293.1499938964844,0.5157058238983154,-8412.3701171875,304.1703796386719,0.7934010624885559,0.4814780652523041,0.4403564631938934,293.04254150390625,297.1499938964844,293.1499938964844,0.7061212658882141,-11282.998046875,304.1558532714844,0.8581311106681824,0.6181047558784485,0.5911662578582764,292.9559326171875,297.1499938964844,293.1499938964844,0.813738226890564,-9297.65625,304.13824462890625,0.8907192945480347,0.6928169131278992,0.4876900315284729,292.917724609375,297.1499938964844,293.1499938964844,1.0,-14942.2265625,303.94219970703125,0.9535230994224548,0.8360066413879395,0.793637216091156,293.13262939453125,297.1499938964844,293.1499938964844,0.1333853304386139,-14633.62890625,304.1541748046875,0.5499758124351501,0.1610143631696701,0.766803503036499,288.3671569824219,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.36822509765625,1.0,0.7448444366455078,0.4351091682910919,0.4351091682910919,1.0,1.0,-3.698851346969605,1.229293942451477,2.469557523727417,0.3988696336746216,0.0,0.0,1.0,321.09185791015625,327.0,45.31145858764648,-34355.44921875,4914.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1237487792969,307.64141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.818449079990387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306218078359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1627197265625,297.1499938964844,293.1499938964844,0.5105199217796326,-8346.068359375,304.1722412109375,0.7897388339042664,0.4783681631088257,0.4377724826335907,293.0612487792969,297.1499938964844,293.1499938964844,0.7032591700553894,-11246.1220703125,304.15869140625,0.8556351065635681,0.6170329451560974,0.5903946161270142,292.9712829589844,297.1499938964844,293.1499938964844,0.8148155212402344,-9306.0546875,304.140380859375,0.8892909288406372,0.6946218013763428,0.4891140162944793,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.6103515625,303.9340209960937,0.9520670175552368,0.8386685848236084,0.7963346838951111,293.1390380859375,297.1499938964844,293.1499938964844,0.132373571395874,-14542.947265625,304.15447998046875,0.5473116040229797,0.160153791308403,0.7636751532554626,288.4008483886719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357421875,288.4019775390625,1.0,0.7460654377937317,0.4359458684921264,0.4359458684921264,1.0,1.0,-3.696011066436768,1.2306216955184937,2.4653892517089844,0.4007929265499115,0.0,0.0,1.0,324.49658203125,330.0,46.707366943359375,-34456.1328125,4927.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.7386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212293982505798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334434241987,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1627197265625,297.1499938964844,293.1499938964844,0.5105199217796326,-8346.068359375,304.1722412109375,0.7897388339042664,0.4783681631088257,0.4377724826335907,293.0612487792969,297.1499938964844,293.1499938964844,0.7032591700553894,-11246.1220703125,304.15869140625,0.8556351065635681,0.6170329451560974,0.5903946161270142,292.9712829589844,297.1499938964844,293.1499938964844,0.8148155212402344,-9306.0546875,304.140380859375,0.8892909288406372,0.6946218013763428,0.4891140162944793,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.6103515625,303.9340209960937,0.9520670175552368,0.8386685848236084,0.7963346838951111,293.1390380859375,297.1499938964844,293.1499938964844,0.132373571395874,-14542.947265625,304.15447998046875,0.5473116040229797,0.160153791308403,0.7636751532554626,288.4008483886719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357421875,288.4019775390625,1.0,0.7460654377937317,0.4359458684921264,0.4359458684921264,1.0,1.0,-3.696011066436768,1.2306216955184937,2.4653892517089844,0.4007929265499115,0.0,0.0,1.0,324.49658203125,330.0,46.707366943359375,-34456.1328125,4927.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.7386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212293982505798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334434241987,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17755126953125,297.1499938964844,293.1499938964844,0.5049946904182434,-8275.345703125,304.17401123046875,0.7859567403793335,0.475037008523941,0.4349919557571411,293.0794677734375,297.1499938964844,293.1499938964844,0.6997756958007812,-11201.55859375,304.1615905761719,0.8529852032661438,0.6155840158462524,0.5892731547355652,292.986328125,297.1499938964844,293.1499938964844,0.815261960029602,-9308.771484375,304.142822265625,0.8876954317092896,0.6960907578468323,0.4902853369712829,292.9491577148437,297.1499938964844,293.1499938964844,1.0,-14958.9365234375,303.9295349121094,0.9504514336586,0.8409954905509949,0.7987253069877625,293.1449279785156,297.1499938964844,293.1499938964844,0.1313008517026901,-14446.6826171875,304.1547546386719,0.5445824861526489,0.159239575266838,0.7603179216384888,288.4361877441406,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407775878906,288.4373474121094,1.0,0.7470895051956177,0.4368301331996918,0.4368301331996918,1.0,1.0,-3.691564321517944,1.231488823890686,2.460075616836548,0.4026079475879669,0.0,0.0,1.0,327.8948974609375,333.0,48.60953903198242,-34547.140625,4935.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34307861328125,307.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235793113708496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358283084817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17755126953125,297.1499938964844,293.1499938964844,0.5049946904182434,-8275.345703125,304.17401123046875,0.7859567403793335,0.475037008523941,0.4349919557571411,293.0794677734375,297.1499938964844,293.1499938964844,0.6997756958007812,-11201.55859375,304.1615905761719,0.8529852032661438,0.6155840158462524,0.5892731547355652,292.986328125,297.1499938964844,293.1499938964844,0.815261960029602,-9308.771484375,304.142822265625,0.8876954317092896,0.6960907578468323,0.4902853369712829,292.9491577148437,297.1499938964844,293.1499938964844,1.0,-14958.9365234375,303.9295349121094,0.9504514336586,0.8409954905509949,0.7987253069877625,293.1449279785156,297.1499938964844,293.1499938964844,0.1313008517026901,-14446.6826171875,304.1547546386719,0.5445824861526489,0.159239575266838,0.7603179216384888,288.4361877441406,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407775878906,288.4373474121094,1.0,0.7470895051956177,0.4368301331996918,0.4368301331996918,1.0,1.0,-3.691564321517944,1.231488823890686,2.460075616836548,0.4026079475879669,0.0,0.0,1.0,327.8948974609375,333.0,48.60953903198242,-34547.140625,4935.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34307861328125,307.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235793113708496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358283084817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
