time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546900,293.18475341796875,297.1499938964844,293.1499938964844,0.5021032094955444,-8238.287109375,304.1748962402344,0.7840189933776855,0.4732661545276642,0.4335204362869262,293.0885009765625,297.1499938964844,293.1499938964844,0.6978007555007935,-11176.388671875,304.1630554199219,0.8516023755073547,0.6147014498710632,0.5885743498802185,292.9936218261719,297.1499938964844,293.1499938964844,0.8152965903282166,-9308.49609375,304.1440734863281,0.8868528604507446,0.6967278122901917,0.4908004701137543,292.9568176269531,297.1499938964844,293.1499938964844,1.0,-14960.6533203125,303.9285888671875,0.9495850801467896,0.8420321941375732,0.7998037338256836,293.14764404296875,297.1499938964844,293.1499938964844,0.1307447999715805,-14396.7412109375,304.1549072265625,0.5431979894638062,0.1587645709514618,0.7585599422454834,288.45428466796875,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.1433410644531,288.4554748535156,1.0,0.7475293278694153,0.4372918009757995,0.4372918009757995,1.0,1.0,-3.688756227493286,1.2317594289779663,2.4569966793060303,0.4034817218780517,0.0,0.0,1.0,329.5899963378906,333.0,49.45557403564453,-34588.33203125,4938.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39630126953125,307.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8246022462844849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008368665003217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.19207763671875,297.1499938964844,293.1499938964844,0.4990961253643036,-8199.6767578125,304.17584228515625,0.7820305228233337,0.4713890552520752,0.4319692254066467,293.0975952148437,297.1499938964844,293.1499938964844,0.6956538558006287,-11149.048828125,304.1645812988281,0.8501691818237305,0.6136892437934875,0.5877669453620911,293.0007629394531,297.1499938964844,293.1499938964844,0.815223753452301,-9307.3017578125,304.145263671875,0.8859806060791016,0.6973088383674622,0.4912768006324768,292.9643859863281,297.1499938964844,293.1499938964844,1.0,-14961.4814453125,303.92840576171875,0.9486756324768066,0.8429891467094421,0.8008090853691101,293.1502685546875,297.1499938964844,293.1499938964844,0.1301785409450531,-14345.8486328125,304.1550598144531,0.5418000221252441,0.1582796275615692,0.75676029920578,288.4726257324219,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.14599609375,288.4738464355469,1.0,0.747921884059906,0.4377681612968445,0.4377681612968445,1.0,1.0,-3.685537099838257,1.2319175004959106,2.4536194801330566,0.4043352007865906,0.0,0.0,1.0,331.2900390625,336.0,50.25642776489258,-34626.375,4939.71630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4485778808594,307.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8255339860916138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008378120255656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.20654296875,297.1499938964844,293.1499938964844,0.4927181601524353,-8117.5859375,304.1778564453125,0.7779023051261902,0.4673896729946136,0.428617000579834,293.1159362792969,297.1499938964844,293.1499938964844,0.6907999515533447,-11087.310546875,304.1678161621094,0.8471449613571167,0.6113024353981018,0.5857967734336853,293.0144958496094,297.1499938964844,293.1499938964844,0.8147570490837097,-9302.1826171875,304.1476135253906,0.8841543793678284,0.6983056664466858,0.4921148121356964,292.9793701171875,297.1499938964844,293.1499938964844,1.0,-14960.38671875,303.9305725097656,0.9467289447784424,0.8446556329727173,0.8025913834571838,293.1551513671875,297.1499938964844,293.1499938964844,0.1290167272090912,-14241.3212890625,304.1553039550781,0.5389713048934937,0.1572813838720321,0.7530416250228882,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.1515808105469,288.5113525390625,1.0,0.748556911945343,0.4387661814689636,0.4387661814689636,1.0,1.0,-3.677813768386841,1.2318792343139648,2.445934534072876,0.4059672057628631,0.0,0.0,1.0,334.6949768066406,339.0,51.736793518066406,-34692.4296875,4938.71630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5498962402344,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271207213401794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394223987124,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.20654296875,297.1499938964844,293.1499938964844,0.4927181601524353,-8117.5859375,304.1778564453125,0.7779023051261902,0.4673896729946136,0.428617000579834,293.1159362792969,297.1499938964844,293.1499938964844,0.6907999515533447,-11087.310546875,304.1678161621094,0.8471449613571167,0.6113024353981018,0.5857967734336853,293.0144958496094,297.1499938964844,293.1499938964844,0.8147570490837097,-9302.1826171875,304.1476135253906,0.8841543793678284,0.6983056664466858,0.4921148121356964,292.9793701171875,297.1499938964844,293.1499938964844,1.0,-14960.38671875,303.9305725097656,0.9467289447784424,0.8446556329727173,0.8025913834571838,293.1551513671875,297.1499938964844,293.1499938964844,0.1290167272090912,-14241.3212890625,304.1553039550781,0.5389713048934937,0.1572813838720321,0.7530416250228882,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.1515808105469,288.5113525390625,1.0,0.748556911945343,0.4387661814689636,0.4387661814689636,1.0,1.0,-3.677813768386841,1.2318792343139648,2.445934534072876,0.4059672057628631,0.0,0.0,1.0,334.6949768066406,339.0,51.736793518066406,-34692.4296875,4938.71630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5498962402344,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271207213401794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394223987124,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2201232910156,297.1499938964844,293.1499938964844,0.4860452711582184,-8031.5771484375,304.1796875,0.7736910581588745,0.4631994962692261,0.4250656366348266,293.13385009765625,297.1499938964844,293.1499938964844,0.68532794713974,-11017.919921875,304.1709899902344,0.8439857363700867,0.6085255742073059,0.5834400057792664,293.0274963378906,297.1499938964844,293.1499938964844,0.8139023184776306,-9293.7919921875,304.1498413085937,0.8822616934776306,0.6990957856178284,0.4928087592124939,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.853515625,303.9358215332031,0.9446541666984558,0.8459975719451904,0.8040714263916016,293.1595764160156,297.1499938964844,293.1499938964844,0.1278230100870132,-14133.7705078125,304.155517578125,0.5361319184303284,0.1562515944242477,0.7491787075996399,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.7490103840827942,0.4398219287395477,0.4398219287395477,1.0,1.0,-3.668674945831299,1.2314648628234863,2.4372100830078125,0.4075284004211426,0.0,0.0,1.0,338.0643615722656,342.0,52.78313446044922,-34746.25,4933.38525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6465759277344,308.1131896972656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299566507339478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423004765063,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2201232910156,297.1499938964844,293.1499938964844,0.4860452711582184,-8031.5771484375,304.1796875,0.7736910581588745,0.4631994962692261,0.4250656366348266,293.13385009765625,297.1499938964844,293.1499938964844,0.68532794713974,-11017.919921875,304.1709899902344,0.8439857363700867,0.6085255742073059,0.5834400057792664,293.0274963378906,297.1499938964844,293.1499938964844,0.8139023184776306,-9293.7919921875,304.1498413085937,0.8822616934776306,0.6990957856178284,0.4928087592124939,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.853515625,303.9358215332031,0.9446541666984558,0.8459975719451904,0.8040714263916016,293.1595764160156,297.1499938964844,293.1499938964844,0.1278230100870132,-14133.7705078125,304.155517578125,0.5361319184303284,0.1562515944242477,0.7491787075996399,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.7490103840827942,0.4398219287395477,0.4398219287395477,1.0,1.0,-3.668674945831299,1.2314648628234863,2.4372100830078125,0.4075284004211426,0.0,0.0,1.0,338.0643615722656,342.0,52.78313446044922,-34746.25,4933.38525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6465759277344,308.1131896972656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299566507339478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423004765063,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333984375,297.1499938964844,293.1499938964844,0.4789348840713501,-7939.56640625,304.181640625,0.7693275809288025,0.4587307870388031,0.4213143289089203,293.1519775390625,297.1499938964844,293.1499938964844,0.6790184378623962,-10937.8125,304.1745300292969,0.8406100273132324,0.6052623987197876,0.5806816816329956,293.0406188964844,297.1499938964844,293.1499938964844,0.8123367428779602,-9278.9404296875,304.15252685546875,0.880188524723053,0.6995437145233154,0.4933103322982788,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.833984375,303.9468994140625,0.9423124194145204,0.846851110458374,0.8051682114601135,293.1643981933594,297.1499938964844,293.1499938964844,0.1264800578355789,-14012.3330078125,304.15594482421875,0.5331122279167175,0.1550357639789581,0.7447955012321472,288.5914611816406,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492564916610718,0.4409709572792053,0.4409709572792053,1.0,1.0,-3.657496452331543,1.2305282354354858,2.4269683361053467,0.4090433716773987,0.0,0.0,1.0,341.516357421875,345.0,58.82328796386719,-34807.99609375,4922.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76129150390625,308.2198791503906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312314748764038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435942581854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333984375,297.1499938964844,293.1499938964844,0.4789348840713501,-7939.56640625,304.181640625,0.7693275809288025,0.4587307870388031,0.4213143289089203,293.1519775390625,297.1499938964844,293.1499938964844,0.6790184378623962,-10937.8125,304.1745300292969,0.8406100273132324,0.6052623987197876,0.5806816816329956,293.0406188964844,297.1499938964844,293.1499938964844,0.8123367428779602,-9278.9404296875,304.15252685546875,0.880188524723053,0.6995437145233154,0.4933103322982788,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.833984375,303.9468994140625,0.9423124194145204,0.846851110458374,0.8051682114601135,293.1643981933594,297.1499938964844,293.1499938964844,0.1264800578355789,-14012.3330078125,304.15594482421875,0.5331122279167175,0.1550357639789581,0.7447955012321472,288.5914611816406,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492564916610718,0.4409709572792053,0.4409709572792053,1.0,1.0,-3.657496452331543,1.2305282354354858,2.4269683361053467,0.4090433716773987,0.0,0.0,1.0,341.516357421875,345.0,58.82328796386719,-34807.99609375,4922.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76129150390625,308.2198791503906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312314748764038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435942581854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.24639892578125,297.1499938964844,293.1499938964844,0.4713622629642486,-7841.20703125,304.1837158203125,0.764731764793396,0.453985720872879,0.4173024296760559,293.1702880859375,297.1499938964844,293.1499938964844,0.6718356013298035,-10846.564453125,304.1783142089844,0.8369317650794983,0.6015020608901978,0.5774450302124023,293.0537414550781,297.1499938964844,293.1499938964844,0.8100194931030273,-9257.357421875,304.1555480957031,0.8778429627418518,0.6996506452560425,0.4935634732246399,293.0255126953125,297.1499938964844,293.1499938964844,1.0,-14926.6455078125,303.9645080566406,0.9395636916160583,0.8471394777297974,0.8057368993759155,293.16973876953125,297.1499938964844,293.1499938964844,0.1248866766691207,-13868.05859375,304.1566162109375,0.5297139883041382,0.1535882502794265,0.739335298538208,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.6399841308594,1.0,0.7492020726203918,0.4422463476657867,0.4422463476657867,1.0,1.0,-3.6431984901428223,1.2287626266479492,2.414435863494873,0.4104057848453522,0.0,0.0,1.0,345.1105041503906,348.0,63.79265975952149,-34846.984375,4903.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.870361328125,308.32379150390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321153521537781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444912964478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.24639892578125,297.1499938964844,293.1499938964844,0.4713622629642486,-7841.20703125,304.1837158203125,0.764731764793396,0.453985720872879,0.4173024296760559,293.1702880859375,297.1499938964844,293.1499938964844,0.6718356013298035,-10846.564453125,304.1783142089844,0.8369317650794983,0.6015020608901978,0.5774450302124023,293.0537414550781,297.1499938964844,293.1499938964844,0.8100194931030273,-9257.357421875,304.1555480957031,0.8778429627418518,0.6996506452560425,0.4935634732246399,293.0255126953125,297.1499938964844,293.1499938964844,1.0,-14926.6455078125,303.9645080566406,0.9395636916160583,0.8471394777297974,0.8057368993759155,293.16973876953125,297.1499938964844,293.1499938964844,0.1248866766691207,-13868.05859375,304.1566162109375,0.5297139883041382,0.1535882502794265,0.739335298538208,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.6399841308594,1.0,0.7492020726203918,0.4422463476657867,0.4422463476657867,1.0,1.0,-3.6431984901428223,1.2287626266479492,2.414435863494873,0.4104057848453522,0.0,0.0,1.0,345.1105041503906,348.0,63.79265975952149,-34846.984375,4903.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.870361328125,308.32379150390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321153521537781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444912964478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.25262451171875,297.1499938964844,293.1499938964844,0.4674550890922546,-7790.35693359375,304.1846923828125,0.7624064683914185,0.4515382051467895,0.4152248203754425,293.1793212890625,297.1499938964844,293.1499938964844,0.6679729223251343,-10797.533203125,304.18017578125,0.8350329995155334,0.599465012550354,0.575673520565033,293.0601501464844,297.1499938964844,293.1499938964844,0.8086425065994263,-9244.6884765625,304.1570129394531,0.8766306042671204,0.6996085047721863,0.4936201870441437,293.0337219238281,297.1499938964844,293.1499938964844,1.0,-14915.3017578125,303.975341796875,0.9381012320518494,0.8470972180366516,0.8058416843414307,293.17242431640625,297.1499938964844,293.1499938964844,0.1240276098251342,-13790.1923828125,304.156982421875,0.527948260307312,0.1528108417987823,0.7363295555114746,288.66278076171875,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1765441894531,288.6643981933594,1.0,0.7490667700767517,0.4429251253604889,0.4429251253604889,1.0,1.0,-3.635146856307984,1.227645754814148,2.407501220703125,0.4110444784164428,0.0,0.0,1.0,346.89569091796875,348.0,65.70638275146484,-34859.91015625,4891.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232177734375,308.3749694824219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8372073769569397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000849659088999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586669921875,297.1499938964844,293.1499938964844,0.4633344113826751,-7736.48388671875,304.1858825683594,0.7600797414779663,0.4490504860877991,0.4131103157997131,293.188232421875,297.1499938964844,293.1499938964844,0.6637490391731262,-10743.70703125,304.182373046875,0.8331111669540405,0.5973405838012695,0.5738179683685303,293.0664367675781,297.1499938964844,293.1499938964844,0.8068923950195312,-9228.5166015625,304.158935546875,0.8754085302352905,0.6995121240615845,0.493639588356018,293.0420227050781,297.1499938964844,293.1499938964844,1.0,-14900.3310546875,303.989501953125,0.9366008043289183,0.8469386100769043,0.8058435916900635,293.175048828125,297.1499938964844,293.1499938964844,0.1231017783284187,-13705.876953125,304.1573791503906,0.5261674523353577,0.1520109325647354,0.7332101464271545,288.69207763671875,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.1808776855469,288.6942443847656,1.0,0.7488724589347839,0.4436282813549042,0.4436282813549042,1.0,1.0,-3.626644372940064,1.2264171838760376,2.4002273082733154,0.4116671085357666,0.0,0.0,1.0,348.6619873046875,351.0,74.66129302978516,-34905.8671875,4878.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00994873046875,308.4557800292969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8379875421524048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504508296027,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27020263671875,297.1499938964844,293.1499938964844,0.4547245800495147,-7623.58544921875,304.188232421875,0.7554181218147278,0.4439526498317718,0.408769816160202,293.2055969238281,297.1499938964844,293.1499938964844,0.654596209526062,-10627.0859375,304.1867980957031,0.829193651676178,0.5928499102592468,0.5698672533035278,293.07867431640625,297.1499938964844,293.1499938964844,0.8026705384254456,-9189.8291015625,304.1629638671875,0.8729249238967896,0.6991477608680725,0.493558794260025,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14862.986328125,304.02471923828125,0.9334447383880616,0.8461906313896179,0.8054596185684204,293.1801147460937,297.1499938964844,293.1499938964844,0.1211356520652771,-13526.2333984375,304.158203125,0.5225738286972046,0.1503490358591079,0.7266797423362732,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483087182044983,0.4451069235801697,0.4451069235801697,1.0,1.0,-3.608256101608277,1.223605751991272,2.384650468826294,0.4128544628620147,0.0,0.0,1.0,352.1478881835937,354.0,86.89862060546875,-34978.265625,4847.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,308.6098937988281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391355872154236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516159723512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27020263671875,297.1499938964844,293.1499938964844,0.4547245800495147,-7623.58544921875,304.188232421875,0.7554181218147278,0.4439526498317718,0.408769816160202,293.2055969238281,297.1499938964844,293.1499938964844,0.654596209526062,-10627.0859375,304.1867980957031,0.829193651676178,0.5928499102592468,0.5698672533035278,293.07867431640625,297.1499938964844,293.1499938964844,0.8026705384254456,-9189.8291015625,304.1629638671875,0.8729249238967896,0.6991477608680725,0.493558794260025,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14862.986328125,304.02471923828125,0.9334447383880616,0.8461906313896179,0.8054596185684204,293.1801147460937,297.1499938964844,293.1499938964844,0.1211356520652771,-13526.2333984375,304.158203125,0.5225738286972046,0.1503490358591079,0.7266797423362732,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483087182044983,0.4451069235801697,0.4451069235801697,1.0,1.0,-3.608256101608277,1.223605751991272,2.384650468826294,0.4128544628620147,0.0,0.0,1.0,352.1478881835937,354.0,86.89862060546875,-34978.265625,4847.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,308.6098937988281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391355872154236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516159723512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.281005859375,297.1499938964844,293.1499938964844,0.445959061384201,-7508.38232421875,304.1900939941406,0.7507655024528503,0.4387141168117523,0.4042986929416656,293.2221374511719,297.1499938964844,293.1499938964844,0.6450071930885315,-10505.177734375,304.19049072265625,0.8251966834068298,0.5880858302116394,0.5656495690345764,293.09033203125,297.1499938964844,293.1499938964844,0.7980258464813232,-9147.8232421875,304.1663513183594,0.8704094886779785,0.6985887289047241,0.4933381378650665,293.07666015625,297.1499938964844,293.1499938964844,1.0,-14820.634765625,304.0644226074219,0.9301131367683412,0.8449523448944092,0.8045979142189026,293.18487548828125,297.1499938964844,293.1499938964844,0.1191118061542511,-13340.939453125,304.1588439941406,0.5189663767814636,0.1486184746026992,0.7198246717453003,288.824951171875,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271484375,1.0,0.7475398182868958,0.4466758370399475,0.4466758370399475,1.0,1.0,-3.588255882263184,1.2203809022903442,2.367875099182129,0.413967877626419,0.0,0.0,1.0,355.5682678222656,357.0,91.14239501953124,-35026.4453125,4812.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,308.7529602050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446007966995239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571624639444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.281005859375,297.1499938964844,293.1499938964844,0.445959061384201,-7508.38232421875,304.1900939941406,0.7507655024528503,0.4387141168117523,0.4042986929416656,293.2221374511719,297.1499938964844,293.1499938964844,0.6450071930885315,-10505.177734375,304.19049072265625,0.8251966834068298,0.5880858302116394,0.5656495690345764,293.09033203125,297.1499938964844,293.1499938964844,0.7980258464813232,-9147.8232421875,304.1663513183594,0.8704094886779785,0.6985887289047241,0.4933381378650665,293.07666015625,297.1499938964844,293.1499938964844,1.0,-14820.634765625,304.0644226074219,0.9301131367683412,0.8449523448944092,0.8045979142189026,293.18487548828125,297.1499938964844,293.1499938964844,0.1191118061542511,-13340.939453125,304.1588439941406,0.5189663767814636,0.1486184746026992,0.7198246717453003,288.824951171875,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271484375,1.0,0.7475398182868958,0.4466758370399475,0.4466758370399475,1.0,1.0,-3.588255882263184,1.2203809022903442,2.367875099182129,0.413967877626419,0.0,0.0,1.0,355.5682678222656,357.0,91.14239501953124,-35026.4453125,4812.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,308.7529602050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446007966995239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571624639444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911376953125,297.1499938964844,293.1499938964844,0.4367071092128753,-7386.0185546875,304.192138671875,0.7461294531822205,0.4333456754684448,0.3997106850147247,293.23785400390625,297.1499938964844,293.1499938964844,0.6345343589782715,-10371.546875,304.1944580078125,0.8211131691932678,0.5830694437026978,0.5611938834190369,293.1014404296875,297.1499938964844,293.1499938964844,0.7923793792724609,-9096.708984375,304.1703491210937,0.8678708672523499,0.6978457570075989,0.4929917156696319,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.8974609375,304.1136474609375,0.9266299605369568,0.8432257771492004,0.803297221660614,293.1893310546875,297.1499938964844,293.1499938964844,0.1169485375285148,-13141.6298828125,304.15948486328125,0.5153681635856628,0.1468327939510345,0.7127108573913574,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9062194824219,1.0,0.746595025062561,0.4483301937580108,0.4483301937580108,1.0,1.0,-3.5668387413024902,1.2167890071868896,2.3500497341156006,0.4150133430957794,0.0,0.0,1.0,358.9341125488281,360.0,105.60669708251952,-35123.14453125,4772.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278015136719,308.9452819824219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.845925509929657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585068280808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911376953125,297.1499938964844,293.1499938964844,0.4367071092128753,-7386.0185546875,304.192138671875,0.7461294531822205,0.4333456754684448,0.3997106850147247,293.23785400390625,297.1499938964844,293.1499938964844,0.6345343589782715,-10371.546875,304.1944580078125,0.8211131691932678,0.5830694437026978,0.5611938834190369,293.1014404296875,297.1499938964844,293.1499938964844,0.7923793792724609,-9096.708984375,304.1703491210937,0.8678708672523499,0.6978457570075989,0.4929917156696319,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.8974609375,304.1136474609375,0.9266299605369568,0.8432257771492004,0.803297221660614,293.1893310546875,297.1499938964844,293.1499938964844,0.1169485375285148,-13141.6298828125,304.15948486328125,0.5153681635856628,0.1468327939510345,0.7127108573913574,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9062194824219,1.0,0.746595025062561,0.4483301937580108,0.4483301937580108,1.0,1.0,-3.5668387413024902,1.2167890071868896,2.3500497341156006,0.4150133430957794,0.0,0.0,1.0,358.9341125488281,360.0,105.60669708251952,-35123.14453125,4772.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278015136719,308.9452819824219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.845925509929657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585068280808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.4273020625114441,-7261.18603515625,304.1937561035156,0.74150550365448,0.4278563559055328,0.3950110673904419,293.2528076171875,297.1499938964844,293.1499938964844,0.6236369013786316,-10232.486328125,304.19775390625,0.8169133067131042,0.5778064727783203,0.5565035343170166,293.1120300292969,297.1499938964844,293.1499938964844,0.786251425743103,-9041.673828125,304.1737365722656,0.865304708480835,0.6969231963157654,0.4925183355808258,293.1116027832031,297.1499938964844,293.1499938964844,0.9963183999061584,-14690.708984375,304.14849853515625,0.923000693321228,0.8411244750022888,0.8015583157539368,293.1934509277344,297.1499938964844,293.1499938964844,0.114742062985897,-12937.6572265625,304.1600036621094,0.5117905139923096,0.1450001746416092,0.7053785920143127,288.9844665527344,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.9871520996094,1.0,0.7454890608787537,0.4500666260719299,0.4500666260719299,1.0,1.0,-3.544062376022339,1.2128314971923828,2.331231117248535,0.4159738719463348,0.0,0.0,1.0,362.2567443847656,363.0,110.39869689941406,-35188.8515625,4729.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7118225097656,309.1206970214844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466706275939941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592630620114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.4273020625114441,-7261.18603515625,304.1937561035156,0.74150550365448,0.4278563559055328,0.3950110673904419,293.2528076171875,297.1499938964844,293.1499938964844,0.6236369013786316,-10232.486328125,304.19775390625,0.8169133067131042,0.5778064727783203,0.5565035343170166,293.1120300292969,297.1499938964844,293.1499938964844,0.786251425743103,-9041.673828125,304.1737365722656,0.865304708480835,0.6969231963157654,0.4925183355808258,293.1116027832031,297.1499938964844,293.1499938964844,0.9963183999061584,-14690.708984375,304.14849853515625,0.923000693321228,0.8411244750022888,0.8015583157539368,293.1934509277344,297.1499938964844,293.1499938964844,0.114742062985897,-12937.6572265625,304.1600036621094,0.5117905139923096,0.1450001746416092,0.7053785920143127,288.9844665527344,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.9871520996094,1.0,0.7454890608787537,0.4500666260719299,0.4500666260719299,1.0,1.0,-3.544062376022339,1.2128314971923828,2.331231117248535,0.4159738719463348,0.0,0.0,1.0,362.2567443847656,363.0,110.39869689941406,-35188.8515625,4729.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7118225097656,309.1206970214844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466706275939941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592630620114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3050231933594,297.1499938964844,293.1499938964844,0.422604888677597,-7198.68505859375,304.1943359375,0.7392153143882751,0.4250727295875549,0.3926237523555755,293.260009765625,297.1499938964844,293.1499938964844,0.6181209087371826,-10162.0849609375,304.1990966796875,0.8147806525230408,0.5750899910926819,0.5540758967399597,293.1171264648437,297.1499938964844,293.1499938964844,0.7831164002418518,-9013.68359375,304.17510986328125,0.8640361428260803,0.6964036822319031,0.4922391176223755,293.118896484375,297.1499938964844,293.1499938964844,0.992673933506012,-14643.57421875,304.1553649902344,0.9212530851364136,0.8401809334754944,0.8007272481918335,293.19537353515625,297.1499938964844,293.1499938964844,0.1136392727494239,-12835.517578125,304.1601867675781,0.5100273489952087,0.1440715938806533,0.7016419172286987,289.024169921875,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.2216491699219,289.0268249511719,1.0,0.7448953986167908,0.4509600400924682,0.4509600400924682,1.0,1.0,-3.532439708709717,1.2108007669448853,2.321639060974121,0.4164426922798157,0.0,0.0,1.0,363.8722839355469,363.0,110.41808319091795,-35212.609375,4706.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967834472656,309.2025451660156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8516495823860168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008643160690553,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.4177817702293396,-7134.22607421875,304.1950378417969,0.7369377017021179,0.4222652912139892,0.3902134001255035,293.2670288085937,297.1499938964844,293.1499938964844,0.612376868724823,-10088.4853515625,304.2006225585937,0.8126196265220642,0.5723187327384949,0.5515955090522766,293.1221008300781,297.1499938964844,293.1499938964844,0.7797062993049622,-8983.0888671875,304.1767578125,0.8627774119377136,0.6958460807800293,0.4919333159923553,293.12548828125,297.1499938964844,293.1499938964844,0.9886857271194458,-14593.3291015625,304.1616516113281,0.9195669889450072,0.8392782807350159,0.7999582886695862,293.1972045898437,297.1499938964844,293.1499938964844,0.112503744661808,-12729.9091796875,304.160400390625,0.5082845091819763,0.143137976527214,0.6978734135627747,289.0675354003906,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2261657714844,289.0706787109375,1.0,0.7442838549613953,0.4518687129020691,0.4518687129020691,1.0,1.0,-3.52073073387146,1.2087559700012207,2.31197476387024,0.4169137477874756,0.0,0.0,1.0,365.46136474609375,366.0,116.75605010986328,-35266.7421875,4683.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9119567871094,309.3106994628906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8522891998291016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008649652008898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.4080050587654114,-7003.0458984375,304.1963195800781,0.7323905825614929,0.4165818393230438,0.3853283822536468,293.2805480957031,297.1499938964844,293.1499938964844,0.6005423069000244,-9936.501953125,304.2034606933594,0.8081611394882202,0.566609263420105,0.546475887298584,293.1316833496094,297.1499938964844,293.1499938964844,0.7724544405937195,-8918.123046875,304.1799011230469,0.8602591156959534,0.694610059261322,0.4912375509738922,293.1374816894531,297.1499938964844,293.1499938964844,0.9800509810447692,-14487.8759765625,304.17205810546875,0.9162797331809998,0.8374626040458679,0.7984505891799927,293.2005615234375,297.1499938964844,293.1499938964844,0.1102068498730659,-12515.505859375,304.1607666015625,0.5048471093177795,0.1412582695484161,0.6902723908424377,289.1585388183594,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615905761719,1.0,0.7430107593536377,0.4537318348884582,0.4537318348884582,1.0,1.0,-3.49690318107605,1.2045634984970093,2.292339563369751,0.4178355038166046,0.0,0.0,1.0,368.60693359375,369.0,123.24998474121094,-35350.52734375,4637.32958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.123291015625,309.5110778808594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530924916267395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657803991809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.4080050587654114,-7003.0458984375,304.1963195800781,0.7323905825614929,0.4165818393230438,0.3853283822536468,293.2805480957031,297.1499938964844,293.1499938964844,0.6005423069000244,-9936.501953125,304.2034606933594,0.8081611394882202,0.566609263420105,0.546475887298584,293.1316833496094,297.1499938964844,293.1499938964844,0.7724544405937195,-8918.123046875,304.1799011230469,0.8602591156959534,0.694610059261322,0.4912375509738922,293.1374816894531,297.1499938964844,293.1499938964844,0.9800509810447692,-14487.8759765625,304.17205810546875,0.9162797331809998,0.8374626040458679,0.7984505891799927,293.2005615234375,297.1499938964844,293.1499938964844,0.1102068498730659,-12515.505859375,304.1607666015625,0.5048471093177795,0.1412582695484161,0.6902723908424377,289.1585388183594,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615905761719,1.0,0.7430107593536377,0.4537318348884582,0.4537318348884582,1.0,1.0,-3.49690318107605,1.2045634984970093,2.292339563369751,0.4178355038166046,0.0,0.0,1.0,368.60693359375,369.0,123.24998474121094,-35350.52734375,4637.32958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.123291015625,309.5110778808594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530924916267395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657803991809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32489013671875,297.1499938964844,293.1499938964844,0.398350715637207,-6872.99365234375,304.19696044921875,0.7278313040733337,0.4108250737190246,0.380372941493988,293.2933959960937,297.1499938964844,293.1499938964844,0.5886713266372681,-9783.8212890625,304.20538330078125,0.8034837245941162,0.5606973767280579,0.5411610007286072,293.1407165527344,297.1499938964844,293.1499938964844,0.7651487588882446,-8853.060546875,304.1820678710937,0.8577354550361633,0.6932381987571716,0.4904434084892273,293.1483459472656,297.1499938964844,293.1499938964844,0.9711419939994812,-14382.2900390625,304.1794738769531,0.9130584597587584,0.8355759978294373,0.7968899011611938,293.2035827636719,297.1499938964844,293.1499938964844,0.107950210571289,-12304.2392578125,304.1609191894531,0.5014638304710388,0.1393628418445587,0.6825995445251465,289.2460021972656,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416773438453674,0.455653041601181,0.455653041601181,1.0,1.0,-3.4724881649017334,1.2002041339874268,2.272284030914306,0.4187078773975372,0.0,0.0,1.0,371.7312316894531,372.0,121.81524658203124,-35403.85546875,4589.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3097839355469,309.6905822753906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581487536430359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709118701517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32489013671875,297.1499938964844,293.1499938964844,0.398350715637207,-6872.99365234375,304.19696044921875,0.7278313040733337,0.4108250737190246,0.380372941493988,293.2933959960937,297.1499938964844,293.1499938964844,0.5886713266372681,-9783.8212890625,304.20538330078125,0.8034837245941162,0.5606973767280579,0.5411610007286072,293.1407165527344,297.1499938964844,293.1499938964844,0.7651487588882446,-8853.060546875,304.1820678710937,0.8577354550361633,0.6932381987571716,0.4904434084892273,293.1483459472656,297.1499938964844,293.1499938964844,0.9711419939994812,-14382.2900390625,304.1794738769531,0.9130584597587584,0.8355759978294373,0.7968899011611938,293.2035827636719,297.1499938964844,293.1499938964844,0.107950210571289,-12304.2392578125,304.1609191894531,0.5014638304710388,0.1393628418445587,0.6825995445251465,289.2460021972656,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416773438453674,0.455653041601181,0.455653041601181,1.0,1.0,-3.4724881649017334,1.2002041339874268,2.272284030914306,0.4187078773975372,0.0,0.0,1.0,371.7312316894531,372.0,121.81524658203124,-35403.85546875,4589.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3097839355469,309.6905822753906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581487536430359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709118701517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3317565917969,297.1499938964844,293.1499938964844,0.3884909749031067,-6739.171875,304.1977233886719,0.723226010799408,0.4050039052963257,0.3753588795661926,293.3055725097656,297.1499938964844,293.1499938964844,0.5762993693351746,-9623.662109375,304.2075500488281,0.7986971139907837,0.5545923709869385,0.5356648564338684,293.1492919921875,297.1499938964844,293.1499938964844,0.7571908831596375,-8781.8037109375,304.1846618652344,0.8552066683769226,0.6917336583137512,0.4895599782466888,293.15838623046875,297.1499938964844,293.1499938964844,0.9612597227096558,-14266.5322265625,304.18609619140625,0.9098939299583436,0.8335812091827393,0.795238733291626,293.2063293457031,297.1499938964844,293.1499938964844,0.1056398674845695,-12086.525390625,304.1611328125,0.4981220364570617,0.137451946735382,0.674858808517456,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.3450622558594,1.0,0.7402893900871277,0.4576294124126434,0.4576294124126434,1.0,1.0,-3.4474878311157227,1.1956632137298584,2.2518246173858643,0.4195182919502258,0.0,0.0,1.0,374.84515380859375,375.0,131.17576599121094,-35499.0703125,4540.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428161621094,309.9112548828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.859025776386261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718019817024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3317565917969,297.1499938964844,293.1499938964844,0.3884909749031067,-6739.171875,304.1977233886719,0.723226010799408,0.4050039052963257,0.3753588795661926,293.3055725097656,297.1499938964844,293.1499938964844,0.5762993693351746,-9623.662109375,304.2075500488281,0.7986971139907837,0.5545923709869385,0.5356648564338684,293.1492919921875,297.1499938964844,293.1499938964844,0.7571908831596375,-8781.8037109375,304.1846618652344,0.8552066683769226,0.6917336583137512,0.4895599782466888,293.15838623046875,297.1499938964844,293.1499938964844,0.9612597227096558,-14266.5322265625,304.18609619140625,0.9098939299583436,0.8335812091827393,0.795238733291626,293.2063293457031,297.1499938964844,293.1499938964844,0.1056398674845695,-12086.525390625,304.1611328125,0.4981220364570617,0.137451946735382,0.674858808517456,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.3450622558594,1.0,0.7402893900871277,0.4576294124126434,0.4576294124126434,1.0,1.0,-3.4474878311157227,1.1956632137298584,2.2518246173858643,0.4195182919502258,0.0,0.0,1.0,374.84515380859375,375.0,131.17576599121094,-35499.0703125,4540.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428161621094,309.9112548828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.859025776386261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718019817024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3380126953125,297.1499938964844,293.1499938964844,0.378707617521286,-6605.6845703125,304.1981201171875,0.7185242176055908,0.3991281390190124,0.3702922165393829,293.3171691894531,297.1499938964844,293.1499938964844,0.5638238191604614,-9461.5947265625,304.2091369628906,0.793831467628479,0.5482991337776184,0.5299884080886841,293.1574401855469,297.1499938964844,293.1499938964844,0.7490563988685608,-8709.1123046875,304.1866455078125,0.8526669144630432,0.6900965571403503,0.4885826408863067,293.16778564453125,297.1499938964844,293.1499938964844,0.9510161876678468,-14148.107421875,304.19110107421875,0.906786859035492,0.8314622044563293,0.7934707403182983,293.2087707519531,297.1499938964844,293.1499938964844,0.1033500209450721,-11869.8671875,304.1612243652344,0.4948039948940277,0.1355257332324981,0.6670508980751038,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.440185546875,1.0,0.7388473749160767,0.4596582949161529,0.4596582949161529,1.0,1.0,-3.4218738079071045,1.1909152269363403,2.2309587001800537,0.4202490448951721,0.0,0.0,1.0,377.9546203613281,378.0,131.7218475341797,-35560.01171875,4490.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7482604980469,310.10870361328125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592965602874756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720767800696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3380126953125,297.1499938964844,293.1499938964844,0.378707617521286,-6605.6845703125,304.1981201171875,0.7185242176055908,0.3991281390190124,0.3702922165393829,293.3171691894531,297.1499938964844,293.1499938964844,0.5638238191604614,-9461.5947265625,304.2091369628906,0.793831467628479,0.5482991337776184,0.5299884080886841,293.1574401855469,297.1499938964844,293.1499938964844,0.7490563988685608,-8709.1123046875,304.1866455078125,0.8526669144630432,0.6900965571403503,0.4885826408863067,293.16778564453125,297.1499938964844,293.1499938964844,0.9510161876678468,-14148.107421875,304.19110107421875,0.906786859035492,0.8314622044563293,0.7934707403182983,293.2087707519531,297.1499938964844,293.1499938964844,0.1033500209450721,-11869.8671875,304.1612243652344,0.4948039948940277,0.1355257332324981,0.6670508980751038,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.440185546875,1.0,0.7388473749160767,0.4596582949161529,0.4596582949161529,1.0,1.0,-3.4218738079071045,1.1909152269363403,2.2309587001800537,0.4202490448951721,0.0,0.0,1.0,377.9546203613281,378.0,131.7218475341797,-35560.01171875,4490.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7482604980469,310.10870361328125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592965602874756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720767800696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
