time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548700,293.3409118652344,297.1499938964844,293.1499938964844,0.373892605304718,-6539.7412109375,304.1981201171875,0.7161206007003784,0.3961752653121948,0.3677440583705902,293.3227233886719,297.1499938964844,293.1499938964844,0.5576180815696716,-9380.7744140625,304.20965576171875,0.7913751006126404,0.545087456703186,0.5270875692367554,293.1613464355469,297.1499938964844,293.1499938964844,0.7450135946273804,-8673.0625,304.18731689453125,0.8513972759246826,0.6892350912094116,0.4880631566047668,293.1722412109375,297.1499938964844,293.1499938964844,0.9458830952644348,-14089.255859375,304.19293212890625,0.9052647352218628,0.8303621411323547,0.7925475835800171,293.2098999023437,297.1499938964844,293.1499938964844,0.1022236198186874,-11763.02734375,304.1612548828125,0.4931486248970032,0.1345574408769607,0.6631227135658264,289.48297119140625,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.2649841308594,289.48614501953125,1.0,0.7381078600883484,0.460690826177597,0.460690826177597,1.0,1.0,-3.408860683441162,1.1884664297103882,2.2203941345214844,0.42058265209198,0.0,0.0,1.0,379.5048522949219,378.0,130.02674865722656,-35579.09765625,4464.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8416442871094,310.1995849609375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.864025354385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008768758852966,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3436889648437,297.1499938964844,293.1499938964844,0.3690045475959778,-6472.466796875,304.1982727050781,0.7136695384979248,0.3932141661643982,0.3651880621910095,293.3281555175781,297.1499938964844,293.1499938964844,0.5512568354606628,-9297.5234375,304.2103881835937,0.7889063954353333,0.541835606098175,0.5241487622261047,293.1651306152344,297.1499938964844,293.1499938964844,0.7407557964324951,-8634.861328125,304.18829345703125,0.8501294851303101,0.6883457899093628,0.4875253140926361,293.1765441894531,297.1499938964844,293.1499938964844,0.9404675960540771,-14026.9482421875,304.1949768066406,0.9037681221961976,0.8292349576950073,0.7916006445884705,293.21099853515625,297.1499938964844,293.1499938964844,0.1010752543807029,-11653.638671875,304.1612854003906,0.4914920032024383,0.1335861682891845,0.6591809391975403,289.5322265625,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.26904296875,289.5359191894531,1.0,0.7373577356338501,0.4617347419261932,0.4617347419261932,1.0,1.0,-3.39572548866272,1.1859707832336426,2.209754943847656,0.4208952784538269,0.0,0.0,1.0,381.0518798828125,381.0,134.97499084472656,-35626.48828125,4439.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96417236328125,310.31597900390625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8644141554832458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008772704750299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.3592108488082886,-6336.97509765625,304.198486328125,0.7085721492767334,0.3872690200805664,0.3600537478923797,293.33856201171875,297.1499938964844,293.1499938964844,0.5383482575416565,-9127.83984375,304.2117614746094,0.7839294672012329,0.5352065563201904,0.5181522369384766,293.1724853515625,297.1499938964844,293.1499938964844,0.7319346070289612,-8555.5537109375,304.1902160644531,0.8475902080535889,0.6864722371101379,0.4863848686218261,293.184814453125,297.1499938964844,293.1499938964844,0.9292061924934388,-13897.583984375,304.1986999511719,0.9008235335350036,0.8268824815750122,0.7896178960800171,293.2129821777344,297.1499938964844,293.1499938964844,0.0987683683633804,-11432.9814453125,304.161376953125,0.4881559908390045,0.1316349804401397,0.6512579917907715,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6381225585937,1.0,0.735824465751648,0.4638558626174927,0.4638558626174927,1.0,1.0,-3.369054079055786,1.1808192729949951,2.188234806060791,0.4214480519294739,0.0,0.0,1.0,384.1420593261719,369.0,139.68914794921875,-35694.69140625,4387.22705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646939992904663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775544702075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.3592108488082886,-6336.97509765625,304.198486328125,0.7085721492767334,0.3872690200805664,0.3600537478923797,293.33856201171875,297.1499938964844,293.1499938964844,0.5383482575416565,-9127.83984375,304.2117614746094,0.7839294672012329,0.5352065563201904,0.5181522369384766,293.1724853515625,297.1499938964844,293.1499938964844,0.7319346070289612,-8555.5537109375,304.1902160644531,0.8475902080535889,0.6864722371101379,0.4863848686218261,293.184814453125,297.1499938964844,293.1499938964844,0.9292061924934388,-13897.583984375,304.1986999511719,0.9008235335350036,0.8268824815750122,0.7896178960800171,293.2129821777344,297.1499938964844,293.1499938964844,0.0987683683633804,-11432.9814453125,304.161376953125,0.4881559908390045,0.1316349804401397,0.6512579917907715,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6381225585937,1.0,0.735824465751648,0.4638558626174927,0.4638558626174927,1.0,1.0,-3.369054079055786,1.1808192729949951,2.188234806060791,0.4214480519294739,0.0,0.0,1.0,384.1420593261719,369.0,139.68914794921875,-35694.69140625,4387.22705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646939992904663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775544702075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3493231832981109,-6199.1796875,304.19879150390625,0.7059811353683472,0.3813784122467041,0.3546714782714844,293.3481750488281,297.1499938964844,293.1499938964844,0.5251906514167786,-8953.7255859375,304.2131042480469,0.7818461060523987,0.5284820795059204,0.5117600560188293,293.1791687011719,297.1499938964844,293.1499938964844,0.7227778434753418,-8472.90625,304.1920471191406,0.8480629920959473,0.6845473647117615,0.4849829971790313,293.1923522949219,297.1499938964844,293.1499938964844,0.9175357818603516,-13763.4931640625,304.201904296875,0.9013359546661376,0.8244695067405701,0.7872751951217651,293.2145080566406,297.1499938964844,293.1499938964844,0.0962797626852989,-11194.478515625,304.1617126464844,0.4864781200885772,0.1297332048416137,0.6421108245849609,289.73516845703125,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.7302310466766357,0.4660458862781524,0.4660458862781524,1.0,1.0,-3.339393615722656,1.17454731464386,2.164846181869507,0.4215877950191498,0.0,0.0,1.0,379.9656677246094,357.0,140.0343475341797,-35718.2421875,4286.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878479003906,310.72760009765625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691796660423279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821068331599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3493231832981109,-6199.1796875,304.19879150390625,0.7059811353683472,0.3813784122467041,0.3546714782714844,293.3481750488281,297.1499938964844,293.1499938964844,0.5251906514167786,-8953.7255859375,304.2131042480469,0.7818461060523987,0.5284820795059204,0.5117600560188293,293.1791687011719,297.1499938964844,293.1499938964844,0.7227778434753418,-8472.90625,304.1920471191406,0.8480629920959473,0.6845473647117615,0.4849829971790313,293.1923522949219,297.1499938964844,293.1499938964844,0.9175357818603516,-13763.4931640625,304.201904296875,0.9013359546661376,0.8244695067405701,0.7872751951217651,293.2145080566406,297.1499938964844,293.1499938964844,0.0962797626852989,-11194.478515625,304.1617126464844,0.4864781200885772,0.1297332048416137,0.6421108245849609,289.73516845703125,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.7302310466766357,0.4660458862781524,0.4660458862781524,1.0,1.0,-3.339393615722656,1.17454731464386,2.164846181869507,0.4215877950191498,0.0,0.0,1.0,379.9656677246094,357.0,140.0343475341797,-35718.2421875,4286.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878479003906,310.72760009765625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691796660423279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821068331599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3561706542969,297.1499938964844,293.1499938964844,0.3392412960529327,-6057.44140625,304.1993408203125,0.7048972249031067,0.3755891919136047,0.3492347598075866,293.3568420410156,297.1499938964844,293.1499938964844,0.5115295648574829,-8771.4150390625,304.21484375,0.7813398241996765,0.5217002630233765,0.5051596760749817,293.1851501464844,297.1499938964844,293.1499938964844,0.7128599882125854,-8382.6875,304.194580078125,0.8502263426780701,0.682596743106842,0.4834536910057068,293.1991882324219,297.1499938964844,293.1499938964844,0.9048984050750732,-13617.3671875,304.2056884765625,0.9037814140319824,0.8220137357711792,0.7847451567649841,293.2153625488281,297.1499938964844,293.1499938964844,0.0936853438615799,-10944.71484375,304.1621398925781,0.4858096539974212,0.1279236972332,0.6326438188552856,289.845947265625,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500366210937,1.0,0.7228776216506958,0.4682768583297729,0.4682768583297729,1.0,1.0,-3.3086516857147217,1.167822003364563,2.140829801559448,0.4214745163917541,0.0,0.0,1.0,371.87298583984375,345.0,151.66531372070312,-35780.87890625,4162.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678955078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694006204605103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823311072774,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3561706542969,297.1499938964844,293.1499938964844,0.3392412960529327,-6057.44140625,304.1993408203125,0.7048972249031067,0.3755891919136047,0.3492347598075866,293.3568420410156,297.1499938964844,293.1499938964844,0.5115295648574829,-8771.4150390625,304.21484375,0.7813398241996765,0.5217002630233765,0.5051596760749817,293.1851501464844,297.1499938964844,293.1499938964844,0.7128599882125854,-8382.6875,304.194580078125,0.8502263426780701,0.682596743106842,0.4834536910057068,293.1991882324219,297.1499938964844,293.1499938964844,0.9048984050750732,-13617.3671875,304.2056884765625,0.9037814140319824,0.8220137357711792,0.7847451567649841,293.2153625488281,297.1499938964844,293.1499938964844,0.0936853438615799,-10944.71484375,304.1621398925781,0.4858096539974212,0.1279236972332,0.6326438188552856,289.845947265625,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500366210937,1.0,0.7228776216506958,0.4682768583297729,0.4682768583297729,1.0,1.0,-3.3086516857147217,1.167822003364563,2.140829801559448,0.4214745163917541,0.0,0.0,1.0,371.87298583984375,345.0,151.66531372070312,-35780.87890625,4162.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678955078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694006204605103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823311072774,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587646484375,297.1499938964844,293.1499938964844,0.3292950093746185,-5916.69482421875,304.199462890625,0.7045990824699402,0.3698443174362182,0.3437899649143219,293.36492919921875,297.1499938964844,293.1499938964844,0.4978426396846771,-8587.767578125,304.21600341796875,0.7816243767738342,0.5148215293884277,0.4984127879142761,293.1905822753906,297.1499938964844,293.1499938964844,0.7027687430381775,-8290.8603515625,304.1965026855469,0.8533034324645996,0.6806010007858276,0.4818400144577026,293.2054443359375,297.1499938964844,293.1499938964844,0.8920027613639832,-13468.49609375,304.2085876464844,0.9073579907417296,0.8194980621337891,0.7820857763290405,293.2157287597656,297.1499938964844,293.1499938964844,0.0911183580756187,-10697.296875,304.162353515625,0.4857130050659179,0.1261898875236511,0.6231896877288818,289.9573669433594,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613342285156,1.0,0.714573085308075,0.4705428183078766,0.4705428183078766,1.0,1.0,-3.2774832248687744,1.1608701944351196,2.1166131496429443,0.4212285876274109,0.0,0.0,1.0,361.91412353515625,333.0,153.7117462158203,-35811.17578125,4029.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.858642578125,311.186279296875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689340353012085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818575879558,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587646484375,297.1499938964844,293.1499938964844,0.3292950093746185,-5916.69482421875,304.199462890625,0.7045990824699402,0.3698443174362182,0.3437899649143219,293.36492919921875,297.1499938964844,293.1499938964844,0.4978426396846771,-8587.767578125,304.21600341796875,0.7816243767738342,0.5148215293884277,0.4984127879142761,293.1905822753906,297.1499938964844,293.1499938964844,0.7027687430381775,-8290.8603515625,304.1965026855469,0.8533034324645996,0.6806010007858276,0.4818400144577026,293.2054443359375,297.1499938964844,293.1499938964844,0.8920027613639832,-13468.49609375,304.2085876464844,0.9073579907417296,0.8194980621337891,0.7820857763290405,293.2157287597656,297.1499938964844,293.1499938964844,0.0911183580756187,-10697.296875,304.162353515625,0.4857130050659179,0.1261898875236511,0.6231896877288818,289.9573669433594,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613342285156,1.0,0.714573085308075,0.4705428183078766,0.4705428183078766,1.0,1.0,-3.2774832248687744,1.1608701944351196,2.1166131496429443,0.4212285876274109,0.0,0.0,1.0,361.91412353515625,333.0,153.7117462158203,-35811.17578125,4029.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.858642578125,311.186279296875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689340353012085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818575879558,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602294921875,297.1499938964844,293.1499938964844,0.3243686258792877,-5846.625,304.1994323730469,0.7045925259590149,0.3669116497039795,0.3410221040248871,293.369140625,297.1499938964844,293.1499938964844,0.4910153150558471,-8495.7509765625,304.2164306640625,0.7819122672080994,0.5112749338150024,0.4949467480182647,293.1931457519531,297.1499938964844,293.1499938964844,0.6977625489234924,-8245.328125,304.1971435546875,0.8550629615783691,0.6795843839645386,0.4810101985931396,293.2083740234375,297.1499938964844,293.1499938964844,0.8855907320976257,-13394.6162109375,304.2095642089844,0.9094509482383728,0.8182185292243958,0.7807216644287109,293.2157897949219,297.1499938964844,293.1499938964844,0.089861087501049,-10576.169921875,304.16241455078125,0.4858026802539825,0.125344842672348,0.6185007095336914,290.0116882324219,291.1499938964844,253.4766998291016,252.7266845703125,279.1726989746094,293.3012084960937,290.015625,1.0,0.7102034091949463,0.4716941714286804,0.4716941714286804,1.0,1.0,-3.2617106437683105,1.157307505607605,2.104403018951416,0.4210643172264099,0.0,0.0,1.0,356.5643615722656,333.0,152.56614685058594,-35814.87890625,3960.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9606628417969,311.28778076171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732690215110779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000886257039383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3616943359375,297.1499938964844,293.1499938964844,0.3193524181842804,-5774.89013671875,304.1995544433594,0.7046359181404114,0.3639580309391022,0.3382149934768677,293.37335205078125,297.1499938964844,293.1499938964844,0.4840235412120819,-8400.9951171875,304.2170715332031,0.7822498679161072,0.5076691508293152,0.4914074242115021,293.19561767578125,297.1499938964844,293.1499938964844,0.6925641894340515,-8197.7958984375,304.1980285644531,0.8569322228431702,0.6785537004470825,0.4801672697067261,293.2112121582031,297.1499938964844,293.1499938964844,0.878938615322113,-13317.5498046875,304.2108459472656,0.9117037057876588,0.816923201084137,0.7793383598327637,293.2158203125,297.1499938964844,293.1499938964844,0.088590033352375,-10453.541015625,304.1624450683594,0.4859580099582672,0.1245103254914283,0.6138388514518738,290.0692443847656,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.3047180175781,290.07373046875,1.0,0.7057320475578308,0.4728562235832214,0.4728562235832214,1.0,1.0,-3.2457964420318604,1.1536771059036257,2.0921194553375244,0.4208633005619049,0.0,0.0,1.0,351.0699462890625,321.0,157.9156951904297,-35845.453125,3891.578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.091552734375,311.4147644042969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732478618621826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862355607561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642883300781,297.1499938964844,293.1499938964844,0.3093315958976745,-5630.7333984375,304.1997375488281,0.7049038410186768,0.3580698668956756,0.3325815498828888,293.38153076171875,297.1499938964844,293.1499938964844,0.4698918461799621,-8208.41015625,304.2182312011719,0.7830747365951538,0.5003527998924255,0.4841926991939544,293.2003173828125,297.1499938964844,293.1499938964844,0.6819155812263489,-8100.15185546875,304.1997375488281,0.860960066318512,0.6764401197433472,0.4784374535083771,293.21661376953125,297.1499938964844,293.1499938964844,0.8653051853179932,-13159.2373046875,304.2132568359375,0.916630744934082,0.8142715096473694,0.7765048146247864,293.2157287597656,297.1499938964844,293.1499938964844,0.0860484540462493,-10208.4326171875,304.1625366210937,0.4864294826984405,0.1228601858019828,0.6045695543289185,290.1886291503906,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.3103332519531,290.1929931640625,1.0,0.69655841588974,0.4751765429973602,0.4751765429973602,1.0,1.0,-3.213714361190796,1.1461994647979736,2.0675148963928223,0.4203014075756073,0.0,0.0,1.0,339.7787170410156,309.0,163.21131896972656,-35880.64453125,3752.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3323669433594,311.65093994140625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726575374603271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00088563648751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642883300781,297.1499938964844,293.1499938964844,0.3093315958976745,-5630.7333984375,304.1997375488281,0.7049038410186768,0.3580698668956756,0.3325815498828888,293.38153076171875,297.1499938964844,293.1499938964844,0.4698918461799621,-8208.41015625,304.2182312011719,0.7830747365951538,0.5003527998924255,0.4841926991939544,293.2003173828125,297.1499938964844,293.1499938964844,0.6819155812263489,-8100.15185546875,304.1997375488281,0.860960066318512,0.6764401197433472,0.4784374535083771,293.21661376953125,297.1499938964844,293.1499938964844,0.8653051853179932,-13159.2373046875,304.2132568359375,0.916630744934082,0.8142715096473694,0.7765048146247864,293.2157287597656,297.1499938964844,293.1499938964844,0.0860484540462493,-10208.4326171875,304.1625366210937,0.4864294826984405,0.1228601858019828,0.6045695543289185,290.1886291503906,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.3103332519531,290.1929931640625,1.0,0.69655841588974,0.4751765429973602,0.4751765429973602,1.0,1.0,-3.213714361190796,1.1461994647979736,2.0675148963928223,0.4203014075756073,0.0,0.0,1.0,339.7787170410156,309.0,163.21131896972656,-35880.64453125,3752.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3323669433594,311.65093994140625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726575374603271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00088563648751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3662414550781,297.1499938964844,293.1499938964844,0.2996359467506408,-5490.3486328125,304.1993103027344,0.7054065465927124,0.3522411584854126,0.3269851505756378,293.3890991210937,297.1499938964844,293.1499938964844,0.456015795469284,-8018.23095703125,304.2185974121094,0.7840828895568848,0.4929490685462951,0.4768736064434051,293.2047119140625,297.1499938964844,293.1499938964844,0.6714617013931274,-8004.2890625,304.2005615234375,0.8653320074081421,0.6742761731147766,0.4766621589660644,293.2216491699219,297.1499938964844,293.1499938964844,0.8518892526626587,-13003.640625,304.2145080566406,0.9220396876335144,0.8115625977516174,0.7736019492149353,293.21563720703125,297.1499938964844,293.1499938964844,0.0835545882582664,-9968.78515625,304.1625061035156,0.4870496690273285,0.1212105751037597,0.5952797532081604,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.30780029296875,1.0,0.687158465385437,0.4774892628192901,0.4774892628192901,1.0,1.0,-3.181389808654785,1.138455867767334,2.042933940887451,0.4195304214954376,0.0,0.0,1.0,328.2524108886719,297.0,160.52723693847656,-35883.62890625,3614.943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5453186035156,311.86346435546875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.876234769821167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892668993212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3662414550781,297.1499938964844,293.1499938964844,0.2996359467506408,-5490.3486328125,304.1993103027344,0.7054065465927124,0.3522411584854126,0.3269851505756378,293.3890991210937,297.1499938964844,293.1499938964844,0.456015795469284,-8018.23095703125,304.2185974121094,0.7840828895568848,0.4929490685462951,0.4768736064434051,293.2047119140625,297.1499938964844,293.1499938964844,0.6714617013931274,-8004.2890625,304.2005615234375,0.8653320074081421,0.6742761731147766,0.4766621589660644,293.2216491699219,297.1499938964844,293.1499938964844,0.8518892526626587,-13003.640625,304.2145080566406,0.9220396876335144,0.8115625977516174,0.7736019492149353,293.21563720703125,297.1499938964844,293.1499938964844,0.0835545882582664,-9968.78515625,304.1625061035156,0.4870496690273285,0.1212105751037597,0.5952797532081604,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.30780029296875,1.0,0.687158465385437,0.4774892628192901,0.4774892628192901,1.0,1.0,-3.181389808654785,1.138455867767334,2.042933940887451,0.4195304214954376,0.0,0.0,1.0,328.2524108886719,297.0,160.52723693847656,-35883.62890625,3614.943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5453186035156,311.86346435546875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.876234769821167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892668993212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36767578125,297.1499938964844,293.1499938964844,0.2899962961673736,-5349.4912109375,304.1989440917969,0.7061223983764648,0.3464702665805816,0.32143634557724,293.3961181640625,297.1499938964844,293.1499938964844,0.4420207440853119,-7824.69775390625,304.21905517578125,0.7852556705474854,0.4854704439640045,0.469478040933609,293.20880126953125,297.1499938964844,293.1499938964844,0.6606383323669434,-7904.3095703125,304.2017517089844,0.8700288534164429,0.6720612645149231,0.4748501181602478,293.2263488769531,297.1499938964844,293.1499938964844,0.8380107283592224,-12841.466796875,304.2161560058594,0.9278608560562134,0.8087964057922363,0.7706442475318909,293.2155456542969,297.1499938964844,293.1499938964844,0.0810281038284301,-9726.5068359375,304.1625671386719,0.4878006875514984,0.1195682659745216,0.5859864950180054,290.42559814453125,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.3177185058594,290.4302978515625,1.0,0.6775909066200256,0.4798097312450409,0.4798097312450409,1.0,1.0,-3.1489174365997314,1.1305197477340698,2.018397808074951,0.4186029732227325,0.0,0.0,1.0,316.6070556640625,285.0,168.60801696777344,-35923.5390625,3478.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755720257759094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885942515917,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36767578125,297.1499938964844,293.1499938964844,0.2899962961673736,-5349.4912109375,304.1989440917969,0.7061223983764648,0.3464702665805816,0.32143634557724,293.3961181640625,297.1499938964844,293.1499938964844,0.4420207440853119,-7824.69775390625,304.21905517578125,0.7852556705474854,0.4854704439640045,0.469478040933609,293.20880126953125,297.1499938964844,293.1499938964844,0.6606383323669434,-7904.3095703125,304.2017517089844,0.8700288534164429,0.6720612645149231,0.4748501181602478,293.2263488769531,297.1499938964844,293.1499938964844,0.8380107283592224,-12841.466796875,304.2161560058594,0.9278608560562134,0.8087964057922363,0.7706442475318909,293.2155456542969,297.1499938964844,293.1499938964844,0.0810281038284301,-9726.5068359375,304.1625671386719,0.4878006875514984,0.1195682659745216,0.5859864950180054,290.42559814453125,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.3177185058594,290.4302978515625,1.0,0.6775909066200256,0.4798097312450409,0.4798097312450409,1.0,1.0,-3.1489174365997314,1.1305197477340698,2.018397808074951,0.4186029732227325,0.0,0.0,1.0,316.6070556640625,285.0,168.60801696777344,-35923.5390625,3478.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755720257759094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885942515917,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36865234375,297.1499938964844,293.1499938964844,0.2806186079978943,-5211.42431640625,304.1982421875,0.707045316696167,0.3407567143440246,0.3159347176551819,293.4026184082031,297.1499938964844,293.1499938964844,0.428221732378006,-7632.5166015625,304.2190246582031,0.7865842580795288,0.4779160320758819,0.4620059132575989,293.212646484375,297.1499938964844,293.1499938964844,0.6498702168464661,-7804.60595703125,304.2024230957031,0.8750479221343994,0.669792115688324,0.4729964137077331,293.2307434082031,297.1499938964844,293.1499938964844,0.824187159538269,-12679.6494140625,304.21710205078125,0.9340354204177856,0.8059678673744202,0.7676222920417786,293.21539306640625,297.1499938964844,293.1499938964844,0.0785329043865203,-9488.4638671875,304.1625366210937,0.4886894524097442,0.1179386377334594,0.5767319798469543,290.546630859375,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.32086181640625,290.5511779785156,1.0,0.6678809523582458,0.4821348190307617,0.4821348190307617,1.0,1.0,-3.11633038520813,1.1223968267440796,1.9939334392547607,0.4175172746181488,0.0,0.0,1.0,304.8998413085937,273.0,168.00970458984375,-35929.13671875,3343.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.3396911621094,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742370009422302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872394100762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36865234375,297.1499938964844,293.1499938964844,0.2806186079978943,-5211.42431640625,304.1982421875,0.707045316696167,0.3407567143440246,0.3159347176551819,293.4026184082031,297.1499938964844,293.1499938964844,0.428221732378006,-7632.5166015625,304.2190246582031,0.7865842580795288,0.4779160320758819,0.4620059132575989,293.212646484375,297.1499938964844,293.1499938964844,0.6498702168464661,-7804.60595703125,304.2024230957031,0.8750479221343994,0.669792115688324,0.4729964137077331,293.2307434082031,297.1499938964844,293.1499938964844,0.824187159538269,-12679.6494140625,304.21710205078125,0.9340354204177856,0.8059678673744202,0.7676222920417786,293.21539306640625,297.1499938964844,293.1499938964844,0.0785329043865203,-9488.4638671875,304.1625366210937,0.4886894524097442,0.1179386377334594,0.5767319798469543,290.546630859375,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.32086181640625,290.5511779785156,1.0,0.6678809523582458,0.4821348190307617,0.4821348190307617,1.0,1.0,-3.11633038520813,1.1223968267440796,1.9939334392547607,0.4175172746181488,0.0,0.0,1.0,304.8998413085937,273.0,168.00970458984375,-35929.13671875,3343.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.3396911621094,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742370009422302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872394100762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3689880371094,297.1499938964844,293.1499938964844,0.2760645151138305,-5144.015625,304.19775390625,0.7075886130332947,0.3379227519035339,0.3132031857967376,293.4056701660156,297.1499938964844,293.1499938964844,0.4214550256729126,-7537.79052734375,304.2187805175781,0.7873107194900513,0.4741125106811523,0.4582434594631195,293.2144470214844,297.1499938964844,293.1499938964844,0.644597589969635,-7755.73828125,304.2024841308594,0.877686083316803,0.6686428785324097,0.4720578491687774,293.2328186035156,297.1499938964844,293.1499938964844,0.8174099922180176,-12600.28515625,304.2172241210937,0.9372458457946776,0.8045373558998108,0.7660935521125793,293.2153015136719,297.1499938964844,293.1499938964844,0.0773074030876159,-9372.1435546875,304.1624755859375,0.489189088344574,0.1171293929219245,0.5721248984336853,290.6051330566406,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.3222961425781,290.609619140625,1.0,0.6629776358604431,0.4832972288131714,0.4832972288131714,1.0,1.0,-3.100017547607422,1.1182712316513062,1.9817461967468264,0.4169157445430755,0.0,0.0,1.0,299.0314025878906,273.0,165.6397705078125,-35920.40625,3277.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1300354003906,312.4433898925781,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8781433701515198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008912038756534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692321777344,297.1499938964844,293.1499938964844,0.2715018987655639,-5076.11767578125,304.1973876953125,0.7081865072250366,0.3351027071475982,0.3104837238788605,293.4086303710937,297.1499938964844,293.1499938964844,0.414634644985199,-7441.78515625,304.2186889648437,0.7880798578262329,0.4702922999858856,0.4544649422168731,293.2161865234375,297.1499938964844,293.1499938964844,0.6391910314559937,-7705.34765625,304.2027893066406,0.8804125189781189,0.6674838662147522,0.4711129367351532,293.2348022460937,297.1499938964844,293.1499938964844,0.8104704022407532,-12518.5185546875,304.2176208496094,0.9405309557914734,0.8030981421470642,0.7645562291145325,293.2151794433594,297.1499938964844,293.1499938964844,0.0760678127408027,-9254.68359375,304.1624755859375,0.4897260665893554,0.1163232252001762,0.5675317049026489,290.6663818359375,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3236694335937,290.67138671875,1.0,0.6580450534820557,0.4844586551189422,0.4844586551189422,1.0,1.0,-3.0836989879608154,1.1141042709350586,1.9695947170257568,0.4162751138210296,0.0,0.0,1.0,293.1592712402344,261.0,169.7206573486328,-35937.81640625,3211.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26080322265625,312.5719299316406,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8777047395706177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907587034627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36944580078125,297.1499938964844,293.1499938964844,0.2624793350696563,-4940.95556640625,304.1966247558594,0.7095463275909424,0.3295041024684906,0.3050813376903534,293.4142761230469,297.1499938964844,293.1499938964844,0.4010192155838012,-7248.84814453125,304.2184753417969,0.789750337600708,0.4625953733921051,0.4468540549278259,293.21954345703125,297.1499938964844,293.1499938964844,0.6282309889793396,-7602.7607421875,304.20343017578125,0.8861362338066101,0.6651253700256348,0.4691958725452423,293.23858642578125,297.1499938964844,293.1499938964844,0.7964165806770325,-12352.20703125,304.2184753417969,0.9473007321357728,0.8001822829246521,0.7614479660987854,293.2149658203125,297.1499938964844,293.1499938964844,0.0735825896263122,-9020.267578125,304.1624450683594,0.4909166693687439,0.1147196814417839,0.5583824515342712,290.7925720214844,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.7974548339844,1.0,0.6480886340141296,0.4867763519287109,0.4867763519287109,1.0,1.0,-3.051013469696045,1.1056302785873413,1.945383191108704,0.4148684740066528,0.0,0.0,1.0,281.4091796875,249.0,173.33026123046875,-35946.671875,3080.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.80987548828125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8762966990470886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000889329763595,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36944580078125,297.1499938964844,293.1499938964844,0.2624793350696563,-4940.95556640625,304.1966247558594,0.7095463275909424,0.3295041024684906,0.3050813376903534,293.4142761230469,297.1499938964844,293.1499938964844,0.4010192155838012,-7248.84814453125,304.2184753417969,0.789750337600708,0.4625953733921051,0.4468540549278259,293.21954345703125,297.1499938964844,293.1499938964844,0.6282309889793396,-7602.7607421875,304.20343017578125,0.8861362338066101,0.6651253700256348,0.4691958725452423,293.23858642578125,297.1499938964844,293.1499938964844,0.7964165806770325,-12352.20703125,304.2184753417969,0.9473007321357728,0.8001822829246521,0.7614479660987854,293.2149658203125,297.1499938964844,293.1499938964844,0.0735825896263122,-9020.267578125,304.1624450683594,0.4909166693687439,0.1147196814417839,0.5583824515342712,290.7925720214844,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.7974548339844,1.0,0.6480886340141296,0.4867763519287109,0.4867763519287109,1.0,1.0,-3.051013469696045,1.1056302785873413,1.945383191108704,0.4148684740066528,0.0,0.0,1.0,281.4091796875,249.0,173.33026123046875,-35946.671875,3080.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.80987548828125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8762966990470886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000889329763595,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.36932373046875,297.1499938964844,293.1499938964844,0.2538036108016968,-4810.0244140625,304.1955261230469,0.7111315131187439,0.3239656984806061,0.2997301518917084,293.4195556640625,297.1499938964844,293.1499938964844,0.3877642750740051,-7059.6162109375,304.2177124023437,0.791619062423706,0.4548312723636627,0.4391759932041168,293.22265625,297.1499938964844,293.1499938964844,0.6175714731216431,-7502.794921875,304.203369140625,0.8922507762908936,0.6627306938171387,0.467249721288681,293.2420654296875,297.1499938964844,293.1499938964844,0.7827406525611877,-12190.15625,304.21844482421875,0.954309582710266,0.7972345352172852,0.7583041191101074,293.2146911621094,297.1499938964844,293.1499938964844,0.0711501985788345,-8792.8232421875,304.162353515625,0.4922779202461242,0.1131284832954406,0.5492839813232422,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.32843017578125,290.9183349609375,1.0,0.6380118131637573,0.4890811741352081,0.4890811741352081,1.0,1.0,-3.0182933807373047,1.0969724655151367,1.9213207960128784,0.4132902026176452,0.0,0.0,1.0,269.6555480957031,237.0,169.4080352783203,-35923.703125,2952.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.879082977771759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921574917621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.36932373046875,297.1499938964844,293.1499938964844,0.2538036108016968,-4810.0244140625,304.1955261230469,0.7111315131187439,0.3239656984806061,0.2997301518917084,293.4195556640625,297.1499938964844,293.1499938964844,0.3877642750740051,-7059.6162109375,304.2177124023437,0.791619062423706,0.4548312723636627,0.4391759932041168,293.22265625,297.1499938964844,293.1499938964844,0.6175714731216431,-7502.794921875,304.203369140625,0.8922507762908936,0.6627306938171387,0.467249721288681,293.2420654296875,297.1499938964844,293.1499938964844,0.7827406525611877,-12190.15625,304.21844482421875,0.954309582710266,0.7972345352172852,0.7583041191101074,293.2146911621094,297.1499938964844,293.1499938964844,0.0711501985788345,-8792.8232421875,304.162353515625,0.4922779202461242,0.1131284832954406,0.5492839813232422,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.32843017578125,290.9183349609375,1.0,0.6380118131637573,0.4890811741352081,0.4890811741352081,1.0,1.0,-3.0182933807373047,1.0969724655151367,1.9213207960128784,0.4132902026176452,0.0,0.0,1.0,269.6555480957031,237.0,169.4080352783203,-35923.703125,2952.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.879082977771759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921574917621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36895751953125,297.1499938964844,293.1499938964844,0.2452234178781509,-4679.26513671875,304.1946716308594,0.7129601240158081,0.3184871673583984,0.2944317460060119,293.4244689941406,297.1499938964844,293.1499938964844,0.3745052516460418,-6868.3896484375,304.2172546386719,0.7937147617340088,0.4470020532608032,0.4314354956150055,293.2255859375,297.1499938964844,293.1499938964844,0.6066608428955078,-7399.623046875,304.20379638671875,0.8987913131713867,0.6603001356124878,0.4652801752090454,293.2452392578125,297.1499938964844,293.1499938964844,0.7687695622444153,-12023.1181640625,304.21893310546875,0.961518168449402,0.7942530512809753,0.7551316618919373,293.2143859863281,297.1499938964844,293.1499938964844,0.0686937496066093,-8564.681640625,304.1623229980469,0.493831604719162,0.1115499585866928,0.5402393937110901,291.0409545898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304443359375,291.046142578125,1.0,0.6278150081634521,0.4913663864135742,0.4913663864135742,1.0,1.0,-2.985565185546875,1.0881320238113403,1.897433161735535,0.4115378856658935,0.0,0.0,1.0,257.9040222167969,225.0,176.47959899902344,-35935.953125,2827.546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776532411575317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907064329832,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36895751953125,297.1499938964844,293.1499938964844,0.2452234178781509,-4679.26513671875,304.1946716308594,0.7129601240158081,0.3184871673583984,0.2944317460060119,293.4244689941406,297.1499938964844,293.1499938964844,0.3745052516460418,-6868.3896484375,304.2172546386719,0.7937147617340088,0.4470020532608032,0.4314354956150055,293.2255859375,297.1499938964844,293.1499938964844,0.6066608428955078,-7399.623046875,304.20379638671875,0.8987913131713867,0.6603001356124878,0.4652801752090454,293.2452392578125,297.1499938964844,293.1499938964844,0.7687695622444153,-12023.1181640625,304.21893310546875,0.961518168449402,0.7942530512809753,0.7551316618919373,293.2143859863281,297.1499938964844,293.1499938964844,0.0686937496066093,-8564.681640625,304.1623229980469,0.493831604719162,0.1115499585866928,0.5402393937110901,291.0409545898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304443359375,291.046142578125,1.0,0.6278150081634521,0.4913663864135742,0.4913663864135742,1.0,1.0,-2.985565185546875,1.0881320238113403,1.897433161735535,0.4115378856658935,0.0,0.0,1.0,257.9040222167969,225.0,176.47959899902344,-35935.953125,2827.546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776532411575317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907064329832,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3683166503906,297.1499938964844,293.1499938964844,0.2369048595428466,-4551.45849609375,304.1936340332031,0.7150533199310303,0.3130710124969482,0.2891870439052582,293.4291076660156,297.1499938964844,293.1499938964844,0.3614954352378845,-6679.16064453125,304.2165222167969,0.7960664629936218,0.4391079246997833,0.4236308634281158,293.2283020019531,297.1499938964844,293.1499938964844,0.5958719849586487,-7297.2158203125,304.2038269042969,0.9058470726013184,0.6578310132026672,0.4632817208766937,293.24822998046875,297.1499938964844,293.1499938964844,0.7549551725387573,-11857.34375,304.2189636230469,0.968873918056488,0.7912328243255615,0.751919686794281,293.21405029296875,297.1499938964844,293.1499938964844,0.0662640854716301,-8341.126953125,304.1622619628906,0.495603859424591,0.1099841967225074,0.5312502980232239,291.1670837402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1720886230469,1.0,0.61749267578125,0.4936255216598511,0.4936255216598511,1.0,1.0,-2.952810049057007,1.079093098640442,1.873716950416565,0.4096011221408844,0.0,0.0,0.9959539771080016,246.1588592529297,213.0,175.23077392578125,-35914.01953125,2704.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969787597656,278.1499938964844,0.0,18000.0,318.1099853515625,32474.365234375,36000.0,0.0,0.0,0.8755698800086975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317049741744995,1.8317327499389648,-2.771813524304889e-05,0.0,0.0008885921561159,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3683166503906,297.1499938964844,293.1499938964844,0.2369048595428466,-4551.45849609375,304.1936340332031,0.7150533199310303,0.3130710124969482,0.2891870439052582,293.4291076660156,297.1499938964844,293.1499938964844,0.3614954352378845,-6679.16064453125,304.2165222167969,0.7960664629936218,0.4391079246997833,0.4236308634281158,293.2283020019531,297.1499938964844,293.1499938964844,0.5958719849586487,-7297.2158203125,304.2038269042969,0.9058470726013184,0.6578310132026672,0.4632817208766937,293.24822998046875,297.1499938964844,293.1499938964844,0.7549551725387573,-11857.34375,304.2189636230469,0.968873918056488,0.7912328243255615,0.751919686794281,293.21405029296875,297.1499938964844,293.1499938964844,0.0662640854716301,-8341.126953125,304.1622619628906,0.495603859424591,0.1099841967225074,0.5312502980232239,291.1670837402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1720886230469,1.0,0.61749267578125,0.4936255216598511,0.4936255216598511,1.0,1.0,-2.952810049057007,1.079093098640442,1.873716950416565,0.4096011221408844,0.0,0.0,0.9959539771080016,246.1588592529297,213.0,175.23077392578125,-35914.01953125,2704.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969787597656,278.1499938964844,0.0,18000.0,318.1099853515625,32474.365234375,36000.0,0.0,0.0,0.8755698800086975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317049741744995,1.8317327499389648,-2.771813524304889e-05,0.0,0.0008885921561159,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
