time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.2328909337520599,-4489.4580078125,304.1929931640625,0.7162095308303833,0.3103876113891601,0.2865860164165497,293.4313049316406,297.1499938964844,293.1499938964844,0.3551600873470306,-6586.48681640625,304.2159423828125,0.7973528504371643,0.4351399838924408,0.4197075664997101,293.2295837402344,297.1499938964844,293.1499938964844,0.5906487107276917,-7247.58251953125,304.2035217285156,0.9097471237182616,0.6565881967544556,0.4622755050659179,293.2496337890625,297.1499938964844,293.1499938964844,0.7482620477676392,-11776.97265625,304.21856689453125,0.97259521484375,0.789715588092804,0.7503049969673157,293.2138977050781,297.1499938964844,293.1499938964844,0.0650738924741745,-8232.5224609375,304.1622009277344,0.4965826272964477,0.1092061027884483,0.5267759561538696,291.227294921875,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.33306884765625,291.23211669921875,1.0,0.6122844219207764,0.494742602109909,0.494742602109909,1.0,1.0,-2.936438798904419,1.0745024681091309,1.8619364500045776,0.4085635840892792,0.0,0.0,0.9847499132156372,240.2885589599609,213.0,171.27783203125,-35886.234375,2643.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2843017578125,313.5986328125,278.1499938964844,0.0,18000.0,318.5899963378906,32797.984375,36000.0,0.0,0.0,0.8791093826293945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8304816484451287,1.8305094242095947,-2.7764117476181127e-05,0.0,0.0008921842672862,0.0,0.0,683.486083984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3674011230469,297.1499938964844,293.1499938964844,0.2289026528596878,-4427.54248046875,304.19244384765625,0.7174455523490906,0.3077212870121002,0.2839998006820678,293.4334411621094,297.1499938964844,293.1499938964844,0.3488323092460632,-6493.4208984375,304.2154541015625,0.7987215518951416,0.431158572435379,0.4157709777355194,293.2308044433594,297.1499938964844,293.1499938964844,0.5853753685951233,-7197.23486328125,304.2033996582031,0.9139196872711182,0.6553405523300171,0.4612660706043243,293.2509460449219,297.1499938964844,293.1499938964844,0.7415121793746948,-11695.49609375,304.2183837890625,0.9763384461402892,0.7881943583488464,0.7486867308616638,293.2137145996094,297.1499938964844,293.1499938964844,0.0638776421546936,-8123.7890625,304.16217041015625,0.4976305365562439,0.1084313467144966,0.522316038608551,291.2888488769531,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3338317871094,291.2940979003906,1.0,0.6070442199707031,0.4958499372005462,0.4958499372005462,1.0,1.0,-2.920078992843628,1.069865345954895,1.850213646888733,0.4074800014495849,0.0,0.0,0.9693553447723388,234.41909790039065,201.0,172.9895782470703,-35879.98828125,2583.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4147033691406,313.7245788574219,278.1499938964844,0.0,18000.0,318.5899963378906,33349.1875,36000.0,0.0,0.0,0.87828528881073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828394055366516,1.8284218311309808,-2.7842386771226305e-05,0.0,0.0008913479396142,0.0,0.0,683.4963989257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3663024902344,297.1499938964844,293.1499938964844,0.2210992276668548,-4305.6376953125,304.1912841796875,0.7201745510101318,0.3024386167526245,0.278871476650238,293.4375,297.1499938964844,293.1499938964844,0.3363461196422577,-6308.52880859375,304.2144470214844,0.8017262816429138,0.4231539666652679,0.4078573584556579,293.2331237792969,297.1499938964844,293.1499938964844,0.5749001502990723,-7096.85302734375,304.2030334472656,0.9230153560638428,0.6528242826461792,0.4592325985431671,293.2534484863281,297.1499938964844,293.1499938964844,0.7281079292297363,-11533.072265625,304.2178955078125,0.983853280544281,0.7851287722587585,0.7454302310943604,293.2133483886719,297.1499938964844,293.1499938964844,0.0614985190331935,-7909.130859375,304.1620788574219,0.4999547302722931,0.1068914234638214,0.5134386420249939,291.4122314453125,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.33526611328125,291.4171447753906,1.0,0.5964651107788086,0.4980321526527405,0.4980321526527405,1.0,1.0,-2.887373924255371,1.0604413747787476,1.8269325494766235,0.405169665813446,0.0,0.0,0.9260445833206176,222.6877899169922,189.0,170.64166259765625,-35829.83984375,2465.855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.660400390625,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35356.35546875,36000.0,0.0,0.0,0.8760305643081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207484483718872,1.8207765817642207,-2.812688580888789e-05,0.0,0.0008890596218407,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3663024902344,297.1499938964844,293.1499938964844,0.2210992276668548,-4305.6376953125,304.1912841796875,0.7201745510101318,0.3024386167526245,0.278871476650238,293.4375,297.1499938964844,293.1499938964844,0.3363461196422577,-6308.52880859375,304.2144470214844,0.8017262816429138,0.4231539666652679,0.4078573584556579,293.2331237792969,297.1499938964844,293.1499938964844,0.5749001502990723,-7096.85302734375,304.2030334472656,0.9230153560638428,0.6528242826461792,0.4592325985431671,293.2534484863281,297.1499938964844,293.1499938964844,0.7281079292297363,-11533.072265625,304.2178955078125,0.983853280544281,0.7851287722587585,0.7454302310943604,293.2133483886719,297.1499938964844,293.1499938964844,0.0614985190331935,-7909.130859375,304.1620788574219,0.4999547302722931,0.1068914234638214,0.5134386420249939,291.4122314453125,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.33526611328125,291.4171447753906,1.0,0.5964651107788086,0.4980321526527405,0.4980321526527405,1.0,1.0,-2.887373924255371,1.0604413747787476,1.8269325494766235,0.405169665813446,0.0,0.0,0.9260445833206176,222.6877899169922,189.0,170.64166259765625,-35829.83984375,2465.855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.660400390625,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35356.35546875,36000.0,0.0,0.0,0.8760305643081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207484483718872,1.8207765817642207,-2.812688580888789e-05,0.0,0.0008890596218407,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36492919921875,297.1499938964844,293.1499938964844,0.2145356684923172,-4203.43701171875,304.1883544921875,0.7233012318611145,0.2972346842288971,0.2738076746463775,293.4412536621094,297.1499938964844,293.1499938964844,0.3256119787693023,-6149.94091796875,304.2106628417969,0.8051497340202332,0.4151106774806976,0.3998983502388,293.2350158691406,297.1499938964844,293.1499938964844,0.567103385925293,-7024.1884765625,304.19805908203125,0.9330304265022278,0.6503311991691589,0.4571994841098785,293.2555236816406,297.1499938964844,293.1499938964844,0.7180013656616211,-11414.6298828125,304.21173095703125,0.991370677947998,0.7820862531661987,0.7421708106994629,293.2129821777344,297.1499938964844,293.1499938964844,0.0594691298902034,-7730.30859375,304.161376953125,0.5026350021362305,0.1053643077611923,0.5046137571334839,291.4836730957031,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.48419189453125,1.0,0.5857527256011963,0.5001609325408936,0.5001609325408936,1.0,1.0,-2.854753017425537,1.0508321523666382,1.8039207458496087,0.4026678204536438,0.0,0.0,0.8753436207771301,210.9592742919922,177.0,100.49024200439452,-35475.65625,2350.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242858886719,314.1018981933594,278.1499938964844,0.0,18000.0,318.1099853515625,36871.0234375,36000.0,0.0,0.0,0.8678128719329834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576032876968384,1.7576303482055664,-2.709731415961869e-05,0.0,0.0008807197446003,0.0,0.0,628.953857421875,0.0,0.0,0.0,0.9699419140815736,4.0,0.0,1.0
550800,293.36492919921875,297.1499938964844,293.1499938964844,0.2145356684923172,-4203.43701171875,304.1883544921875,0.7233012318611145,0.2972346842288971,0.2738076746463775,293.4412536621094,297.1499938964844,293.1499938964844,0.3256119787693023,-6149.94091796875,304.2106628417969,0.8051497340202332,0.4151106774806976,0.3998983502388,293.2350158691406,297.1499938964844,293.1499938964844,0.567103385925293,-7024.1884765625,304.19805908203125,0.9330304265022278,0.6503311991691589,0.4571994841098785,293.2555236816406,297.1499938964844,293.1499938964844,0.7180013656616211,-11414.6298828125,304.21173095703125,0.991370677947998,0.7820862531661987,0.7421708106994629,293.2129821777344,297.1499938964844,293.1499938964844,0.0594691298902034,-7730.30859375,304.161376953125,0.5026350021362305,0.1053643077611923,0.5046137571334839,291.4836730957031,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.48419189453125,1.0,0.5857527256011963,0.5001609325408936,0.5001609325408936,1.0,1.0,-2.854753017425537,1.0508321523666382,1.8039207458496087,0.4026678204536438,0.0,0.0,0.8753436207771301,210.9592742919922,177.0,100.49024200439452,-35475.65625,2350.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242858886719,314.1018981933594,278.1499938964844,0.0,18000.0,318.1099853515625,36871.0234375,36000.0,0.0,0.0,0.8678128719329834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576032876968384,1.7576303482055664,-2.709731415961869e-05,0.0,0.0008807197446003,0.0,0.0,628.953857421875,0.0,0.0,0.0,0.9699419140815736,4.0,0.0,1.0
550860,293.36248779296875,297.1499938964844,293.1499938964844,0.2098612040281295,-4132.046875,304.183349609375,0.7270745038986206,0.2922843396663666,0.2689090669155121,293.4437561035156,297.1499938964844,293.1499938964844,0.3176014125347137,-6033.3505859375,304.20379638671875,0.8092085719108582,0.4072217643260956,0.3920137584209442,293.2353515625,297.1499938964844,293.1499938964844,0.563874363899231,-6998.32373046875,304.1873779296875,0.9440772533416748,0.6481084227561951,0.4552989900112152,293.2557983398437,297.1499938964844,293.1499938964844,0.7133069038391113,-11367.0703125,304.1990051269531,0.9988994598388672,0.7793539762496948,0.7388432025909424,293.2117004394531,297.1499938964844,293.1499938964844,0.0580642223358154,-7611.96826171875,304.159912109375,0.505991518497467,0.1040236502885818,0.4962917268276214,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363647460937,291.4662475585937,1.0,0.5749503374099731,0.5022262334823608,0.5022262334823608,1.0,1.0,-2.823101043701172,1.0413894653320312,1.7817115783691406,0.4001431465148926,0.0,0.0,0.8335000872612,199.1419982910156,165.0,8.069620132446289,-34915.75,2238.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2335205078125,314.1982116699219,278.1499938964844,0.0,18000.0,318.1099853515625,37136.671875,36000.0,0.0,0.0,0.8608805537223816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.656569004058838,1.6565940380096436,-2.506269447621889e-05,0.0,0.000873684301041,0.0,0.0,541.4876708984375,0.0,0.0,0.0,0.922558605670929,4.0,0.0,1.0
550920,293.36248779296875,297.1499938964844,293.1499938964844,0.2098612040281295,-4132.046875,304.183349609375,0.7270745038986206,0.2922843396663666,0.2689090669155121,293.4437561035156,297.1499938964844,293.1499938964844,0.3176014125347137,-6033.3505859375,304.20379638671875,0.8092085719108582,0.4072217643260956,0.3920137584209442,293.2353515625,297.1499938964844,293.1499938964844,0.563874363899231,-6998.32373046875,304.1873779296875,0.9440772533416748,0.6481084227561951,0.4552989900112152,293.2557983398437,297.1499938964844,293.1499938964844,0.7133069038391113,-11367.0703125,304.1990051269531,0.9988994598388672,0.7793539762496948,0.7388432025909424,293.2117004394531,297.1499938964844,293.1499938964844,0.0580642223358154,-7611.96826171875,304.159912109375,0.505991518497467,0.1040236502885818,0.4962917268276214,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363647460937,291.4662475585937,1.0,0.5749503374099731,0.5022262334823608,0.5022262334823608,1.0,1.0,-2.823101043701172,1.0413894653320312,1.7817115783691406,0.4001431465148926,0.0,0.0,0.8335000872612,199.1419982910156,165.0,8.069620132446289,-34915.75,2238.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2335205078125,314.1982116699219,278.1499938964844,0.0,18000.0,318.1099853515625,37136.671875,36000.0,0.0,0.0,0.8608805537223816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.656569004058838,1.6565940380096436,-2.506269447621889e-05,0.0,0.000873684301041,0.0,0.0,541.4876708984375,0.0,0.0,0.0,0.922558605670929,4.0,0.0,1.0
550980,293.35888671875,297.1499938964844,293.1499938964844,0.2056839913129806,-4067.8876953125,304.1792297363281,0.729877769947052,0.2876313924789428,0.2643831670284271,293.4448547363281,297.1499938964844,293.1499938964844,0.3101646900177002,-5924.06982421875,304.1983337402344,0.8118558526039124,0.3995561301708221,0.3844453394412994,293.23443603515625,297.1499938964844,293.1499938964844,0.5615600347518921,-6980.11865234375,304.17889404296875,0.9531722664833068,0.6461312770843506,0.4536693096160888,293.2438049316406,297.1499938964844,293.1499938964844,0.694624125957489,-11121.6669921875,304.2143859863281,0.9990000128746032,0.7790572047233582,0.7207737565040588,293.20904541015625,297.1499938964844,293.1499938964844,0.057005476206541,-7523.91357421875,304.15838623046875,0.509057879447937,0.1029980406165123,0.4898018836975097,291.4463806152344,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.3337097167969,291.4454650878906,1.0,0.5632533431053162,0.504577100276947,0.504577100276947,1.0,1.0,-2.777219295501709,1.0263493061065674,1.750869870185852,0.3953636884689331,0.0,0.0,0.7956432700157166,189.0327606201172,168.0,-15.83794116973877,-34273.4296875,2113.23974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.64996337890625,314.3736572265625,278.1499938964844,0.0,18000.0,318.1099853515625,37184.43359375,36000.0,0.0,0.0,0.8514227867126465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5517109632492063,1.5517339706420898,-2.3030626834952272e-05,0.0,0.000864085915964,0.0,0.0,459.666015625,0.0,0.0,0.0,0.8736998438835144,4.0,0.0,1.0
551040,293.35888671875,297.1499938964844,293.1499938964844,0.2056839913129806,-4067.8876953125,304.1792297363281,0.729877769947052,0.2876313924789428,0.2643831670284271,293.4448547363281,297.1499938964844,293.1499938964844,0.3101646900177002,-5924.06982421875,304.1983337402344,0.8118558526039124,0.3995561301708221,0.3844453394412994,293.23443603515625,297.1499938964844,293.1499938964844,0.5615600347518921,-6980.11865234375,304.17889404296875,0.9531722664833068,0.6461312770843506,0.4536693096160888,293.2438049316406,297.1499938964844,293.1499938964844,0.694624125957489,-11121.6669921875,304.2143859863281,0.9990000128746032,0.7790572047233582,0.7207737565040588,293.20904541015625,297.1499938964844,293.1499938964844,0.057005476206541,-7523.91357421875,304.15838623046875,0.509057879447937,0.1029980406165123,0.4898018836975097,291.4463806152344,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.3337097167969,291.4454650878906,1.0,0.5632533431053162,0.504577100276947,0.504577100276947,1.0,1.0,-2.777219295501709,1.0263493061065674,1.750869870185852,0.3953636884689331,0.0,0.0,0.7956432700157166,189.0327606201172,168.0,-15.83794116973877,-34273.4296875,2113.23974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.64996337890625,314.3736572265625,278.1499938964844,0.0,18000.0,318.1099853515625,37184.43359375,36000.0,0.0,0.0,0.8514227867126465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5517109632492063,1.5517339706420898,-2.3030626834952272e-05,0.0,0.000864085915964,0.0,0.0,459.666015625,0.0,0.0,0.0,0.8736998438835144,4.0,0.0,1.0
551100,293.35723876953125,297.1499938964844,293.1499938964844,0.2037526667118072,-4038.1513671875,304.17742919921875,0.7301532626152039,0.2853096127510071,0.2622183859348297,293.4454650878906,297.1499938964844,293.1499938964844,0.3066321909427643,-5871.8876953125,304.1959533691406,0.8117924332618713,0.3957004845142364,0.3807390928268432,293.23419189453125,297.1499938964844,293.1499938964844,0.5606869459152222,-6973.494140625,304.1752319335937,0.9558413624763488,0.6451066136360168,0.4529041647911072,293.2313537597656,297.1499938964844,293.1499938964844,0.6872110366821289,-11028.86328125,304.2160339355469,0.9990000128746032,0.7803100347518921,0.7139967679977417,293.20770263671875,297.1499938964844,293.1499938964844,0.0565969757735729,-7490.44189453125,304.1575927734375,0.5098246932029724,0.1025137156248092,0.4871520400047302,291.43365478515625,291.1499938964844,255.0496520996093,254.13870239257807,279.17236328125,293.3316650390625,291.4318542480469,1.0,0.5591881275177002,0.5056745409965515,0.5056745409965515,1.0,1.0,-2.757791042327881,1.0201586484909058,1.7376322746276855,0.3932531476020813,0.0,0.0,0.7779455184936523,185.71730041503903,168.0,-27.87053298950196,-33969.69140625,2066.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.89373779296875,314.4742736816406,278.1499938964844,0.0,18000.0,317.6300048828125,37194.76171875,36000.0,0.0,0.0,0.8408633470535278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4972254037857056,1.497247338294983,-2.202417999797035e-05,0.0,0.0008533693617209,0.0,0.0,420.8307189941406,0.0,0.0,0.0,0.8486740589141846,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.2020568400621414,-4012.277099609375,304.175537109375,0.7297251224517822,0.2829886674880981,0.2600777149200439,293.4461364746094,297.1499938964844,293.1499938964844,0.3034319877624511,-5824.8232421875,304.19342041015625,0.8108739256858826,0.3918250799179077,0.3770394921302795,293.23406982421875,297.1499938964844,293.1499938964844,0.5604119896888733,-6972.8896484375,304.171142578125,0.9574118256568908,0.6440640091896057,0.4521418213844299,293.21929931640625,297.1499938964844,293.1499938964844,0.6828082799911499,-10977.1025390625,304.21197509765625,0.9990000128746032,0.7816490530967712,0.7095175385475159,293.2064208984375,297.1499938964844,293.1499938964844,0.056286297738552,-7466.02587890625,304.15679931640625,0.5100487470626831,0.1020308658480644,0.484663188457489,291.4095458984375,291.1499938964844,255.08921813964844,254.1741485595703,279.1718444824219,293.3299865722656,291.4068908691406,1.0,0.5559064149856567,0.5067257881164551,0.5067257881164551,1.0,1.0,-2.7414774894714355,1.0151395797729492,1.7263377904891968,0.3917416930198669,0.0,0.0,0.7629918456077576,183.41932678222656,171.0,-48.20273971557617,-33669.7734375,2029.003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1132507324219,314.5503234863281,278.1499938964844,0.0,18000.0,317.6300048828125,37125.1015625,36000.0,0.0,0.0,0.8339205384254456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44577956199646,1.4458006620407104,-2.10890211747028e-05,0.0,0.0008463233243674,0.0,0.0,386.1628112792969,0.0,0.0,0.0,0.8253296613693237,4.0,0.0,1.0
551220,293.35272216796875,297.1499938964844,293.1499938964844,0.1988526582717895,-3963.2275390625,304.1723937988281,0.7274768352508545,0.2783797681331634,0.2558840215206146,293.4475402832031,297.1499938964844,293.1499938964844,0.2972385883331299,-5733.134765625,304.1893310546875,0.8072536587715149,0.3840384781360626,0.3696690797805786,293.2339782714844,297.1499938964844,293.1499938964844,0.5603173971176147,-6975.39892578125,304.164306640625,0.9584062695503236,0.641955554485321,0.4506473243236542,293.2005615234375,297.1499938964844,293.1499938964844,0.6790947914123535,-10942.021484375,304.1973571777344,0.9990000128746032,0.783710241317749,0.7050990462303162,293.2041320800781,297.1499938964844,293.1499938964844,0.0557542890310287,-7424.986328125,304.1554260253906,0.5094057321548462,0.1010662615299224,0.4800267219543457,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277893066406,291.3532409667969,1.0,0.5512248873710632,0.5087148547172546,0.5087148547172546,1.0,1.0,-2.714895725250244,1.007370114326477,1.707525610923767,0.3896779417991638,0.0,0.0,0.7392331957817078,180.7888641357422,174.0,-66.0701904296875,-33187.23828125,1974.660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5380249023437,314.7118225097656,278.1499938964844,0.0,18000.0,317.6300048828125,36880.5,36000.0,0.0,0.0,0.8188736438751221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3607498407363892,1.3607693910598757,-1.9584575056796893e-05,0.0,0.0008310526027344,0.0,0.0,333.0981140136719,0.0,0.0,0.0,0.7870109677314758,4.0,0.0,1.0
551280,293.35272216796875,297.1499938964844,293.1499938964844,0.1988526582717895,-3963.2275390625,304.1723937988281,0.7274768352508545,0.2783797681331634,0.2558840215206146,293.4475402832031,297.1499938964844,293.1499938964844,0.2972385883331299,-5733.134765625,304.1893310546875,0.8072536587715149,0.3840384781360626,0.3696690797805786,293.2339782714844,297.1499938964844,293.1499938964844,0.5603173971176147,-6975.39892578125,304.164306640625,0.9584062695503236,0.641955554485321,0.4506473243236542,293.2005615234375,297.1499938964844,293.1499938964844,0.6790947914123535,-10942.021484375,304.1973571777344,0.9990000128746032,0.783710241317749,0.7050990462303162,293.2041320800781,297.1499938964844,293.1499938964844,0.0557542890310287,-7424.986328125,304.1554260253906,0.5094057321548462,0.1010662615299224,0.4800267219543457,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277893066406,291.3532409667969,1.0,0.5512248873710632,0.5087148547172546,0.5087148547172546,1.0,1.0,-2.714895725250244,1.007370114326477,1.707525610923767,0.3896779417991638,0.0,0.0,0.7392331957817078,180.7888641357422,174.0,-66.0701904296875,-33187.23828125,1974.660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5380249023437,314.7118225097656,278.1499938964844,0.0,18000.0,317.6300048828125,36880.5,36000.0,0.0,0.0,0.8188736438751221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3607498407363892,1.3607693910598757,-1.9584575056796893e-05,0.0,0.0008310526027344,0.0,0.0,333.0981140136719,0.0,0.0,0.0,0.7870109677314758,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.195692777633667,-3914.378173828125,304.17022705078125,0.7238758206367493,0.2738192975521087,0.2517931759357452,293.4490051269531,297.1499938964844,293.1499938964844,0.291005790233612,-5639.76611328125,304.1866455078125,0.8017618060112,0.3762043118476867,0.3623166680335998,293.234130859375,297.1499938964844,293.1499938964844,0.5602502226829529,-6977.0810546875,304.1596984863281,0.9573214650154114,0.6397984623908997,0.4491688311100006,293.1918334960937,297.1499938964844,293.1499938964844,0.6801304221153259,-10968.6220703125,304.1798400878906,0.9990000128746032,0.7842198610305786,0.7050397396087646,293.2021789550781,297.1499938964844,293.1499938964844,0.0552485026419162,-7385.81982421875,304.15447998046875,0.5076963901519775,0.1000930443406105,0.4756767749786377,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.1692810058594,293.326416015625,291.303466796875,1.0,0.5483480095863342,0.5105768442153931,0.5105768442153931,1.0,1.0,-2.6940646171569824,1.0017266273498535,1.6923378705978394,0.388496071100235,0.0,0.0,0.7218598127365112,180.02088928222656,177.0,-67.81492614746094,-32803.0078125,1938.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8922424316406,314.845947265625,278.1499938964844,0.0,18000.0,317.1499938964844,36653.328125,36000.0,0.0,0.0,0.7981590032577515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296164870262146,1.296183466911316,-1.8491182345314883e-05,0.0,0.0008100299164652,0.0,0.0,296.36187744140625,0.0,0.0,0.0,0.7582729458808899,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.195692777633667,-3914.378173828125,304.17022705078125,0.7238758206367493,0.2738192975521087,0.2517931759357452,293.4490051269531,297.1499938964844,293.1499938964844,0.291005790233612,-5639.76611328125,304.1866455078125,0.8017618060112,0.3762043118476867,0.3623166680335998,293.234130859375,297.1499938964844,293.1499938964844,0.5602502226829529,-6977.0810546875,304.1596984863281,0.9573214650154114,0.6397984623908997,0.4491688311100006,293.1918334960937,297.1499938964844,293.1499938964844,0.6801304221153259,-10968.6220703125,304.1798400878906,0.9990000128746032,0.7842198610305786,0.7050397396087646,293.2021789550781,297.1499938964844,293.1499938964844,0.0552485026419162,-7385.81982421875,304.15447998046875,0.5076963901519775,0.1000930443406105,0.4756767749786377,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.1692810058594,293.326416015625,291.303466796875,1.0,0.5483480095863342,0.5105768442153931,0.5105768442153931,1.0,1.0,-2.6940646171569824,1.0017266273498535,1.6923378705978394,0.388496071100235,0.0,0.0,0.7218598127365112,180.02088928222656,177.0,-67.81492614746094,-32803.0078125,1938.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8922424316406,314.845947265625,278.1499938964844,0.0,18000.0,317.1499938964844,36653.328125,36000.0,0.0,0.0,0.7981590032577515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296164870262146,1.296183466911316,-1.8491182345314883e-05,0.0,0.0008100299164652,0.0,0.0,296.36187744140625,0.0,0.0,0.0,0.7582729458808899,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.1926620155572891,-3867.314697265625,304.1685485839844,0.7193295955657959,0.2693127989768982,0.2477900683879852,293.45050048828125,297.1499938964844,293.1499938964844,0.2848555743694305,-5546.9462890625,304.1846923828125,0.7950320839881897,0.368327796459198,0.3549648821353912,293.2344665527344,297.1499938964844,293.1499938964844,0.5604225993156433,-6980.541015625,304.1562194824219,0.9548033475875854,0.6375993490219116,0.4476904273033142,293.19293212890625,297.1499938964844,293.1499938964844,0.684942364692688,-11042.8193359375,304.1618957519531,0.9990000128746032,0.782956600189209,0.7079176902770996,293.2005920410156,297.1499938964844,293.1499938964844,0.054773423820734,-7349.3515625,304.1537780761719,0.505260169506073,0.0990931317210197,0.4714331030845642,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3253173828125,291.25115966796875,1.0,0.5466813445091248,0.5123422145843506,0.5123422145843506,1.0,1.0,-2.676998853683472,0.9974475502967834,1.6795512437820437,0.3878653347492218,0.0,0.0,0.7115658521652222,180.501220703125,180.0,-70.61126708984375,-32455.375,1914.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06463623046875,314.8754577636719,278.1499938964844,0.0,18000.0,317.1499938964844,36410.30859375,36000.0,0.0,0.0,0.7810761332511902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253058910369873,1.253076672554016,-1.776893623173237e-05,0.0,0.0007926929974928,0.0,0.0,273.30010986328125,0.0,0.0,0.0,0.7393233776092529,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.1926620155572891,-3867.314697265625,304.1685485839844,0.7193295955657959,0.2693127989768982,0.2477900683879852,293.45050048828125,297.1499938964844,293.1499938964844,0.2848555743694305,-5546.9462890625,304.1846923828125,0.7950320839881897,0.368327796459198,0.3549648821353912,293.2344665527344,297.1499938964844,293.1499938964844,0.5604225993156433,-6980.541015625,304.1562194824219,0.9548033475875854,0.6375993490219116,0.4476904273033142,293.19293212890625,297.1499938964844,293.1499938964844,0.684942364692688,-11042.8193359375,304.1618957519531,0.9990000128746032,0.782956600189209,0.7079176902770996,293.2005920410156,297.1499938964844,293.1499938964844,0.054773423820734,-7349.3515625,304.1537780761719,0.505260169506073,0.0990931317210197,0.4714331030845642,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3253173828125,291.25115966796875,1.0,0.5466813445091248,0.5123422145843506,0.5123422145843506,1.0,1.0,-2.676998853683472,0.9974475502967834,1.6795512437820437,0.3878653347492218,0.0,0.0,0.7115658521652222,180.501220703125,180.0,-70.61126708984375,-32455.375,1914.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06463623046875,314.8754577636719,278.1499938964844,0.0,18000.0,317.1499938964844,36410.30859375,36000.0,0.0,0.0,0.7810761332511902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253058910369873,1.253076672554016,-1.776893623173237e-05,0.0,0.0007926929974928,0.0,0.0,273.30010986328125,0.0,0.0,0.0,0.7393233776092529,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.1895397752523422,-3818.26806640625,304.1675720214844,0.7140669822692871,0.2648630440235138,0.2438649237155914,293.4519958496094,297.1499938964844,293.1499938964844,0.2784626483917236,-5449.36083984375,304.1838073730469,0.7874943017959595,0.3604120910167694,0.3476040065288543,293.2349548339844,297.1499938964844,293.1499938964844,0.5602108836174011,-6979.365234375,304.154541015625,0.9512980580329896,0.635359525680542,0.4462067186832428,293.2023010253906,297.1499938964844,293.1499938964844,0.6918669939041138,-11141.5068359375,304.1464538574219,0.9990000128746032,0.7799840569496155,0.7127540111541748,293.1993713378906,297.1499938964844,293.1499938964844,0.0542346090078353,-7306.828125,304.1534118652344,0.5023462176322937,0.0980600640177726,0.4671822488307953,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.32470703125,291.2089233398437,1.0,0.5458201766014099,0.5140478014945984,0.5140478014945984,1.0,1.0,-2.662355661392212,0.9940412640571594,1.6683143377304075,0.3875853717327118,0.0,0.0,0.7063779234886169,181.82032775878903,183.0,-61.581661224365234,-32179.96875,1898.1551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0997619628906,314.84454345703125,278.1499938964844,0.0,18000.0,317.1499938964844,36221.44921875,36000.0,0.0,0.0,0.7649530172348022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294857501983645,1.2295030355453491,-1.7370854038745165e-05,0.0,0.0007763300673104,0.0,0.0,261.1082763671875,0.0,0.0,0.0,0.728970468044281,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.1895397752523422,-3818.26806640625,304.1675720214844,0.7140669822692871,0.2648630440235138,0.2438649237155914,293.4519958496094,297.1499938964844,293.1499938964844,0.2784626483917236,-5449.36083984375,304.1838073730469,0.7874943017959595,0.3604120910167694,0.3476040065288543,293.2349548339844,297.1499938964844,293.1499938964844,0.5602108836174011,-6979.365234375,304.154541015625,0.9512980580329896,0.635359525680542,0.4462067186832428,293.2023010253906,297.1499938964844,293.1499938964844,0.6918669939041138,-11141.5068359375,304.1464538574219,0.9990000128746032,0.7799840569496155,0.7127540111541748,293.1993713378906,297.1499938964844,293.1499938964844,0.0542346090078353,-7306.828125,304.1534118652344,0.5023462176322937,0.0980600640177726,0.4671822488307953,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.32470703125,291.2089233398437,1.0,0.5458201766014099,0.5140478014945984,0.5140478014945984,1.0,1.0,-2.662355661392212,0.9940412640571594,1.6683143377304075,0.3875853717327118,0.0,0.0,0.7063779234886169,181.82032775878903,183.0,-61.581661224365234,-32179.96875,1898.1551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0997619628906,314.84454345703125,278.1499938964844,0.0,18000.0,317.1499938964844,36221.44921875,36000.0,0.0,0.0,0.7649530172348022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294857501983645,1.2295030355453491,-1.7370854038745165e-05,0.0,0.0007763300673104,0.0,0.0,261.1082763671875,0.0,0.0,0.0,0.728970468044281,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.1879604309797287,-3793.299072265625,304.1672668457031,0.7111943960189819,0.2626607120037079,0.2419294565916061,293.4527282714844,297.1499938964844,293.1499938964844,0.2751989662647247,-5399.20703125,304.18359375,0.783522367477417,0.3564409911632538,0.343917965888977,293.2352600097656,297.1499938964844,293.1499938964844,0.559990406036377,-6977.4521484375,304.15411376953125,0.949274718761444,0.6342244148254395,0.4454596042633056,293.20953369140625,297.1499938964844,293.1499938964844,0.695935070514679,-11197.62109375,304.13970947265625,0.9990000128746032,0.7778988480567932,0.7156885862350464,293.1988830566406,297.1499938964844,293.1499938964844,0.0539458133280277,-7283.77392578125,304.1533203125,0.5007712244987488,0.0975334048271179,0.4650442600250244,291.1921081542969,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.3247375488281,291.1904296875,1.0,0.54560387134552,0.5148899555206299,0.5148899555206299,1.0,1.0,-2.6556591987609863,0.992567777633667,1.6630914211273191,0.3875404894351959,0.0,0.0,0.705448567867279,182.70510864257807,183.0,-56.76496887207031,-32057.36328125,1891.9825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06591796875,314.8033142089844,278.1499938964844,0.0,18000.0,316.6700134277344,36141.2890625,36000.0,0.0,0.0,0.7526219487190247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234407663345337,1.2234580516815186,-1.7262684195884503e-05,0.0,0.000763815594837,0.0,0.0,257.96588134765625,0.0,0.0,0.0,0.726323664188385,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.186425969004631,-3769.0439453125,304.1669006347656,0.7081595063209534,0.2604749202728271,0.2400116473436355,293.4534606933594,297.1499938964844,293.1499938964844,0.2719737589359283,-5349.56298828125,304.183349609375,0.7794597148895264,0.3524629175662994,0.3402280211448669,293.2355651855469,297.1499938964844,293.1499938964844,0.5598523020744324,-6976.39013671875,304.1535949707031,0.9471151828765868,0.6330822110176086,0.4447093307971954,293.2182312011719,297.1499938964844,293.1499938964844,0.7004991769790649,-11259.6396484375,304.13330078125,0.9990000128746032,0.7754425406455994,0.7188764810562134,293.19842529296875,297.1499938964844,293.1499938964844,0.0536656118929386,-7261.58251953125,304.1532287597656,0.4991448819637298,0.0970028340816497,0.4629022479057312,291.1719055175781,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3251037597656,291.1697692871094,1.0,0.5454955697059631,0.5157309174537659,0.5157309174537659,1.0,1.0,-2.649275541305542,0.99121356010437,1.6580618619918823,0.3875476717948913,0.0,0.0,0.7059731483459473,183.70339965820312,186.0,-58.07881546020508,-31917.4765625,1886.816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9645080566406,314.71649169921875,278.1499938964844,0.0,18000.0,316.6700134277344,36060.140625,36000.0,0.0,0.0,0.7449386715888977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2210673093795776,1.221084475517273,-1.720910040603485e-05,0.0,0.0007560180383734,0.0,0.0,256.6149597167969,0.0,0.0,0.0,0.7253148555755615,4.0,0.0,1.0
551820,293.339111328125,297.1499938964844,293.1499938964844,0.1833437830209732,-3720.0537109375,304.1664123535156,0.7018260955810547,0.2561575472354889,0.2362322509288787,293.4548645019531,297.1499938964844,293.1499938964844,0.2654242217540741,-5248.1318359375,304.18316650390625,0.7711629867553711,0.3444915413856506,0.3328409194946289,293.2362060546875,297.1499938964844,293.1499938964844,0.5594043135643005,-6972.28173828125,304.1531982421875,0.9424835443496704,0.6307854652404785,0.4432060420513153,293.23876953125,297.1499938964844,293.1499938964844,0.7103341817855835,-11390.544921875,304.1225891113281,0.9990000128746032,0.7695537805557251,0.7257727384567261,293.1976623535156,297.1499938964844,293.1499938964844,0.0530766770243644,-7214.572265625,304.15313720703125,0.4957846701145172,0.095927819609642,0.458609402179718,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.5455255508422852,0.5174241662025452,0.5174241662025452,1.0,1.0,-2.637178659439087,0.9887742400169371,1.6484043598175049,0.3876936137676239,0.0,0.0,0.7106304168701172,185.9674072265625,189.0,-51.25232696533203,-31690.716796875,1878.7410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6668701171875,314.506103515625,278.1499938964844,0.0,18000.0,316.6700134277344,35889.06640625,36000.0,0.0,0.0,0.7312964797019958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297378778457642,1.229755163192749,-1.7299451428698376e-05,0.0,0.0007421729969792,0.0,0.0,260.39361572265625,0.0,0.0,0.0,0.7290552258491516,4.0,0.0,1.0
551880,293.339111328125,297.1499938964844,293.1499938964844,0.1833437830209732,-3720.0537109375,304.1664123535156,0.7018260955810547,0.2561575472354889,0.2362322509288787,293.4548645019531,297.1499938964844,293.1499938964844,0.2654242217540741,-5248.1318359375,304.18316650390625,0.7711629867553711,0.3444915413856506,0.3328409194946289,293.2362060546875,297.1499938964844,293.1499938964844,0.5594043135643005,-6972.28173828125,304.1531982421875,0.9424835443496704,0.6307854652404785,0.4432060420513153,293.23876953125,297.1499938964844,293.1499938964844,0.7103341817855835,-11390.544921875,304.1225891113281,0.9990000128746032,0.7695537805557251,0.7257727384567261,293.1976623535156,297.1499938964844,293.1499938964844,0.0530766770243644,-7214.572265625,304.15313720703125,0.4957846701145172,0.095927819609642,0.458609402179718,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.5455255508422852,0.5174241662025452,0.5174241662025452,1.0,1.0,-2.637178659439087,0.9887742400169371,1.6484043598175049,0.3876936137676239,0.0,0.0,0.7106304168701172,185.9674072265625,189.0,-51.25232696533203,-31690.716796875,1878.7410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6668701171875,314.506103515625,278.1499938964844,0.0,18000.0,316.6700134277344,35889.06640625,36000.0,0.0,0.0,0.7312964797019958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297378778457642,1.229755163192749,-1.7299451428698376e-05,0.0,0.0007421729969792,0.0,0.0,260.39361572265625,0.0,0.0,0.0,0.7290552258491516,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.1801327913999557,-3668.42333984375,304.16632080078125,0.6942774653434753,0.251939445734024,0.2325939983129501,293.4560241699219,297.1499938964844,293.1499938964844,0.2585645020008087,-5140.78662109375,304.1835632324219,0.7616517543792725,0.3365328013896942,0.3255176842212677,293.2367553710937,297.1499938964844,293.1499938964844,0.5582491159439087,-6960.61962890625,304.15411376953125,0.9359154105186462,0.628488302230835,0.4417461156845093,293.2571716308594,297.1499938964844,293.1499938964844,0.7118645906448364,-11403.0234375,304.1299743652344,0.9961587190628052,0.7635530829429626,0.7250122427940369,293.19696044921875,297.1499938964844,293.1499938964844,0.0524405799806118,-7162.6591796875,304.1531677246094,0.4916276633739471,0.0948621034622192,0.4546017348766327,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299865722656,291.1136169433594,1.0,0.5453358292579651,0.5193687081336975,0.5193687081336975,1.0,1.0,-2.616535425186157,0.983012557029724,1.633522868156433,0.3865638375282287,0.0,0.0,0.7171202898025513,189.5331420898437,192.0,-31.00236892700196,-31421.033203125,1863.7203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2744445800781,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.3671875,36000.0,0.0,0.0,0.7151995301246643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484216690063477,1.2484391927719116,-1.7560781998327002e-05,0.0,0.0007258366094902,0.0,0.0,269.40704345703125,0.0,0.0,0.0,0.7371525764465332,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.1801327913999557,-3668.42333984375,304.16632080078125,0.6942774653434753,0.251939445734024,0.2325939983129501,293.4560241699219,297.1499938964844,293.1499938964844,0.2585645020008087,-5140.78662109375,304.1835632324219,0.7616517543792725,0.3365328013896942,0.3255176842212677,293.2367553710937,297.1499938964844,293.1499938964844,0.5582491159439087,-6960.61962890625,304.15411376953125,0.9359154105186462,0.628488302230835,0.4417461156845093,293.2571716308594,297.1499938964844,293.1499938964844,0.7118645906448364,-11403.0234375,304.1299743652344,0.9961587190628052,0.7635530829429626,0.7250122427940369,293.19696044921875,297.1499938964844,293.1499938964844,0.0524405799806118,-7162.6591796875,304.1531677246094,0.4916276633739471,0.0948621034622192,0.4546017348766327,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299865722656,291.1136169433594,1.0,0.5453358292579651,0.5193687081336975,0.5193687081336975,1.0,1.0,-2.616535425186157,0.983012557029724,1.633522868156433,0.3865638375282287,0.0,0.0,0.7171202898025513,189.5331420898437,192.0,-31.00236892700196,-31421.033203125,1863.7203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2744445800781,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.3671875,36000.0,0.0,0.0,0.7151995301246643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484216690063477,1.2484391927719116,-1.7560781998327002e-05,0.0,0.0007258366094902,0.0,0.0,269.40704345703125,0.0,0.0,0.0,0.7371525764465332,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.1769576221704483,-3617.1572265625,304.1661682128906,0.6867607235908508,0.247768759727478,0.2290195673704147,293.45721435546875,297.1499938964844,293.1499938964844,0.2516690492630005,-5032.251953125,304.1838684082031,0.7523002624511719,0.3285399377346039,0.3181849420070648,293.2375183105469,297.1499938964844,293.1499938964844,0.5569462180137634,-6947.6025390625,304.1548767089844,0.9292432069778442,0.6261385083198547,0.4402653574943542,293.2643127441406,297.1499938964844,293.1499938964844,0.7094366550445557,-11364.0078125,304.1405029296875,0.9909111261367798,0.7593751549720764,0.7209206819534302,293.1963806152344,297.1499938964844,293.1499938964844,0.0518017187714576,-7110.5380859375,304.1531677246094,0.4874591827392578,0.0937926992774009,0.4506497979164123,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.544761061668396,0.5214225053787231,0.5214225053787231,1.0,1.0,-2.591984748840332,0.9757146835327148,1.6162699460983276,0.3846209943294525,0.0,0.0,0.7254959940910339,193.13082885742188,195.0,-28.075834274291992,-31071.462890625,1843.1983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.77587890625,313.9312744140625,278.1499938964844,0.0,18000.0,316.19000244140625,35736.62109375,36000.0,0.0,0.0,0.7048368453979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711338996887207,1.271151781082153,-1.7893637050292455e-05,0.0,0.0007153198239393,0.0,0.0,280.7861022949219,0.0,0.0,0.0,0.7472153306007385,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.1769576221704483,-3617.1572265625,304.1661682128906,0.6867607235908508,0.247768759727478,0.2290195673704147,293.45721435546875,297.1499938964844,293.1499938964844,0.2516690492630005,-5032.251953125,304.1838684082031,0.7523002624511719,0.3285399377346039,0.3181849420070648,293.2375183105469,297.1499938964844,293.1499938964844,0.5569462180137634,-6947.6025390625,304.1548767089844,0.9292432069778442,0.6261385083198547,0.4402653574943542,293.2643127441406,297.1499938964844,293.1499938964844,0.7094366550445557,-11364.0078125,304.1405029296875,0.9909111261367798,0.7593751549720764,0.7209206819534302,293.1963806152344,297.1499938964844,293.1499938964844,0.0518017187714576,-7110.5380859375,304.1531677246094,0.4874591827392578,0.0937926992774009,0.4506497979164123,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.544761061668396,0.5214225053787231,0.5214225053787231,1.0,1.0,-2.591984748840332,0.9757146835327148,1.6162699460983276,0.3846209943294525,0.0,0.0,0.7254959940910339,193.13082885742188,195.0,-28.075834274291992,-31071.462890625,1843.1983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.77587890625,313.9312744140625,278.1499938964844,0.0,18000.0,316.19000244140625,35736.62109375,36000.0,0.0,0.0,0.7048368453979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711338996887207,1.271151781082153,-1.7893637050292455e-05,0.0,0.0007153198239393,0.0,0.0,280.7861022949219,0.0,0.0,0.0,0.7472153306007385,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.1737401932477951,-3564.8671875,304.1661376953125,0.6797600388526917,0.243675485253334,0.2254866957664489,293.45831298828125,297.1499938964844,293.1499938964844,0.2446310073137283,-4920.62646484375,304.1842956542969,0.7435604333877563,0.3205329477787018,0.3108100593090057,293.2382507324219,297.1499938964844,293.1499938964844,0.5553067326545715,-6931.1337890625,304.156005859375,0.9232217073440552,0.6237694025039673,0.4387511610984802,293.2671203613281,297.1499938964844,293.1499938964844,0.7072300910949707,-11330.89453125,304.14727783203125,0.9861742854118348,0.7559084296226501,0.7177390456199646,293.1957397460937,297.1499938964844,293.1499938964844,0.0511230938136577,-7054.845703125,304.1532287597656,0.4835207760334015,0.0927468389272689,0.4466763436794281,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440950989723206,0.5234702229499817,0.5234702229499817,1.0,1.0,-2.5684611797332764,0.9687706828117372,1.5996904373168943,0.3828076720237732,0.0,0.0,0.7354246973991394,196.34585571289065,198.0,-20.3250789642334,-30765.904296875,1822.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2679138183594,313.6122741699219,278.1499938964844,0.0,18000.0,316.19000244140625,35680.359375,36000.0,0.0,0.0,0.6965981125831604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3006994724273682,1.3007177114486694,-1.8342650946578946e-05,0.0,0.0007069585262797,0.0,0.0,296.203857421875,0.0,0.0,0.0,0.7602854371070862,4.0,0.0,1.0
