time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.1737401932477951,-3564.8671875,304.1661376953125,0.6797600388526917,0.243675485253334,0.2254866957664489,293.45831298828125,297.1499938964844,293.1499938964844,0.2446310073137283,-4920.62646484375,304.1842956542969,0.7435604333877563,0.3205329477787018,0.3108100593090057,293.2382507324219,297.1499938964844,293.1499938964844,0.5553067326545715,-6931.1337890625,304.156005859375,0.9232217073440552,0.6237694025039673,0.4387511610984802,293.2671203613281,297.1499938964844,293.1499938964844,0.7072300910949707,-11330.89453125,304.14727783203125,0.9861742854118348,0.7559084296226501,0.7177390456199646,293.1957397460937,297.1499938964844,293.1499938964844,0.0511230938136577,-7054.845703125,304.1532287597656,0.4835207760334015,0.0927468389272689,0.4466763436794281,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440950989723206,0.5234702229499817,0.5234702229499817,1.0,1.0,-2.5684611797332764,0.9687706828117372,1.5996904373168943,0.3828076720237732,0.0,0.0,0.7354246973991394,196.34585571289065,198.0,-20.3250789642334,-30765.904296875,1822.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2679138183594,313.6122741699219,278.1499938964844,0.0,18000.0,316.19000244140625,35680.359375,36000.0,0.0,0.0,0.6965981125831604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3006994724273682,1.3007177114486694,-1.8342650946578946e-05,0.0,0.0007069585262797,0.0,0.0,296.203857421875,0.0,0.0,0.0,0.7602854371070862,4.0,0.0,1.0
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.1721323430538177,-3538.6240234375,304.1661376953125,0.6763995885848999,0.2416647225618362,0.2237482219934463,293.45880126953125,297.1499938964844,293.1499938964844,0.2410793900489807,-4863.9921875,304.1845092773437,0.7393403053283691,0.3165319561958313,0.3071197271347046,293.2386169433594,297.1499938964844,293.1499938964844,0.5543811321258545,-6921.84521484375,304.1565856933594,0.9203696846961976,0.6225824356079102,0.4379891455173492,293.2679138183594,297.1499938964844,293.1499938964844,0.706039309501648,-11313.87890625,304.14990234375,0.9838674068450928,0.754266083240509,0.7162641882896423,293.19537353515625,297.1499938964844,293.1499938964844,0.0507799983024597,-7026.62158203125,304.1532897949219,0.4815843105316162,0.092237040400505,0.4447315633296966,291.0777893066406,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3312072753906,291.07733154296875,1.0,0.5437522530555725,0.5244951844215393,0.5244951844215393,1.0,1.0,-2.556913614273072,0.96536386013031,1.5915496349334717,0.3819212913513183,0.0,0.0,0.7407206892967224,197.88368225097656,198.0,-16.643863677978516,-30621.173828125,1812.6036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.01739501953125,313.4568176269531,278.1499938964844,0.0,18000.0,315.7099914550781,35661.84765625,36000.0,0.0,0.0,0.6884093284606934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3167060613632202,1.31672465801239,-1.859287658589892e-05,0.0,0.0006986479857005,0.0,0.0,304.8395690917969,0.0,0.0,0.0,0.767411470413208,4.0,0.0,1.0
552360,293.32794189453125,297.1499938964844,293.1499938964844,0.1705778837203979,-3513.265625,304.166015625,0.6731175184249878,0.2396780252456665,0.2220296114683151,293.459228515625,297.1499938964844,293.1499938964844,0.2375815510749817,-4808.11962890625,304.1846008300781,0.7351894378662109,0.3125345408916473,0.3034303486347198,293.23895263671875,297.1499938964844,293.1499938964844,0.5535464882850647,-6913.58837890625,304.1568908691406,0.9176040887832642,0.6213961243629456,0.437225729227066,293.2685241699219,297.1499938964844,293.1499938964844,0.7049559950828552,-11298.7490234375,304.1518859863281,0.981570601463318,0.752652108669281,0.7148218750953674,293.19500732421875,297.1499938964844,293.1499938964844,0.0504548326134681,-7000.07763671875,304.1532592773437,0.4796454906463623,0.0917352512478828,0.4428180754184723,291.07110595703125,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3310546875,291.0700988769531,1.0,0.5434101223945618,0.5255216360092163,0.5255216360092163,1.0,1.0,-2.545466184616089,0.9619839191436768,1.5834823846817017,0.3810407519340515,0.0,0.0,0.746610164642334,199.39520263671875,201.0,-19.32833480834961,-30454.64453125,1802.5560302734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7364196777344,313.2754211425781,278.1499938964844,0.0,18000.0,315.7099914550781,35640.33984375,36000.0,0.0,0.0,0.6848852634429932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3334721326828003,1.333490967750549,-1.885783240140881e-05,0.0,0.0006950714741833,0.0,0.0,314.0762634277344,0.0,0.0,0.0,0.7749391198158264,4.0,0.0,1.0
552420,293.324951171875,297.1499938964844,293.1499938964844,0.1675095856189727,-3463.02392578125,304.1658020019531,0.6667753458023071,0.2357790619134903,0.218656525015831,293.4599609375,297.1499938964844,293.1499938964844,0.2305818796157837,-4695.70947265625,304.18475341796875,0.7270079851150513,0.3045538067817688,0.2960606217384338,293.239501953125,297.1499938964844,293.1499938964844,0.5517918467521667,-6896.19970703125,304.15753173828125,0.9123225808143616,0.6190319061279297,0.4357023239135742,293.26934814453125,297.1499938964844,293.1499938964844,0.7026478052139282,-11267.2939453125,304.1551208496094,0.9769778251647948,0.7494813799858093,0.7119995951652527,293.1942138671875,297.1499938964844,293.1499938964844,0.0498102121055126,-6947.4287109375,304.1532592773437,0.4757045209407806,0.0907540023326873,0.4390828013420105,291.0587463378906,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05828857421875,1.0,0.5427413582801819,0.5275791883468628,0.5275791883468628,1.0,1.0,-2.5228493213653564,0.9552958607673644,1.5675532817840576,0.3792926967144012,0.0,0.0,0.7597532272338867,202.3668212890625,204.0,-15.602806091308594,-30165.89453125,1782.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1962585449219,312.94000244140625,278.1499938964844,0.0,18000.0,315.7099914550781,35577.27734375,36000.0,0.0,0.0,0.6792790293693542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3722838163375854,1.3723032474517822,-1.948127282958012e-05,0.0,0.000689381849952,0.0,0.0,336.2080078125,0.0,0.0,0.0,0.7923774123191833,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.1675095856189727,-3463.02392578125,304.1658020019531,0.6667753458023071,0.2357790619134903,0.218656525015831,293.4599609375,297.1499938964844,293.1499938964844,0.2305818796157837,-4695.70947265625,304.18475341796875,0.7270079851150513,0.3045538067817688,0.2960606217384338,293.239501953125,297.1499938964844,293.1499938964844,0.5517918467521667,-6896.19970703125,304.15753173828125,0.9123225808143616,0.6190319061279297,0.4357023239135742,293.26934814453125,297.1499938964844,293.1499938964844,0.7026478052139282,-11267.2939453125,304.1551208496094,0.9769778251647948,0.7494813799858093,0.7119995951652527,293.1942138671875,297.1499938964844,293.1499938964844,0.0498102121055126,-6947.4287109375,304.1532592773437,0.4757045209407806,0.0907540023326873,0.4390828013420105,291.0587463378906,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05828857421875,1.0,0.5427413582801819,0.5275791883468628,0.5275791883468628,1.0,1.0,-2.5228493213653564,0.9552958607673644,1.5675532817840576,0.3792926967144012,0.0,0.0,0.7597532272338867,202.3668212890625,204.0,-15.602806091308594,-30165.89453125,1782.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1962585449219,312.94000244140625,278.1499938964844,0.0,18000.0,315.7099914550781,35577.27734375,36000.0,0.0,0.0,0.6792790293693542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3722838163375854,1.3723032474517822,-1.948127282958012e-05,0.0,0.000689381849952,0.0,0.0,336.2080078125,0.0,0.0,0.0,0.7923774123191833,4.0,0.0,1.0
552540,293.32183837890625,297.1499938964844,293.1499938964844,0.1644134819507599,-3411.9609375,304.1656799316406,0.6607071757316589,0.231976643204689,0.2153681069612503,293.46051025390625,297.1499938964844,293.1499938964844,0.2234705239534378,-4580.53857421875,304.1850280761719,0.7187839150428772,0.2965916693210602,0.2887048423290252,293.239990234375,297.1499938964844,293.1499938964844,0.5496411323547363,-6874.72900390625,304.1586303710937,0.907360315322876,0.6166643500328064,0.434177041053772,293.2699279785156,297.1499938964844,293.1499938964844,0.6997925639152527,-11229.2578125,304.1581420898437,0.972346842288971,0.7463419437408447,0.7092140316963196,293.19342041015625,297.1499938964844,293.1499938964844,0.0491392873227596,-6892.21240234375,304.1532897949219,0.4715834856033325,0.0897984281182289,0.4354583919048309,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0544128417969,1.0,0.5421045422554016,0.5296458601951599,0.5296458601951599,1.0,1.0,-2.500526189804077,0.9486762285232544,1.5518499612808228,0.3775515258312225,0.0,0.0,0.7728309035301208,205.30416870117188,207.0,-7.642836570739746,-29901.126953125,1763.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.70050048828125,312.6376342773437,278.1499938964844,0.0,18000.0,315.2300109863281,35567.69140625,36000.0,0.0,0.0,0.6705123782157898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4121443033218384,1.4121644496917725,-2.015308382397052e-05,0.0,0.0006804848089814,0.0,0.0,360.26708984375,0.0,0.0,0.0,0.810421347618103,4.0,0.0,1.0
552600,293.32183837890625,297.1499938964844,293.1499938964844,0.1644134819507599,-3411.9609375,304.1656799316406,0.6607071757316589,0.231976643204689,0.2153681069612503,293.46051025390625,297.1499938964844,293.1499938964844,0.2234705239534378,-4580.53857421875,304.1850280761719,0.7187839150428772,0.2965916693210602,0.2887048423290252,293.239990234375,297.1499938964844,293.1499938964844,0.5496411323547363,-6874.72900390625,304.1586303710937,0.907360315322876,0.6166643500328064,0.434177041053772,293.2699279785156,297.1499938964844,293.1499938964844,0.6997925639152527,-11229.2578125,304.1581420898437,0.972346842288971,0.7463419437408447,0.7092140316963196,293.19342041015625,297.1499938964844,293.1499938964844,0.0491392873227596,-6892.21240234375,304.1532897949219,0.4715834856033325,0.0897984281182289,0.4354583919048309,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0544128417969,1.0,0.5421045422554016,0.5296458601951599,0.5296458601951599,1.0,1.0,-2.500526189804077,0.9486762285232544,1.5518499612808228,0.3775515258312225,0.0,0.0,0.7728309035301208,205.30416870117188,207.0,-7.642836570739746,-29901.126953125,1763.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.70050048828125,312.6376342773437,278.1499938964844,0.0,18000.0,315.2300109863281,35567.69140625,36000.0,0.0,0.0,0.6705123782157898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4121443033218384,1.4121644496917725,-2.015308382397052e-05,0.0,0.0006804848089814,0.0,0.0,360.26708984375,0.0,0.0,0.0,0.810421347618103,4.0,0.0,1.0
552660,293.3186340332031,297.1499938964844,293.1499938964844,0.1614582389593124,-3363.13134765625,304.1653747558594,0.6549038887023926,0.2282706797122955,0.2121640592813491,293.4608764648437,297.1499938964844,293.1499938964844,0.216485247015953,-4466.75830078125,304.1849670410156,0.7101725339889526,0.2886518239974975,0.281366229057312,293.2403869628906,297.1499938964844,293.1499938964844,0.5476289391517639,-6854.9013671875,304.1590881347656,0.9027414321899414,0.6143002510070801,0.432650625705719,293.2702941894531,297.1499938964844,293.1499938964844,0.697060227394104,-11193.7177734375,304.1599426269531,0.9676671624183656,0.7432289123535156,0.7064496278762817,293.1925964355469,297.1499938964844,293.1499938964844,0.0485055483877658,-6840.4423828125,304.1532592773437,0.4671743214130401,0.0888650640845298,0.4319303631782532,291.0467529296875,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.0464172363281,1.0,0.5415062308311462,0.5317225456237793,0.5317225456237793,1.0,1.0,-2.4784655570983887,0.9421140551567078,1.5363515615463257,0.3758122026920318,0.0,0.0,0.7870504856109619,208.22540283203125,210.0,-10.023272514343262,-29612.390625,1744.7711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1886901855469,312.3155212402344,278.1499938964844,0.0,18000.0,315.2300109863281,35541.50390625,36000.0,0.0,0.0,0.6667910814285278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.452970266342163,1.4529911279678345,-2.085746564262081e-05,0.0,0.000676708179526,0.0,0.0,386.1339416503906,0.0,0.0,0.0,0.8290959000587463,4.0,0.0,1.0
552720,293.3186340332031,297.1499938964844,293.1499938964844,0.1614582389593124,-3363.13134765625,304.1653747558594,0.6549038887023926,0.2282706797122955,0.2121640592813491,293.4608764648437,297.1499938964844,293.1499938964844,0.216485247015953,-4466.75830078125,304.1849670410156,0.7101725339889526,0.2886518239974975,0.281366229057312,293.2403869628906,297.1499938964844,293.1499938964844,0.5476289391517639,-6854.9013671875,304.1590881347656,0.9027414321899414,0.6143002510070801,0.432650625705719,293.2702941894531,297.1499938964844,293.1499938964844,0.697060227394104,-11193.7177734375,304.1599426269531,0.9676671624183656,0.7432289123535156,0.7064496278762817,293.1925964355469,297.1499938964844,293.1499938964844,0.0485055483877658,-6840.4423828125,304.1532592773437,0.4671743214130401,0.0888650640845298,0.4319303631782532,291.0467529296875,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.0464172363281,1.0,0.5415062308311462,0.5317225456237793,0.5317225456237793,1.0,1.0,-2.4784655570983887,0.9421140551567078,1.5363515615463257,0.3758122026920318,0.0,0.0,0.7870504856109619,208.22540283203125,210.0,-10.023272514343262,-29612.390625,1744.7711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1886901855469,312.3155212402344,278.1499938964844,0.0,18000.0,315.2300109863281,35541.50390625,36000.0,0.0,0.0,0.6667910814285278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.452970266342163,1.4529911279678345,-2.085746564262081e-05,0.0,0.000676708179526,0.0,0.0,386.1339416503906,0.0,0.0,0.0,0.8290959000587463,4.0,0.0,1.0
552780,293.3153686523437,297.1499938964844,293.1499938964844,0.1584917604923248,-3313.762451171875,304.1651916503906,0.6493619084358215,0.2246615886688232,0.2090461254119873,293.4610595703125,297.1499938964844,293.1499938964844,0.2094261944293975,-4350.75634765625,304.1850891113281,0.7010083198547363,0.2807366251945495,0.2740485370159149,293.2407531738281,297.1499938964844,293.1499938964844,0.5452717542648315,-6831.45654296875,304.1600036621094,0.898360550403595,0.6119396090507507,0.4311277866363525,293.2705078125,297.1499938964844,293.1499938964844,0.6938687562942505,-11152.3291015625,304.1619567871094,0.9629462361335754,0.7401376366615295,0.7037087082862854,293.1917724609375,297.1499938964844,293.1499938964844,0.0478466115891933,-6786.22119140625,304.1532592773437,0.4623759984970093,0.0879525169730186,0.4284929633140564,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.5409510135650635,0.5338094234466553,0.5338094234466553,1.0,1.0,-2.4566755294799805,0.9356139302253724,1.5210615396499634,0.3740777671337127,0.0,0.0,0.8010246157646179,211.13848876953125,213.0,-2.21964430809021,-29364.228515625,1726.543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7419738769531,312.0447692871094,278.1499938964844,0.0,18000.0,315.2300109863281,35546.3671875,36000.0,0.0,0.0,0.6643470525741577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.494686484336853,1.4947080612182615,-2.1605270376312543e-05,0.0,0.0006742278346791,0.0,0.0,414.0289306640625,0.0,0.0,0.0,0.8482142090797424,4.0,0.0,1.0
552840,293.3153686523437,297.1499938964844,293.1499938964844,0.1584917604923248,-3313.762451171875,304.1651916503906,0.6493619084358215,0.2246615886688232,0.2090461254119873,293.4610595703125,297.1499938964844,293.1499938964844,0.2094261944293975,-4350.75634765625,304.1850891113281,0.7010083198547363,0.2807366251945495,0.2740485370159149,293.2407531738281,297.1499938964844,293.1499938964844,0.5452717542648315,-6831.45654296875,304.1600036621094,0.898360550403595,0.6119396090507507,0.4311277866363525,293.2705078125,297.1499938964844,293.1499938964844,0.6938687562942505,-11152.3291015625,304.1619567871094,0.9629462361335754,0.7401376366615295,0.7037087082862854,293.1917724609375,297.1499938964844,293.1499938964844,0.0478466115891933,-6786.22119140625,304.1532592773437,0.4623759984970093,0.0879525169730186,0.4284929633140564,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.5409510135650635,0.5338094234466553,0.5338094234466553,1.0,1.0,-2.4566755294799805,0.9356139302253724,1.5210615396499634,0.3740777671337127,0.0,0.0,0.8010246157646179,211.13848876953125,213.0,-2.21964430809021,-29364.228515625,1726.543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7419738769531,312.0447692871094,278.1499938964844,0.0,18000.0,315.2300109863281,35546.3671875,36000.0,0.0,0.0,0.6643470525741577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.494686484336853,1.4947080612182615,-2.1605270376312543e-05,0.0,0.0006742278346791,0.0,0.0,414.0289306640625,0.0,0.0,0.0,0.8482142090797424,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.1570058763027191,-3288.906982421875,304.1651306152344,0.6466846466064453,0.2228929102420807,0.2075190842151641,293.4610900878906,297.1499938964844,293.1499938964844,0.2058738768100738,-4291.99462890625,304.1851501464844,0.6963911652565002,0.2767881751060486,0.2703976035118103,293.24090576171875,297.1499938964844,293.1499938964844,0.5439587235450745,-6818.353515625,304.1605529785156,0.8962064385414124,0.6107574105262756,0.4303650856018066,293.2705993652344,297.1499938964844,293.1499938964844,0.6920960545539856,-11129.404296875,304.1629943847656,0.960569143295288,0.7385951280593872,0.7023415565490723,293.1913757324219,297.1499938964844,293.1499938964844,0.0475079268217086,-6758.2216796875,304.1532897949219,0.4599242210388183,0.0875035300850868,0.4268065690994262,291.04852294921875,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.32781982421875,291.0487976074219,1.0,0.5406895875930786,0.5348573327064514,0.5348573327064514,1.0,1.0,-2.4458696842193604,0.9323830604553224,1.513486623764038,0.3732109665870666,0.0,0.0,0.8075507283210754,212.59478759765625,213.0,2.3476524353027344,-29248.365234375,1717.621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5455322265625,311.9275207519531,278.1499938964844,0.0,18000.0,314.75,35563.875,36000.0,0.0,0.0,0.6586959958076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5142855644226074,1.5143074989318848,-2.196734203607776e-05,0.0,0.0006684927502647,0.0,0.0,427.6719970703125,0.0,0.0,0.0,0.857241690158844,4.0,0.0,1.0
552960,293.3120422363281,297.1499938964844,293.1499938964844,0.1555698961019516,-3264.8896484375,304.1650085449219,0.6440666913986206,0.2211466580629348,0.2060123234987259,293.46112060546875,297.1499938964844,293.1499938964844,0.2023757994174957,-4233.9794921875,304.18511962890625,0.6917652487754822,0.2728451192378998,0.2667516469955444,293.2410583496094,297.1499938964844,293.1499938964844,0.5427296161651611,-6806.20458984375,304.1608581542969,0.8940761089324951,0.6095753908157349,0.4296016693115234,293.2706604003906,297.1499938964844,293.1499938964844,0.6904208660125732,-11107.986328125,304.1636657714844,0.9581825733184814,0.7370558977127075,0.7009761333465576,293.1909484863281,297.1499938964844,293.1499938964844,0.0471841283142566,-6731.61865234375,304.1532897949219,0.4575234055519104,0.0870590209960937,0.4251399636268616,291.0491638183594,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.3273620605469,291.048828125,1.0,0.5404384732246399,0.5359084010124207,0.5359084010124207,1.0,1.0,-2.435119390487671,0.9291636347770692,1.5059558153152466,0.372343897819519,0.0,0.0,0.8141686916351318,214.0512237548828,216.0,0.1432893127202987,-29108.94140625,1708.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3304443359375,311.7904052734375,278.1499938964844,0.0,18000.0,314.75,35580.2578125,36000.0,0.0,0.0,0.6574726700782776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5329463481903076,1.5329686403274536,-2.2316351532936096e-05,0.0,0.0006672511808574,0.0,0.0,440.9586486816406,0.0,0.0,0.0,0.8658941388130188,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1527273207902908,-3217.18017578125,304.16473388671875,0.6389528512954712,0.217652291059494,0.2030220180749893,293.4615173339844,297.1499938964844,293.1499938964844,0.1953832954168319,-4117.29931640625,304.1850891113281,0.6824569702148438,0.2648832201957702,0.2594220340251922,293.24139404296875,297.1499938964844,293.1499938964844,0.5402531027793884,-6781.7255859375,304.1614074707031,0.8898734450340271,0.6072049736976624,0.4280736744403839,293.2707214355469,297.1499938964844,293.1499938964844,0.6870405077934265,-11064.9033203125,304.1647644042969,0.9533752202987672,0.7339835166931152,0.6982547640800476,293.1901550292969,297.1499938964844,293.1499938964844,0.0465458929538726,-6679.2216796875,304.1532592773437,0.4528636634349823,0.0861819311976432,0.4218656122684479,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3266296386719,291.0501708984375,1.0,0.5399631857872009,0.5380287766456604,0.5380287766456604,1.0,1.0,-2.413682699203491,0.9227253794670104,1.490957260131836,0.3706008791923523,0.0,0.0,0.827593982219696,216.97750854492188,219.0,3.112849473953247,-28867.134765625,1691.4913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.95556640625,311.56134033203125,278.1499938964844,0.0,18000.0,314.75,35585.96484375,36000.0,0.0,0.0,0.6556790471076965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5705971717834473,1.57062029838562,-2.302721986779943e-05,0.0,0.0006654309108853,0.0,0.0,468.5767822265625,0.0,0.0,0.0,0.8833654522895813,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1527273207902908,-3217.18017578125,304.16473388671875,0.6389528512954712,0.217652291059494,0.2030220180749893,293.4615173339844,297.1499938964844,293.1499938964844,0.1953832954168319,-4117.29931640625,304.1850891113281,0.6824569702148438,0.2648832201957702,0.2594220340251922,293.24139404296875,297.1499938964844,293.1499938964844,0.5402531027793884,-6781.7255859375,304.1614074707031,0.8898734450340271,0.6072049736976624,0.4280736744403839,293.2707214355469,297.1499938964844,293.1499938964844,0.6870405077934265,-11064.9033203125,304.1647644042969,0.9533752202987672,0.7339835166931152,0.6982547640800476,293.1901550292969,297.1499938964844,293.1499938964844,0.0465458929538726,-6679.2216796875,304.1532592773437,0.4528636634349823,0.0861819311976432,0.4218656122684479,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3266296386719,291.0501708984375,1.0,0.5399631857872009,0.5380287766456604,0.5380287766456604,1.0,1.0,-2.413682699203491,0.9227253794670104,1.490957260131836,0.3706008791923523,0.0,0.0,0.827593982219696,216.97750854492188,219.0,3.112849473953247,-28867.134765625,1691.4913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.95556640625,311.56134033203125,278.1499938964844,0.0,18000.0,314.75,35585.96484375,36000.0,0.0,0.0,0.6556790471076965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5705971717834473,1.57062029838562,-2.302721986779943e-05,0.0,0.0006654309108853,0.0,0.0,468.5767822265625,0.0,0.0,0.0,0.8833654522895813,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.1497815996408462,-3167.332763671875,304.16473388671875,0.633949875831604,0.2141808718442917,0.2000353634357452,293.4622802734375,297.1499938964844,293.1499938964844,0.1882062405347824,-3996.322998046875,304.18536376953125,0.6730747818946838,0.256839245557785,0.2519943714141845,293.24176025390625,297.1499938964844,293.1499938964844,0.5373242497444153,-6752.50732421875,304.1624755859375,0.8857315182685852,0.6048155426979065,0.4265328645706177,293.2708435058594,297.1499938964844,293.1499938964844,0.6830939054489136,-11014.3232421875,304.1664428710937,0.9485152959823608,0.7309028506278992,0.6955276727676392,293.1894226074219,297.1499938964844,293.1499938964844,0.0458672158420085,-6623.0048828125,304.1532897949219,0.4483740329742431,0.0853148773312568,0.4186462759971618,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260803222656,291.0607604980469,1.0,0.5395109057426453,0.5401783585548401,0.5401783585548401,1.0,1.0,-2.392176628112793,0.9162287712097168,1.4759478569030762,0.3688165843486786,0.0,0.0,0.8389667868614197,219.92779541015625,222.0,12.298900604248049,-28649.1953125,1674.3321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.655517578125,311.3847961425781,278.1499938964844,0.0,18000.0,314.2699890136719,35641.76953125,36000.0,0.0,0.0,0.6496867537498474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6037375926971436,1.6037611961364746,-2.3678656361880712e-05,0.0,0.0006593494326807,0.0,0.0,494.0630187988281,0.0,0.0,0.0,0.8987733721733093,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.1497815996408462,-3167.332763671875,304.16473388671875,0.633949875831604,0.2141808718442917,0.2000353634357452,293.4622802734375,297.1499938964844,293.1499938964844,0.1882062405347824,-3996.322998046875,304.18536376953125,0.6730747818946838,0.256839245557785,0.2519943714141845,293.24176025390625,297.1499938964844,293.1499938964844,0.5373242497444153,-6752.50732421875,304.1624755859375,0.8857315182685852,0.6048155426979065,0.4265328645706177,293.2708435058594,297.1499938964844,293.1499938964844,0.6830939054489136,-11014.3232421875,304.1664428710937,0.9485152959823608,0.7309028506278992,0.6955276727676392,293.1894226074219,297.1499938964844,293.1499938964844,0.0458672158420085,-6623.0048828125,304.1532897949219,0.4483740329742431,0.0853148773312568,0.4186462759971618,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260803222656,291.0607604980469,1.0,0.5395109057426453,0.5401783585548401,0.5401783585548401,1.0,1.0,-2.392176628112793,0.9162287712097168,1.4759478569030762,0.3688165843486786,0.0,0.0,0.8389667868614197,219.92779541015625,222.0,12.298900604248049,-28649.1953125,1674.3321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.655517578125,311.3847961425781,278.1499938964844,0.0,18000.0,314.2699890136719,35641.76953125,36000.0,0.0,0.0,0.6496867537498474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6037375926971436,1.6037611961364746,-2.3678656361880712e-05,0.0,0.0006593494326807,0.0,0.0,494.0630187988281,0.0,0.0,0.0,0.8987733721733093,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1469709426164627,-3119.68017578125,304.1644897460937,0.6291114687919617,0.2108026295900344,0.1971211731433868,293.4628601074219,297.1499938964844,293.1499938964844,0.1811550259590149,-3876.6142578125,304.185302734375,0.6637967824935913,0.2488080859184265,0.2445604503154754,293.2420654296875,297.1499938964844,293.1499938964844,0.5345540642738342,-6725.1396484375,304.16290283203125,0.8816865682601929,0.6024274826049805,0.4249880611896515,293.2708740234375,297.1499938964844,293.1499938964844,0.6793336272239685,-10966.71484375,304.16717529296875,0.943658411502838,0.7278335094451904,0.692803680896759,293.188720703125,297.1499938964844,293.1499938964844,0.0452189520001411,-6569.65576171875,304.1532897949219,0.4440734088420868,0.0844585001468658,0.4154682159423828,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.0666198730469,1.0,0.5390846729278564,0.5423466563224792,0.5423466563224792,1.0,1.0,-2.3707990646362305,0.9097455143928528,1.461053490638733,0.367017537355423,0.0,0.0,0.8496018648147583,222.8726806640625,225.0,8.986441612243652,-28398.90625,1657.486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3540344238281,311.1943359375,278.1499938964844,0.0,18000.0,314.2699890136719,35680.4765625,36000.0,0.0,0.0,0.6477848291397095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321316957473757,1.6321560144424438,-2.42453497776296e-05,0.0,0.0006574192084372,0.0,0.0,516.6422119140625,0.0,0.0,0.0,0.9120862483978271,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1469709426164627,-3119.68017578125,304.1644897460937,0.6291114687919617,0.2108026295900344,0.1971211731433868,293.4628601074219,297.1499938964844,293.1499938964844,0.1811550259590149,-3876.6142578125,304.185302734375,0.6637967824935913,0.2488080859184265,0.2445604503154754,293.2420654296875,297.1499938964844,293.1499938964844,0.5345540642738342,-6725.1396484375,304.16290283203125,0.8816865682601929,0.6024274826049805,0.4249880611896515,293.2708740234375,297.1499938964844,293.1499938964844,0.6793336272239685,-10966.71484375,304.16717529296875,0.943658411502838,0.7278335094451904,0.692803680896759,293.188720703125,297.1499938964844,293.1499938964844,0.0452189520001411,-6569.65576171875,304.1532897949219,0.4440734088420868,0.0844585001468658,0.4154682159423828,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.0666198730469,1.0,0.5390846729278564,0.5423466563224792,0.5423466563224792,1.0,1.0,-2.3707990646362305,0.9097455143928528,1.461053490638733,0.367017537355423,0.0,0.0,0.8496018648147583,222.8726806640625,225.0,8.986441612243652,-28398.90625,1657.486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3540344238281,311.1943359375,278.1499938964844,0.0,18000.0,314.2699890136719,35680.4765625,36000.0,0.0,0.0,0.6477848291397095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321316957473757,1.6321560144424438,-2.42453497776296e-05,0.0,0.0006574192084372,0.0,0.0,516.6422119140625,0.0,0.0,0.0,0.9120862483978271,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1441944986581802,-3072.315185546875,304.164306640625,0.6244133114814758,0.2075311690568924,0.1943002939224243,293.4631652832031,297.1499938964844,293.1499938964844,0.1741176098585128,-3756.001708984375,304.1852722167969,0.6547281742095947,0.2408170104026794,0.2371580451726913,293.2422790527344,297.1499938964844,293.1499938964844,0.5315536856651306,-6695.32861328125,304.16363525390625,0.8777530789375305,0.6000480055809021,0.4234494268894195,293.27081298828125,297.1499938964844,293.1499938964844,0.6752867102622986,-10915.26171875,304.168212890625,0.9388411045074464,0.7247838377952576,0.6900988221168518,293.18804931640625,297.1499938964844,293.1499938964844,0.0445535071194171,-6514.63330078125,304.1532897949219,0.4399766027927398,0.0836166813969612,0.4123466610908508,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.32470703125,291.0782165527344,1.0,0.5386917591094971,0.5445278882980347,0.5445278882980347,1.0,1.0,-2.349670171737671,0.9033201336860656,1.4463499784469604,0.365223228931427,0.0,0.0,0.8585955500602722,225.8050842285156,228.0,15.028241157531738,-28184.2265625,1641.0782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1220397949219,311.0567321777344,278.1499938964844,0.0,18000.0,314.2699890136719,35728.59375,36000.0,0.0,0.0,0.6462590098381042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657332181930542,1.657356858253479,-2.4759616280789487e-05,0.0,0.0006558707100339,0.0,0.0,537.3361206054688,0.0,0.0,0.0,0.9238590002059937,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1441944986581802,-3072.315185546875,304.164306640625,0.6244133114814758,0.2075311690568924,0.1943002939224243,293.4631652832031,297.1499938964844,293.1499938964844,0.1741176098585128,-3756.001708984375,304.1852722167969,0.6547281742095947,0.2408170104026794,0.2371580451726913,293.2422790527344,297.1499938964844,293.1499938964844,0.5315536856651306,-6695.32861328125,304.16363525390625,0.8777530789375305,0.6000480055809021,0.4234494268894195,293.27081298828125,297.1499938964844,293.1499938964844,0.6752867102622986,-10915.26171875,304.168212890625,0.9388411045074464,0.7247838377952576,0.6900988221168518,293.18804931640625,297.1499938964844,293.1499938964844,0.0445535071194171,-6514.63330078125,304.1532897949219,0.4399766027927398,0.0836166813969612,0.4123466610908508,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.32470703125,291.0782165527344,1.0,0.5386917591094971,0.5445278882980347,0.5445278882980347,1.0,1.0,-2.349670171737671,0.9033201336860656,1.4463499784469604,0.365223228931427,0.0,0.0,0.8585955500602722,225.8050842285156,228.0,15.028241157531738,-28184.2265625,1641.0782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1220397949219,311.0567321777344,278.1499938964844,0.0,18000.0,314.2699890136719,35728.59375,36000.0,0.0,0.0,0.6462590098381042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657332181930542,1.657356858253479,-2.4759616280789487e-05,0.0,0.0006558707100339,0.0,0.0,537.3361206054688,0.0,0.0,0.0,0.9238590002059937,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1428135186433792,-3048.638671875,304.1642150878906,0.622096598148346,0.2059351801872253,0.1929252743721008,293.4632263183594,297.1499938964844,293.1499938964844,0.1706016957759857,-3695.29541015625,304.18524169921875,0.6502884030342102,0.2368384301662445,0.2334715873003006,293.2424011230469,297.1499938964844,293.1499938964844,0.5299375057220459,-6679.21044921875,304.1640930175781,0.8758241534233093,0.5988584160804749,0.4226802289485931,293.2707824707031,297.1499938964844,293.1499938964844,0.6731183528900146,-10887.61328125,304.1688537597656,0.9364491105079652,0.7232621312141418,0.6887495517730713,293.18768310546875,297.1499938964844,293.1499938964844,0.0442123152315616,-6486.29833984375,304.1533203125,0.438004195690155,0.0832016766071319,0.4108104407787323,291.08563232421875,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.32427978515625,291.08648681640625,1.0,0.5385087728500366,0.5456231832504272,0.5456231832504272,1.0,1.0,-2.339199542999268,0.9001293778419495,1.4390699863433838,0.3643281161785126,0.0,0.0,0.8620778322219849,227.2686767578125,228.0,18.949546813964844,-28084.021484375,1633.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0301818847656,311.0043640136719,278.1499938964844,0.0,18000.0,313.7900085449219,35763.91015625,36000.0,0.0,0.0,0.6407690644264221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.667591571807861,1.667616605758667,-2.497474633855745e-05,0.0,0.0006502991309389,0.0,0.0,545.9808959960938,0.0,0.0,0.0,0.9286558032035828,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.1414855718612671,-3025.8759765625,304.1640319824219,0.6197881102561951,0.2043645828962326,0.1915729641914367,293.4632263183594,297.1499938964844,293.1499938964844,0.1671473532915115,-3635.44921875,304.18511962890625,0.645915150642395,0.2328718155622482,0.22979536652565,293.24249267578125,297.1499938964844,293.1499938964844,0.5284179449081421,-6664.1728515625,304.1642761230469,0.873919665813446,0.5976702570915222,0.4219110906124115,293.2707214355469,297.1499938964844,293.1499938964844,0.671068012714386,-10861.6953125,304.16912841796875,0.9340707063674928,0.7217440009117126,0.6874021291732788,293.1873474121094,297.1499938964844,293.1499938964844,0.0438867136836051,-6459.41162109375,304.1532897949219,0.4360815286636352,0.0827906504273414,0.4092910587787628,291.0917358398437,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3238220214844,291.0919189453125,1.0,0.5383349657058716,0.5467214584350586,0.5467214584350586,1.0,1.0,-2.3287911415100098,0.8969531655311584,1.4318379163742063,0.3634342849254608,0.0,0.0,0.865310549736023,228.731201171875,231.0,15.8342866897583,-27958.5390625,1625.1221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.916259765625,310.92919921875,278.1499938964844,0.0,18000.0,313.7900085449219,35796.60546875,36000.0,0.0,0.0,0.6395431160926819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6762816905975342,1.6763068437576294,-2.515859887353145e-05,0.0,0.0006490549421869,0.0,0.0,553.3892822265625,0.0,0.0,0.0,0.9327486753463744,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1389422863721847,-2982.205810546875,304.1636047363281,0.6151556968688965,0.2013003081083297,0.1889367997646331,293.4630432128906,297.1499938964844,293.1499938964844,0.1603692471981048,-3517.285400390625,304.1847229003906,0.6373608708381653,0.2249770313501358,0.2224770337343216,293.2425842285156,297.1499938964844,293.1499938964844,0.5255339741706848,-6635.73193359375,304.1643371582031,0.8701897263526917,0.5953080058097839,0.4203805923461914,293.2704772949219,297.1499938964844,293.1499938964844,0.6671621799468994,-10812.5302734375,304.1692810058594,0.9293739199638368,0.7187314033508301,0.6847259402275085,293.1866760253906,297.1499938964844,293.1499938964844,0.0432628244161605,-6408.09765625,304.1532592773437,0.4323850870132446,0.081981137394905,0.4063048362731933,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1005859375,1.0,0.5380169749259949,0.5489254593849182,0.5489254593849182,1.0,1.0,-2.308192491531372,0.8906562924385071,1.4175362586975098,0.3616555631160736,0.0,0.0,0.8715131282806396,231.6517333984375,234.0,14.49258518218994,-27736.24609375,1609.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.80078125,36000.0,0.0,0.0,0.6372807025909424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924176216125488,1.6924431324005127,-2.549482996982988e-05,0.0,0.0006467588827945,0.0,0.0,567.2163696289062,0.0,0.0,0.0,0.940342903137207,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1389422863721847,-2982.205810546875,304.1636047363281,0.6151556968688965,0.2013003081083297,0.1889367997646331,293.4630432128906,297.1499938964844,293.1499938964844,0.1603692471981048,-3517.285400390625,304.1847229003906,0.6373608708381653,0.2249770313501358,0.2224770337343216,293.2425842285156,297.1499938964844,293.1499938964844,0.5255339741706848,-6635.73193359375,304.1643371582031,0.8701897263526917,0.5953080058097839,0.4203805923461914,293.2704772949219,297.1499938964844,293.1499938964844,0.6671621799468994,-10812.5302734375,304.1692810058594,0.9293739199638368,0.7187314033508301,0.6847259402275085,293.1866760253906,297.1499938964844,293.1499938964844,0.0432628244161605,-6408.09765625,304.1532592773437,0.4323850870132446,0.081981137394905,0.4063048362731933,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1005859375,1.0,0.5380169749259949,0.5489254593849182,0.5489254593849182,1.0,1.0,-2.308192491531372,0.8906562924385071,1.4175362586975098,0.3616555631160736,0.0,0.0,0.8715131282806396,231.6517333984375,234.0,14.49258518218994,-27736.24609375,1609.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.80078125,36000.0,0.0,0.0,0.6372807025909424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924176216125488,1.6924431324005127,-2.549482996982988e-05,0.0,0.0006467588827945,0.0,0.0,567.2163696289062,0.0,0.0,0.0,0.940342903137207,4.0,0.0,1.0
553740,293.2905578613281,297.1499938964844,293.1499938964844,0.1364182233810424,-2938.567626953125,304.16326904296875,0.6104222536087036,0.1983361989259719,0.1863901615142822,293.46258544921875,297.1499938964844,293.1499938964844,0.1536178886890411,-3398.3505859375,304.18438720703125,0.6289830803871155,0.2171343117952346,0.2152053564786911,293.2426452636719,297.1499938964844,293.1499938964844,0.5223761796951294,-6604.33740234375,304.1648254394531,0.8665558695793152,0.5929511785507202,0.4188555777072906,293.2702331542969,297.1499938964844,293.1499938964844,0.6629221439361572,-10758.740234375,304.169921875,0.9247654676437378,0.7157331705093384,0.6820665001869202,293.1860046386719,297.1499938964844,293.1499938964844,0.0426195450127124,-6354.826171875,304.1532287597656,0.4288789331912994,0.0811879783868789,0.4033896625041961,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377386808395386,0.5511404871940613,0.5511404871940613,1.0,1.0,-2.287869930267334,0.8844290375709534,1.4034409523010254,0.3598883152008056,0.0,0.0,0.8752598166465759,234.57107543945312,237.0,19.75072860717773,-27535.412109375,1594.66162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.7357788085937,278.1499938964844,0.0,18000.0,313.3099975585937,35880.10546875,36000.0,0.0,0.0,0.6303288340568542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040503025054932,1.704076051712036,-2.5747489416971803e-05,0.0,0.0006397035904228,0.0,0.0,577.4637451171875,0.0,0.0,0.0,0.9457802772521972,4.0,0.0,1.0
553800,293.2905578613281,297.1499938964844,293.1499938964844,0.1364182233810424,-2938.567626953125,304.16326904296875,0.6104222536087036,0.1983361989259719,0.1863901615142822,293.46258544921875,297.1499938964844,293.1499938964844,0.1536178886890411,-3398.3505859375,304.18438720703125,0.6289830803871155,0.2171343117952346,0.2152053564786911,293.2426452636719,297.1499938964844,293.1499938964844,0.5223761796951294,-6604.33740234375,304.1648254394531,0.8665558695793152,0.5929511785507202,0.4188555777072906,293.2702331542969,297.1499938964844,293.1499938964844,0.6629221439361572,-10758.740234375,304.169921875,0.9247654676437378,0.7157331705093384,0.6820665001869202,293.1860046386719,297.1499938964844,293.1499938964844,0.0426195450127124,-6354.826171875,304.1532287597656,0.4288789331912994,0.0811879783868789,0.4033896625041961,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377386808395386,0.5511404871940613,0.5511404871940613,1.0,1.0,-2.287869930267334,0.8844290375709534,1.4034409523010254,0.3598883152008056,0.0,0.0,0.8752598166465759,234.57107543945312,237.0,19.75072860717773,-27535.412109375,1594.66162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.7357788085937,278.1499938964844,0.0,18000.0,313.3099975585937,35880.10546875,36000.0,0.0,0.0,0.6303288340568542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040503025054932,1.704076051712036,-2.5747489416971803e-05,0.0,0.0006397035904228,0.0,0.0,577.4637451171875,0.0,0.0,0.0,0.9457802772521972,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.1340723931789398,-2897.99462890625,304.1627502441406,0.6056460738182068,0.1954707950353622,0.1839311569929123,293.4619445800781,297.1499938964844,293.1499938964844,0.1470797061920166,-3282.241455078125,304.1838073730469,0.6205608248710632,0.2093466222286224,0.2079827487468719,293.2426452636719,297.1499938964844,293.1499938964844,0.5195358395576477,-6576.39892578125,304.1645812988281,0.8630132079124451,0.5906041264533997,0.4173344075679779,293.2698974609375,297.1499938964844,293.1499938964844,0.6590774059295654,-10710.5341796875,304.1696472167969,0.9202640056610109,0.7127542495727539,0.6794202327728271,293.1853332519531,297.1499938964844,293.1499938964844,0.0420275405049324,-6306.24267578125,304.15313720703125,0.4255521297454834,0.0804103836417198,0.4005420804023742,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.537499189376831,0.5533667206764221,0.5533667206764221,1.0,1.0,-2.2678136825561523,0.8782683610916138,1.389545440673828,0.3581313788890838,0.0,0.0,0.8782323002815247,237.4909210205078,240.0,11.80808925628662,-27294.896484375,1580.1383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361877441406,310.624267578125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.9296875,36000.0,0.0,0.0,0.6271334886550903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7115753889083862,1.7116012573242188,-2.591099291748833e-05,0.0,0.0006364607834257,0.0,0.0,584.148681640625,0.0,0.0,0.0,0.949358344078064,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.1340723931789398,-2897.99462890625,304.1627502441406,0.6056460738182068,0.1954707950353622,0.1839311569929123,293.4619445800781,297.1499938964844,293.1499938964844,0.1470797061920166,-3282.241455078125,304.1838073730469,0.6205608248710632,0.2093466222286224,0.2079827487468719,293.2426452636719,297.1499938964844,293.1499938964844,0.5195358395576477,-6576.39892578125,304.1645812988281,0.8630132079124451,0.5906041264533997,0.4173344075679779,293.2698974609375,297.1499938964844,293.1499938964844,0.6590774059295654,-10710.5341796875,304.1696472167969,0.9202640056610109,0.7127542495727539,0.6794202327728271,293.1853332519531,297.1499938964844,293.1499938964844,0.0420275405049324,-6306.24267578125,304.15313720703125,0.4255521297454834,0.0804103836417198,0.4005420804023742,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.537499189376831,0.5533667206764221,0.5533667206764221,1.0,1.0,-2.2678136825561523,0.8782683610916138,1.389545440673828,0.3581313788890838,0.0,0.0,0.8782323002815247,237.4909210205078,240.0,11.80808925628662,-27294.896484375,1580.1383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361877441406,310.624267578125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.9296875,36000.0,0.0,0.0,0.6271334886550903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7115753889083862,1.7116012573242188,-2.591099291748833e-05,0.0,0.0006364607834257,0.0,0.0,584.148681640625,0.0,0.0,0.0,0.949358344078064,4.0,0.0,1.0
