time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553980,293.2836303710937,297.1499938964844,293.1499938964844,0.1318037062883377,-2858.5703125,304.16229248046875,0.6009088158607483,0.192704364657402,0.1815606206655502,293.46112060546875,297.1499938964844,293.1499938964844,0.1406407356262207,-3166.73779296875,304.18328857421875,0.6116392612457275,0.2016134858131408,0.2008102089166641,293.2425842285156,297.1499938964844,293.1499938964844,0.5166664123535156,-6548.0419921875,304.1645202636719,0.8595648407936096,0.5882710218429565,0.4158236980438232,293.2694702148437,297.1499938964844,293.1499938964844,0.6552073955535889,-10661.7841796875,304.1695556640625,0.9159004092216492,0.7098003029823303,0.6767987012863159,293.1846923828125,297.1499938964844,293.1499938964844,0.0414422564208507,-6258.119140625,304.153076171875,0.4223959147930145,0.0796483978629112,0.3977620303630829,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1319885253906,1.0,0.5372992753982544,0.555603563785553,0.555603563785553,1.0,1.0,-2.2480475902557373,0.8721845149993896,1.3758631944656372,0.3563904166221618,0.0,0.0,0.8801632523536682,240.4104919433593,243.0,13.13524341583252,-27082.568359375,1566.0963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.5468444824219,278.1499938964844,0.0,18000.0,313.3099975585937,35938.81640625,36000.0,0.0,0.0,0.624089777469635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7176501750946045,1.717676281929016,-2.6043348043458536e-05,0.0,0.0006333718192763,0.0,0.0,589.5826416015625,0.0,0.0,0.0,0.9521875381469728,4.0,0.0,1.0
554040,293.2836303710937,297.1499938964844,293.1499938964844,0.1318037062883377,-2858.5703125,304.16229248046875,0.6009088158607483,0.192704364657402,0.1815606206655502,293.46112060546875,297.1499938964844,293.1499938964844,0.1406407356262207,-3166.73779296875,304.18328857421875,0.6116392612457275,0.2016134858131408,0.2008102089166641,293.2425842285156,297.1499938964844,293.1499938964844,0.5166664123535156,-6548.0419921875,304.1645202636719,0.8595648407936096,0.5882710218429565,0.4158236980438232,293.2694702148437,297.1499938964844,293.1499938964844,0.6552073955535889,-10661.7841796875,304.1695556640625,0.9159004092216492,0.7098003029823303,0.6767987012863159,293.1846923828125,297.1499938964844,293.1499938964844,0.0414422564208507,-6258.119140625,304.153076171875,0.4223959147930145,0.0796483978629112,0.3977620303630829,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1319885253906,1.0,0.5372992753982544,0.555603563785553,0.555603563785553,1.0,1.0,-2.2480475902557373,0.8721845149993896,1.3758631944656372,0.3563904166221618,0.0,0.0,0.8801632523536682,240.4104919433593,243.0,13.13524341583252,-27082.568359375,1566.0963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.5468444824219,278.1499938964844,0.0,18000.0,313.3099975585937,35938.81640625,36000.0,0.0,0.0,0.624089777469635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7176501750946045,1.717676281929016,-2.6043348043458536e-05,0.0,0.0006333718192763,0.0,0.0,589.5826416015625,0.0,0.0,0.0,0.9521875381469728,4.0,0.0,1.0
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.1306851506233215,-2839.0458984375,304.1620788574219,0.5985572934150696,0.1913577318191528,0.1804081350564956,293.46063232421875,297.1499938964844,293.1499938964844,0.1374456733465194,-3108.960205078125,304.1830444335937,0.6068504452705383,0.1977675557136535,0.1972426772117614,293.2425231933594,297.1499938964844,293.1499938964844,0.515166163444519,-6533.13818359375,304.16461181640625,0.8578721880912781,0.5871058702468872,0.4150696396827698,293.2692565917969,297.1499938964844,293.1499938964844,0.6531945466995239,-10636.29296875,304.169677734375,0.913774073123932,0.7083276510238647,0.6754927039146423,293.1843566894531,297.1499938964844,293.1499938964844,0.0411464273929595,-6233.6943359375,304.1530456542969,0.4208772480487823,0.079272985458374,0.3963967859745025,291.13751220703125,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3187255859375,291.1381530761719,1.0,0.5372136235237122,0.5567265748977661,0.5567265748977661,1.0,1.0,-2.2382636070251465,0.8691681027412415,1.3690955638885498,0.3555249571800232,0.0,0.0,0.8803808093070984,241.87158203125,243.0,15.120279312133787,-26981.81640625,1559.2452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2691955566406,310.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,35960.5,35280.0,0.0,0.0,0.6209933161735535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7192591428756714,1.719285249710083,-2.608183240226936e-05,0.0,0.0006302292458713,0.0,0.0,591.080078125,0.0,0.0,0.0,0.9429270029067992,4.0,0.0,1.0
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1297143250703811,-2822.28662109375,304.1616516113281,0.5962181091308594,0.1900350004434585,0.1792764961719513,293.4601135253906,297.1499938964844,293.1499938964844,0.1344106048345565,-3054.0419921875,304.1825561523437,0.6019380688667297,0.1939358413219452,0.1936874091625213,293.2424621582031,297.1499938964844,293.1499938964844,0.5141531825065613,-6523.51708984375,304.1637878417969,0.856200635433197,0.5859463810920715,0.4143168926239013,293.26904296875,297.1499938964844,293.1499938964844,0.651785135269165,-10619.2451171875,304.16864013671875,0.9116896986961364,0.7068638801574707,0.6741904616355896,293.1840515136719,297.1499938964844,293.1499938964844,0.040910854935646,-6214.92138671875,304.1529235839844,0.4193957448005676,0.0789010897278785,0.3950466811656952,291.1327209472656,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.31805419921875,291.13232421875,1.0,0.5371370315551758,0.5578525066375732,0.5578525066375732,1.0,1.0,-2.228543758392334,0.8661678433418274,1.3623759746551514,0.354662150144577,0.0,0.0,0.8819310069084167,243.33316040039065,246.0,0.5980974435806274,-26829.72265625,1552.501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.225830078125,310.4694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,35392.265625,35280.0,0.0,0.0,0.6192338466644287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.707212209701538,1.707237958908081,-2.5702664061100226e-05,0.0,0.0006284436094574,0.0,0.0,578.510498046875,0.0,0.0,0.0,0.9460214376449584,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276134848594665,-2785.47802734375,304.1612854003906,0.591587483882904,0.1874615401029586,0.1770783215761184,293.4589233398437,297.1499938964844,293.1499938964844,0.1281934976577758,-2940.224609375,304.1820678710937,0.5917650461196899,0.1863173246383667,0.1866179257631302,293.2423095703125,297.1499938964844,293.1499938964844,0.5113012194633484,-6495.125,304.1639709472656,0.8529253005981445,0.5836350917816162,0.4128217697143554,293.2685241699219,297.1499938964844,293.1499938964844,0.6479607224464417,-10570.6962890625,304.1688537597656,0.9076675772666932,0.7039514183998108,0.6716087460517883,293.18341064453125,297.1499938964844,293.1499938964844,0.0403469577431678,-6168.4599609375,304.15289306640625,0.4165394902229309,0.0781680941581726,0.392393410205841,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.5370124578475952,0.5601125955581665,0.5601125955581665,1.0,1.0,-2.2093281745910645,0.8602292537689209,1.3490989208221436,0.3529523313045501,0.0,0.0,0.8825567364692688,246.25604248046875,249.0,12.248332977294922,-26642.130859375,1539.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585998535156,310.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,35282.53125,35280.0,0.0,0.0,0.6157442331314087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7082792520523071,1.70830500125885,-2.5699977413751185e-05,0.0,0.0006249021389521,0.0,0.0,579.056640625,0.0,0.0,0.0,0.9463326334953308,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276134848594665,-2785.47802734375,304.1612854003906,0.591587483882904,0.1874615401029586,0.1770783215761184,293.4589233398437,297.1499938964844,293.1499938964844,0.1281934976577758,-2940.224609375,304.1820678710937,0.5917650461196899,0.1863173246383667,0.1866179257631302,293.2423095703125,297.1499938964844,293.1499938964844,0.5113012194633484,-6495.125,304.1639709472656,0.8529253005981445,0.5836350917816162,0.4128217697143554,293.2685241699219,297.1499938964844,293.1499938964844,0.6479607224464417,-10570.6962890625,304.1688537597656,0.9076675772666932,0.7039514183998108,0.6716087460517883,293.18341064453125,297.1499938964844,293.1499938964844,0.0403469577431678,-6168.4599609375,304.15289306640625,0.4165394902229309,0.0781680941581726,0.392393410205841,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.5370124578475952,0.5601125955581665,0.5601125955581665,1.0,1.0,-2.2093281745910645,0.8602292537689209,1.3490989208221436,0.3529523313045501,0.0,0.0,0.8825567364692688,246.25604248046875,249.0,12.248332977294922,-26642.130859375,1539.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585998535156,310.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,35282.53125,35280.0,0.0,0.0,0.6157442331314087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7082792520523071,1.70830500125885,-2.5699977413751185e-05,0.0,0.0006249021389521,0.0,0.0,579.056640625,0.0,0.0,0.0,0.9463326334953308,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.1255320310592651,-2748.7705078125,304.1609802246094,0.5870223641395569,0.1849821954965591,0.1749642789363861,293.4576110839844,297.1499938964844,293.1499938964844,0.1220338344573974,-2826.15673828125,304.181640625,0.5811587572097778,0.178761214017868,0.1796048283576965,293.2422180175781,297.1499938964844,293.1499938964844,0.5081778764724731,-6463.8271484375,304.1645202636719,0.849719762802124,0.581317126750946,0.4113221168518066,293.2680969238281,297.1499938964844,293.1499938964844,0.6438054442405701,-10517.5849609375,304.16949462890625,0.9038416743278505,0.7010363936424255,0.6690253615379333,293.1827697753906,297.1499938964844,293.1499938964844,0.0397649258375167,-6120.1181640625,304.15289306640625,0.4138080179691314,0.0774480476975441,0.3897988200187683,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153686523437,291.1589050292969,1.0,0.5369223952293396,0.5623874664306641,0.5623874664306641,1.0,1.0,-2.1903445720672607,0.8543486595153809,1.3359960317611694,0.3512537777423858,0.0,0.0,0.8804324865341187,249.185302734375,237.0,19.618671417236328,-26456.734375,1526.6295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,35318.59765625,34200.0,0.0,0.0,0.6122922897338867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058066129684448,1.7058323621749878,-2.565687282185536e-05,0.0,0.0006213988526724,0.0,0.0,577.0288696289062,0.0,0.0,0.0,0.9301003813743592,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.1255320310592651,-2748.7705078125,304.1609802246094,0.5870223641395569,0.1849821954965591,0.1749642789363861,293.4576110839844,297.1499938964844,293.1499938964844,0.1220338344573974,-2826.15673828125,304.181640625,0.5811587572097778,0.178761214017868,0.1796048283576965,293.2422180175781,297.1499938964844,293.1499938964844,0.5081778764724731,-6463.8271484375,304.1645202636719,0.849719762802124,0.581317126750946,0.4113221168518066,293.2680969238281,297.1499938964844,293.1499938964844,0.6438054442405701,-10517.5849609375,304.16949462890625,0.9038416743278505,0.7010363936424255,0.6690253615379333,293.1827697753906,297.1499938964844,293.1499938964844,0.0397649258375167,-6120.1181640625,304.15289306640625,0.4138080179691314,0.0774480476975441,0.3897988200187683,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153686523437,291.1589050292969,1.0,0.5369223952293396,0.5623874664306641,0.5623874664306641,1.0,1.0,-2.1903445720672607,0.8543486595153809,1.3359960317611694,0.3512537777423858,0.0,0.0,0.8804324865341187,249.185302734375,237.0,19.618671417236328,-26456.734375,1526.6295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,35318.59765625,34200.0,0.0,0.0,0.6122922897338867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058066129684448,1.7058323621749878,-2.565687282185536e-05,0.0,0.0006213988526724,0.0,0.0,577.0288696289062,0.0,0.0,0.0,0.9301003813743592,4.0,0.0,1.0
554460,293.26904296875,297.1499938964844,293.1499938964844,0.1235422194004058,-2713.809326171875,304.1606750488281,0.5855143666267395,0.1826586574316024,0.1727356314659118,293.45587158203125,297.1499938964844,293.1499938964844,0.1159937903285026,-2713.356201171875,304.1811828613281,0.5731703042984009,0.1713186353445053,0.1724347323179245,293.2417907714844,297.1499938964844,293.1499938964844,0.5055592060089111,-6437.9697265625,304.1641540527344,0.8503262996673584,0.5790647864341736,0.4096706211566925,293.2673645019531,297.1499938964844,293.1499938964844,0.6403266191482544,-10473.8203125,304.1689147949219,0.9044960141181946,0.6981926560401917,0.6662417650222778,293.18194580078125,297.1499938964844,293.1499938964844,0.0390806980431079,-6064.40625,304.153076171875,0.4132632613182068,0.0767874345183372,0.3862272500991821,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323479175567627,0.5647526383399963,0.5647526383399963,1.0,1.0,-2.169440984725952,0.847648024559021,1.3217929601669312,0.3491922318935394,0.0,0.0,0.8799028992652893,245.8952178955078,225.0,11.982723236083984,-26200.064453125,1488.6214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063537597656,310.3794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,34324.71484375,34200.0,0.0,0.0,0.60850989818573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802666187286377,1.6802915334701538,-2.49069544224767e-05,0.0,0.0006175601738505,0.0,0.0,551.6884765625,0.0,0.0,0.0,0.9309701323509216,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.1235422194004058,-2713.809326171875,304.1606750488281,0.5855143666267395,0.1826586574316024,0.1727356314659118,293.45587158203125,297.1499938964844,293.1499938964844,0.1159937903285026,-2713.356201171875,304.1811828613281,0.5731703042984009,0.1713186353445053,0.1724347323179245,293.2417907714844,297.1499938964844,293.1499938964844,0.5055592060089111,-6437.9697265625,304.1641540527344,0.8503262996673584,0.5790647864341736,0.4096706211566925,293.2673645019531,297.1499938964844,293.1499938964844,0.6403266191482544,-10473.8203125,304.1689147949219,0.9044960141181946,0.6981926560401917,0.6662417650222778,293.18194580078125,297.1499938964844,293.1499938964844,0.0390806980431079,-6064.40625,304.153076171875,0.4132632613182068,0.0767874345183372,0.3862272500991821,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323479175567627,0.5647526383399963,0.5647526383399963,1.0,1.0,-2.169440984725952,0.847648024559021,1.3217929601669312,0.3491922318935394,0.0,0.0,0.8799028992652893,245.8952178955078,225.0,11.982723236083984,-26200.064453125,1488.6214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063537597656,310.3794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,34324.71484375,34200.0,0.0,0.0,0.60850989818573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802666187286377,1.6802915334701538,-2.49069544224767e-05,0.0,0.0006175601738505,0.0,0.0,551.6884765625,0.0,0.0,0.0,0.9309701323509216,4.0,0.0,1.0
554580,293.2646179199219,297.1499938964844,293.1499938964844,0.121334008872509,-2674.40380859375,304.1607971191406,0.5861164331436157,0.1805385798215866,0.1705454587936401,293.4535522460937,297.1499938964844,293.1499938964844,0.1097849830985069,-2595.605712890625,304.18115234375,0.5668727159500122,0.1640389114618301,0.1652615666389465,293.2410888671875,297.1499938964844,293.1499938964844,0.5018095970153809,-6399.8759765625,304.1656799316406,0.8534153699874878,0.5768837332725525,0.4079629480838775,293.2663879394531,297.1499938964844,293.1499938964844,0.6354641914367676,-10410.7158203125,304.17071533203125,0.9080898761749268,0.6954138875007629,0.6633785963058472,293.1806945800781,297.1499938964844,293.1499938964844,0.0382267907261848,-5993.18505859375,304.1534729003906,0.4142605364322662,0.0762326493859291,0.3823969960212707,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.31170654296875,291.1828918457031,1.0,0.5255142450332642,0.567165195941925,0.567165195941925,1.0,1.0,-2.148104667663574,0.8407459259033203,1.3073586225509644,0.3470101356506347,0.0,0.0,0.8741042017936707,238.77664184570312,213.0,27.59764862060547,-26010.046875,1436.6475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1160888671875,310.3937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,34334.23828125,34200.0,0.0,0.0,0.6045714020729065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6700330972671509,1.6700578927993774,-2.470091203576885e-05,0.0,0.0006135631119832,0.0,0.0,543.1292724609375,0.0,0.0,0.0,0.9259754419326782,4.0,0.0,1.0
554640,293.2646179199219,297.1499938964844,293.1499938964844,0.121334008872509,-2674.40380859375,304.1607971191406,0.5861164331436157,0.1805385798215866,0.1705454587936401,293.4535522460937,297.1499938964844,293.1499938964844,0.1097849830985069,-2595.605712890625,304.18115234375,0.5668727159500122,0.1640389114618301,0.1652615666389465,293.2410888671875,297.1499938964844,293.1499938964844,0.5018095970153809,-6399.8759765625,304.1656799316406,0.8534153699874878,0.5768837332725525,0.4079629480838775,293.2663879394531,297.1499938964844,293.1499938964844,0.6354641914367676,-10410.7158203125,304.17071533203125,0.9080898761749268,0.6954138875007629,0.6633785963058472,293.1806945800781,297.1499938964844,293.1499938964844,0.0382267907261848,-5993.18505859375,304.1534729003906,0.4142605364322662,0.0762326493859291,0.3823969960212707,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.31170654296875,291.1828918457031,1.0,0.5255142450332642,0.567165195941925,0.567165195941925,1.0,1.0,-2.148104667663574,0.8407459259033203,1.3073586225509644,0.3470101356506347,0.0,0.0,0.8741042017936707,238.77664184570312,213.0,27.59764862060547,-26010.046875,1436.6475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1160888671875,310.3937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,34334.23828125,34200.0,0.0,0.0,0.6045714020729065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6700330972671509,1.6700578927993774,-2.470091203576885e-05,0.0,0.0006135631119832,0.0,0.0,543.1292724609375,0.0,0.0,0.0,0.9259754419326782,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1202620491385459,-2655.225830078125,304.1607666015625,0.5869560837745667,0.1795469969511032,0.1694824397563934,293.4521789550781,297.1499938964844,293.1499938964844,0.1067342087626457,-2537.24072265625,304.1810302734375,0.5641141533851624,0.1604596078395843,0.1616991311311721,293.2406311035156,297.1499938964844,293.1499938964844,0.4999101459980011,-6380.63232421875,304.1662902832031,0.8555856943130493,0.5758177042007446,0.407101035118103,293.2658386230469,297.1499938964844,293.1499938964844,0.6329996585845947,-10378.8359375,304.1714172363281,0.9106789827346802,0.6940481662750244,0.6619343757629395,293.179931640625,297.1499938964844,293.1499938964844,0.0378028638660907,-5957.78759765625,304.15362548828125,0.4151754081249237,0.0759913921356201,0.3804934024810791,291.1937866210937,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.310546875,291.195068359375,1.0,0.5215568542480469,0.568382203578949,0.568382203578949,1.0,1.0,-2.1374928951263428,0.8373062610626221,1.3001867532730105,0.3459192514419555,0.0,0.0,0.869953453540802,234.3826904296875,213.0,30.39784049987793,-25909.09765625,1408.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1259460449219,310.4009704589844,278.1499938964844,0.0,18000.0,313.1499938964844,34369.64453125,33120.0,0.0,0.0,0.6025312542915344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6623749732971191,1.6623995304107666,-2.4553946786909364e-05,0.0,0.0006114926654845,0.0,0.0,536.8829345703125,0.0,0.0,0.0,0.9073213338851928,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1193917691707611,-2639.927734375,304.160400390625,0.5880804061889648,0.1785974204540252,0.1684437096118927,293.4507141113281,297.1499938964844,293.1499938964844,0.1038777157664299,-2482.5869140625,304.1805725097656,0.5615435838699341,0.15691938996315,0.1581585109233856,293.2401123046875,297.1499938964844,293.1499938964844,0.4987306594848633,-6369.2783203125,304.1654357910156,0.8580946326255798,0.5747748613357544,0.406240850687027,293.26519775390625,297.1499938964844,293.1499938964844,0.6314226984977722,-10359.5224609375,304.1703796386719,0.9137170314788818,0.6927080750465393,0.6604930758476257,293.1791076660156,297.1499938964844,293.1499938964844,0.0374676473438739,-5930.7724609375,304.153564453125,0.4163236916065216,0.0757713019847869,0.3786184787750244,291.1893310546875,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.3093566894531,291.1890563964844,1.0,0.5173477530479431,0.5696031451225281,0.5696031451225281,1.0,1.0,-2.126976728439331,0.8338965177536011,1.2930800914764404,0.3448382616043091,0.0,0.0,0.8676519989967346,229.61428833007807,201.0,8.712058067321777,-25737.73828125,1378.3677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1507263183594,310.385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,33525.03125,33120.0,0.0,0.0,0.6003087759017944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6338740587234497,1.6338977813720703,-2.3792450519977137e-05,0.0,0.0006092370604164,0.0,0.0,510.8238525390625,0.0,0.0,0.0,0.9069759249687196,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.1174429804086685,-2605.01318359375,304.1601867675781,0.5910446047782898,0.1768127083778381,0.1664440482854843,293.447509765625,297.1499938964844,293.1499938964844,0.0980399325489997,-2369.354248046875,304.1801147460937,0.556833803653717,0.1499521285295486,0.1511545330286026,293.2388916015625,297.1499938964844,293.1499938964844,0.4952703416347503,-6334.3583984375,304.1661071777344,0.8639949560165405,0.572737991809845,0.4045407474040985,293.26373291015625,297.1499938964844,293.1499938964844,0.6269188523292542,-10301.5126953125,304.1711120605469,0.9209727644920348,0.6900832653045654,0.6576458215713501,293.1773681640625,297.1499938964844,293.1499938964844,0.0366892740130424,-5865.94970703125,304.1536865234375,0.4192531406879425,0.0753865540027618,0.3749853074550628,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5083834528923035,0.5720525979995728,0.5720525979995728,1.0,1.0,-2.106337547302246,0.8272094130516052,1.2791281938552856,0.3427273631095886,0.0,0.0,0.8592581748962402,219.3072967529297,189.0,22.17284202575684,-25547.888671875,1317.522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20660400390625,310.4238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,33366.14453125,33120.0,0.0,0.0,0.5956345796585083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6141020059585571,1.614125370979309,-2.3366550522041507e-05,0.0,0.0006044934270903,0.0,0.0,494.6451721191406,0.0,0.0,0.0,0.8973583579063416,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.1174429804086685,-2605.01318359375,304.1601867675781,0.5910446047782898,0.1768127083778381,0.1664440482854843,293.447509765625,297.1499938964844,293.1499938964844,0.0980399325489997,-2369.354248046875,304.1801147460937,0.556833803653717,0.1499521285295486,0.1511545330286026,293.2388916015625,297.1499938964844,293.1499938964844,0.4952703416347503,-6334.3583984375,304.1661071777344,0.8639949560165405,0.572737991809845,0.4045407474040985,293.26373291015625,297.1499938964844,293.1499938964844,0.6269188523292542,-10301.5126953125,304.1711120605469,0.9209727644920348,0.6900832653045654,0.6576458215713501,293.1773681640625,297.1499938964844,293.1499938964844,0.0366892740130424,-5865.94970703125,304.1536865234375,0.4192531406879425,0.0753865540027618,0.3749853074550628,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5083834528923035,0.5720525979995728,0.5720525979995728,1.0,1.0,-2.106337547302246,0.8272094130516052,1.2791281938552856,0.3427273631095886,0.0,0.0,0.8592581748962402,219.3072967529297,189.0,22.17284202575684,-25547.888671875,1317.522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20660400390625,310.4238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,33366.14453125,33120.0,0.0,0.0,0.5956345796585083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6141020059585571,1.614125370979309,-2.3366550522041507e-05,0.0,0.0006044934270903,0.0,0.0,494.6451721191406,0.0,0.0,0.0,0.8973583579063416,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1155793443322181,-2571.492919921875,304.1598815917969,0.594799280166626,0.1751657873392105,0.1645471602678299,293.4439697265625,297.1499938964844,293.1499938964844,0.092348426580429,-2257.931640625,304.1795654296875,0.552545964717865,0.1431313902139663,0.1442635357379913,293.2376403808594,297.1499938964844,293.1499938964844,0.4917493760585785,-6298.8525390625,304.1665954589844,0.8709104061126709,0.5707367658615112,0.4028481543064117,293.2622985839844,297.1499938964844,293.1499938964844,0.6223361492156982,-10242.55078125,304.17169189453125,0.9295162558555604,0.6874969601631165,0.654811441898346,293.1755676269531,297.1499938964844,293.1499938964844,0.0359393432736396,-5803.21630859375,304.1536865234375,0.4229698181152344,0.0750619173049926,0.3715192377567291,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989121854305267,0.5745130181312561,0.5745130181312561,1.0,1.0,-2.0861833095550537,0.8206831812858582,1.2655000686645508,0.3406785726547241,0.0,0.0,0.8478918075561523,208.3758544921875,177.0,24.22722053527832,-25340.75390625,1256.026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.262939453125,310.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,33410.76171875,32040.0,0.0,0.0,0.5907316207885742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589359998703003,1.589382886886597,-2.289533404109534e-05,0.0,0.0005995174869894,0.0,0.0,475.69775390625,0.0,0.0,0.0,0.8706589937210083,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1155793443322181,-2571.492919921875,304.1598815917969,0.594799280166626,0.1751657873392105,0.1645471602678299,293.4439697265625,297.1499938964844,293.1499938964844,0.092348426580429,-2257.931640625,304.1795654296875,0.552545964717865,0.1431313902139663,0.1442635357379913,293.2376403808594,297.1499938964844,293.1499938964844,0.4917493760585785,-6298.8525390625,304.1665954589844,0.8709104061126709,0.5707367658615112,0.4028481543064117,293.2622985839844,297.1499938964844,293.1499938964844,0.6223361492156982,-10242.55078125,304.17169189453125,0.9295162558555604,0.6874969601631165,0.654811441898346,293.1755676269531,297.1499938964844,293.1499938964844,0.0359393432736396,-5803.21630859375,304.1536865234375,0.4229698181152344,0.0750619173049926,0.3715192377567291,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989121854305267,0.5745130181312561,0.5745130181312561,1.0,1.0,-2.0861833095550537,0.8206831812858582,1.2655000686645508,0.3406785726547241,0.0,0.0,0.8478918075561523,208.3758544921875,177.0,24.22722053527832,-25340.75390625,1256.026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.262939453125,310.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,33410.76171875,32040.0,0.0,0.0,0.5907316207885742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589359998703003,1.589382886886597,-2.289533404109534e-05,0.0,0.0005995174869894,0.0,0.0,475.69775390625,0.0,0.0,0.0,0.8706589937210083,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.1140772923827171,-2544.82958984375,304.1591186523437,0.5992461442947388,0.1736469864845276,0.162753164768219,293.4401550292969,297.1499938964844,293.1499938964844,0.086985170841217,-2153.146484375,304.1786499023437,0.5485948920249939,0.1364588886499405,0.1374957859516143,293.2362670898437,297.1499938964844,293.1499938964844,0.4893827438354492,-6275.84521484375,304.1650695800781,0.8787904977798462,0.5687969326972961,0.4011827707290649,293.2606506347656,297.1499938964844,293.1499938964844,0.6191853880882263,-10203.5625,304.1698303222656,0.9391077160835266,0.6849848031997681,0.6520230174064636,293.1737365722656,297.1499938964844,293.1499938964844,0.0353453606367111,-5754.92578125,304.1534729003906,0.4274882078170776,0.0747858583927154,0.3682135641574859,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.4890958666801452,0.5769778490066528,0.5769778490066528,1.0,1.0,-2.0665812492370605,0.8143430352210999,1.2522382736206057,0.3387019038200378,0.0,0.0,0.8396711349487305,197.1023864746093,165.0,4.962589740753174,-25066.708984375,1194.957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3449401855469,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32386.896484375,32040.0,0.0,0.0,0.5852972269058228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433728694915771,1.543394684791565,-2.1788951926282607e-05,0.0,0.0005940022529102,0.0,0.0,438.3778991699219,0.0,0.0,0.0,0.8619337677955627,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1140772923827171,-2544.82958984375,304.1591186523437,0.5992461442947388,0.1736469864845276,0.162753164768219,293.4401550292969,297.1499938964844,293.1499938964844,0.086985170841217,-2153.146484375,304.1786499023437,0.5485948920249939,0.1364588886499405,0.1374957859516143,293.2362670898437,297.1499938964844,293.1499938964844,0.4893827438354492,-6275.84521484375,304.1650695800781,0.8787904977798462,0.5687969326972961,0.4011827707290649,293.2606506347656,297.1499938964844,293.1499938964844,0.6191853880882263,-10203.5625,304.1698303222656,0.9391077160835266,0.6849848031997681,0.6520230174064636,293.1737365722656,297.1499938964844,293.1499938964844,0.0353453606367111,-5754.92578125,304.1534729003906,0.4274882078170776,0.0747858583927154,0.3682135641574859,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.4890958666801452,0.5769778490066528,0.5769778490066528,1.0,1.0,-2.0665812492370605,0.8143430352210999,1.2522382736206057,0.3387019038200378,0.0,0.0,0.8396711349487305,197.1023864746093,165.0,4.962589740753174,-25066.708984375,1194.957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3449401855469,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32386.896484375,32040.0,0.0,0.0,0.5852972269058228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433728694915771,1.543394684791565,-2.1788951926282607e-05,0.0,0.0005940022529102,0.0,0.0,438.3778991699219,0.0,0.0,0.0,0.8619337677955627,4.0,0.0,1.0
555180,293.239990234375,297.1499938964844,293.1499938964844,0.1124813184142112,-2516.042236328125,304.1587219238281,0.6043391227722168,0.1722464114427566,0.1610601097345352,293.43603515625,297.1499938964844,293.1499938964844,0.0815688669681549,-2047.412353515625,304.1781311035156,0.5449643731117249,0.1299399435520172,0.1308653205633163,293.23492431640625,297.1499938964844,293.1499938964844,0.4862804710865021,-6244.62158203125,304.16522216796875,0.8876310586929321,0.5668830275535583,0.3995379507541656,293.2590637207031,297.1499938964844,293.1499938964844,0.615136444568634,-10151.5654296875,304.1699523925781,0.9495059847831726,0.6825048923492432,0.6492710113525391,293.17193603515625,297.1499938964844,293.1499938964844,0.0346955358982086,-5700.57470703125,304.15338134765625,0.43288654088974,0.0745506957173347,0.3650630414485931,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.29840087890625,291.2295837402344,1.0,0.4790182709693908,0.5794477462768555,0.5794477462768555,1.0,1.0,-2.047520399093628,0.8081854581832886,1.239335060119629,0.336798757314682,0.0,0.0,0.8283151388168335,185.6483154296875,153.0,11.832681655883787,-24862.068359375,1134.8443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4170837402344,310.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32360.349609375,32040.0,0.0,0.0,0.5796471238136292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157275199890137,1.5157487392425537,-2.126939762092661e-05,0.0,0.000588268158026,0.0,0.0,418.73040771484375,0.0,0.0,0.0,0.8488761782646179,4.0,0.0,1.0
555240,293.239990234375,297.1499938964844,293.1499938964844,0.1124813184142112,-2516.042236328125,304.1587219238281,0.6043391227722168,0.1722464114427566,0.1610601097345352,293.43603515625,297.1499938964844,293.1499938964844,0.0815688669681549,-2047.412353515625,304.1781311035156,0.5449643731117249,0.1299399435520172,0.1308653205633163,293.23492431640625,297.1499938964844,293.1499938964844,0.4862804710865021,-6244.62158203125,304.16522216796875,0.8876310586929321,0.5668830275535583,0.3995379507541656,293.2590637207031,297.1499938964844,293.1499938964844,0.615136444568634,-10151.5654296875,304.1699523925781,0.9495059847831726,0.6825048923492432,0.6492710113525391,293.17193603515625,297.1499938964844,293.1499938964844,0.0346955358982086,-5700.57470703125,304.15338134765625,0.43288654088974,0.0745506957173347,0.3650630414485931,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.29840087890625,291.2295837402344,1.0,0.4790182709693908,0.5794477462768555,0.5794477462768555,1.0,1.0,-2.047520399093628,0.8081854581832886,1.239335060119629,0.336798757314682,0.0,0.0,0.8283151388168335,185.6483154296875,153.0,11.832681655883787,-24862.068359375,1134.8443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4170837402344,310.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32360.349609375,32040.0,0.0,0.0,0.5796471238136292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157275199890137,1.5157487392425537,-2.126939762092661e-05,0.0,0.000588268158026,0.0,0.0,418.73040771484375,0.0,0.0,0.0,0.8488761782646179,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1117361485958099,-2502.60205078125,304.15850830078125,0.6071230173110962,0.1715893447399139,0.1602509766817093,293.4339294433594,297.1499938964844,293.1499938964844,0.0788989514112472,-1995.65576171875,304.1778869628906,0.5432626008987427,0.1267309635877609,0.1275981366634369,293.2342834472656,297.1499938964844,293.1499938964844,0.4848123490810394,-6229.90673828125,304.1651306152344,0.8924202919006348,0.5659356117248535,0.3987196981906891,293.2582702636719,297.1499938964844,293.1499938964844,0.6132152080535889,-10127.0029296875,304.1698303222656,0.9549331665039062,0.6812765002250671,0.6479020714759827,293.1710510253906,297.1499938964844,293.1499938964844,0.0343902595341205,-5675.07666015625,304.1533203125,0.4359513819217682,0.0744463205337524,0.3635416030883789,291.2330627441406,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2969665527344,291.2333984375,1.0,0.4738941788673401,0.5806854367256165,0.5806854367256165,1.0,1.0,-2.03817105293274,0.8051667213439941,1.2330043315887451,0.3358710408210754,0.0,0.0,0.8223685622215271,179.8839874267578,153.0,10.96036434173584,-24753.271484375,1105.217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4493408203125,310.508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,32370.482421875,30960.0,0.0,0.0,0.5767561793327332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.500901222229004,1.5009222030639648,-2.1000094420742244e-05,0.0,0.0005853342008776,0.0,0.0,408.5320129394531,0.0,0.0,0.0,0.8269527554512024,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1111965700984001,-2493.201171875,304.1579284667969,0.6100636720657349,0.1709601432085037,0.1594658493995666,293.4317932128906,297.1499938964844,293.1499938964844,0.0763718709349632,-1947.2537841796875,304.1773986816406,0.5416333079338074,0.1235540807247161,0.1243598610162735,293.23358154296875,297.1499938964844,293.1499938964844,0.4841368496417999,-6223.87939453125,304.16357421875,0.8974666595458984,0.5650027394294739,0.3979073166847229,293.2574462890625,297.1499938964844,293.1499938964844,0.6122741103172302,-10116.2978515625,304.1679077148437,0.9604768753051758,0.6800662279129028,0.6465430855751038,293.170166015625,297.1499938964844,293.1499938964844,0.034176979213953,-5658.4794921875,304.1531066894531,0.4392823874950409,0.0743497461080551,0.3620525896549225,291.2185363769531,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2955322265625,291.2169494628906,1.0,0.4687187969684601,0.5819242000579834,0.5819242000579834,1.0,1.0,-2.0289430618286133,0.8021880388259888,1.2267550230026243,0.3349588811397552,0.0,0.0,0.8191019892692566,174.10662841796875,141.0,-15.513530731201172,-24571.05859375,1075.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916381835937,310.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,31481.228515625,30960.0,0.0,0.0,0.573693573474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4675302505493164,1.4675503969192505,-2.019745261350181e-05,0.0,0.0005822260282002,0.0,0.0,383.4903869628906,0.0,0.0,0.0,0.8243916630744934,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1098899319767952,-2469.6630859375,304.157470703125,0.6163262724876404,0.1697837263345718,0.1579693406820297,293.4273986816406,297.1499938964844,293.1499938964844,0.071121834218502,-1847.2313232421875,304.1770324707031,0.5386343598365784,0.1173047795891761,0.1179779171943664,293.2322082519531,297.1499938964844,293.1499938964844,0.4816133677959442,-6198.607421875,304.1632995605469,0.9085849523544312,0.5631629228591919,0.3963082432746887,293.2557983398437,297.1499938964844,293.1499938964844,0.6089627742767334,-10073.96484375,304.1675109863281,0.9718208909034728,0.6776800155639648,0.6438702344894409,293.1684875488281,297.1499938964844,293.1499938964844,0.0336327441036701,-5613.27001953125,304.1529846191406,0.4468407332897186,0.0741791650652885,0.3591711521148681,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582183063030243,0.5844035744667053,0.5844035744667053,1.0,1.0,-2.010890483856201,0.7963671684265137,1.214523434638977,0.3331905007362366,0.0,0.0,0.810366690158844,162.52430725097656,129.0,-1.361310601234436,-24378.814453125,1018.3206787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56353759765625,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.0859375,30960.0,0.0,0.0,0.5674548149108887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442424178123474,1.4424439668655396,-1.9703349607880227e-05,0.0,0.0005758944898843,0.0,0.0,366.64111328125,0.0,0.0,0.0,0.8123851418495178,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1098899319767952,-2469.6630859375,304.157470703125,0.6163262724876404,0.1697837263345718,0.1579693406820297,293.4273986816406,297.1499938964844,293.1499938964844,0.071121834218502,-1847.2313232421875,304.1770324707031,0.5386343598365784,0.1173047795891761,0.1179779171943664,293.2322082519531,297.1499938964844,293.1499938964844,0.4816133677959442,-6198.607421875,304.1632995605469,0.9085849523544312,0.5631629228591919,0.3963082432746887,293.2557983398437,297.1499938964844,293.1499938964844,0.6089627742767334,-10073.96484375,304.1675109863281,0.9718208909034728,0.6776800155639648,0.6438702344894409,293.1684875488281,297.1499938964844,293.1499938964844,0.0336327441036701,-5613.27001953125,304.1529846191406,0.4468407332897186,0.0741791650652885,0.3591711521148681,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582183063030243,0.5844035744667053,0.5844035744667053,1.0,1.0,-2.010890483856201,0.7963671684265137,1.214523434638977,0.3331905007362366,0.0,0.0,0.810366690158844,162.52430725097656,129.0,-1.361310601234436,-24378.814453125,1018.3206787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56353759765625,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.0859375,30960.0,0.0,0.0,0.5674548149108887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442424178123474,1.4424439668655396,-1.9703349607880227e-05,0.0,0.0005758944898843,0.0,0.0,366.64111328125,0.0,0.0,0.0,0.8123851418495178,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091298609972,-2455.914794921875,304.1572265625,0.6202953457832336,0.1691288948059082,0.1571170538663864,293.4246826171875,297.1499938964844,293.1499938964844,0.0679729729890823,-1788.0313720703125,304.1768493652344,0.5370302796363831,0.1136301085352897,0.1142159551382064,293.2314758300781,297.1499938964844,293.1499938964844,0.4800302386283874,-6182.67578125,304.16326904296875,0.9163680672645568,0.5620620250701904,0.3953511714935303,293.2548828125,297.1499938964844,293.1499938964844,0.6068927049636841,-10047.359375,304.1674499511719,0.9786980152130128,0.6762524247169495,0.6422712802886963,293.1675109863281,297.1499938964844,293.1499938964844,0.0333102010190486,-5586.2763671875,304.1529235839844,0.4520116150379181,0.0740898624062538,0.357500672340393,291.219970703125,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.2909851074219,291.22003173828125,1.0,0.4518215656280517,0.5858945250511169,0.5858945250511169,1.0,1.0,-2.0002732276916504,0.7929448485374451,1.20732843875885,0.3321578800678253,0.0,0.0,0.8045677542686462,155.5699920654297,129.0,1.2619355916976929,-24254.375,984.4026489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59503173828125,310.5330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,31248.650390625,30960.0,0.0,0.0,0.5637070536613464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4269788265228271,1.426998257637024,-1.943208735610824e-05,0.0,0.0005720909684896,0.0,0.0,356.9089050292969,0.0,0.0,0.0,0.8052094578742981,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1086472794413566,-2447.189697265625,304.15704345703125,0.6230648159980774,0.1687129139900207,0.1565672010183334,293.4227600097656,297.1499938964844,293.1499938964844,0.0658855661749839,-1749.1759033203125,304.1767578125,0.5360592603683472,0.1112167313694953,0.1117393299937248,293.2309875488281,297.1499938964844,293.1499938964844,0.4790113866329193,-6172.447265625,304.1632080078125,0.9220077991485596,0.5613322257995605,0.3947151303291321,293.2543029785156,297.1499938964844,293.1499938964844,0.6055583953857422,-10030.25390625,304.1673278808594,0.9832817316055298,0.6753058433532715,0.6412087678909302,293.1669006347656,297.1499938964844,293.1499938964844,0.0331032872200012,-5568.97802734375,304.1528625488281,0.45575150847435,0.0740352496504783,0.3564090728759765,291.22052001953125,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.28985595703125,291.2204895019531,1.0,0.4475175142288208,0.5868891477584839,0.5868891477584839,1.0,1.0,-1.993287920951844,0.7906937599182129,1.2025941610336304,0.3314815461635589,0.0,0.0,0.8007484078407288,150.93467712402344,117.0,1.2209181785583496,-24169.138671875,962.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6122436523437,310.53515625,278.1499938964844,0.0,18000.0,313.1499938964844,31246.408203125,29880.0,0.0,0.0,0.5612090826034546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416682481765747,1.4167016744613647,-1.9253782738815065e-05,0.0,0.0005695559084415,0.0,0.0,350.5370178222656,0.0,0.0,0.0,0.7854470610618591,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1077307686209678,-2431.03662109375,304.15625,0.6306025385856628,0.1677472740411758,0.1552585065364837,293.41766357421875,297.1499938964844,293.1499938964844,0.0608678422868251,-1657.44287109375,304.1762084960937,0.534106433391571,0.1053431406617164,0.105690099298954,293.22967529296875,297.1499938964844,293.1499938964844,0.4775199592113495,-6158.31298828125,304.161376953125,0.9374571442604064,0.5595441460609436,0.3931452929973602,293.252685546875,297.1499938964844,293.1499938964844,0.6035373210906982,-10005.7978515625,304.1650695800781,0.99464750289917,0.6729862689971924,0.6385873556137085,293.1653747558594,297.1499938964844,293.1499938964844,0.0327083468437194,-5537.57177734375,304.152587890625,0.4661108255386352,0.073916956782341,0.3537577390670776,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366174936294555,0.5893706679344177,0.5893706679344177,1.0,1.0,-1.9762341976165767,0.7852050065994263,1.1910291910171509,0.3298461735248565,0.0,0.0,0.7964509129524231,139.34475708007812,105.0,-15.771559715270996,-23902.291015625,907.2095947265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.853515625,29880.0,0.0,0.0,0.5546985268592834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377270221710205,1.377288579940796,-1.833576425269712e-05,0.0,0.0005629484658129,0.0,0.0,323.8146667480469,0.0,0.0,0.0,0.779855489730835,4.0,0.0,1.0
