time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1077307686209678,-2431.03662109375,304.15625,0.6306025385856628,0.1677472740411758,0.1552585065364837,293.41766357421875,297.1499938964844,293.1499938964844,0.0608678422868251,-1657.44287109375,304.1762084960937,0.534106433391571,0.1053431406617164,0.105690099298954,293.22967529296875,297.1499938964844,293.1499938964844,0.4775199592113495,-6158.31298828125,304.161376953125,0.9374571442604064,0.5595441460609436,0.3931452929973602,293.252685546875,297.1499938964844,293.1499938964844,0.6035373210906982,-10005.7978515625,304.1650695800781,0.99464750289917,0.6729862689971924,0.6385873556137085,293.1653747558594,297.1499938964844,293.1499938964844,0.0327083468437194,-5537.57177734375,304.152587890625,0.4661108255386352,0.073916956782341,0.3537577390670776,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366174936294555,0.5893706679344177,0.5893706679344177,1.0,1.0,-1.9762341976165767,0.7852050065994263,1.1910291910171509,0.3298461735248565,0.0,0.0,0.7964509129524231,139.34475708007812,105.0,-15.771559715270996,-23902.291015625,907.2095947265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.853515625,29880.0,0.0,0.0,0.5546985268592834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377270221710205,1.377288579940796,-1.833576425269712e-05,0.0,0.0005629484658129,0.0,0.0,323.8146667480469,0.0,0.0,0.0,0.779855489730835,4.0,0.0,1.0
555780,293.2160949707031,297.1499938964844,293.1499938964844,0.1066324934363365,-2410.923583984375,304.156005859375,0.6379361152648926,0.1669134795665741,0.1541163176298141,293.4122009277344,297.1499938964844,293.1499938964844,0.0557406730949878,-1565.13427734375,304.176025390625,0.5314355492591858,0.0996693819761276,0.0998954996466636,293.2283630371094,297.1499938964844,293.1499938964844,0.4747335016727447,-6129.73974609375,304.16229248046875,0.9517748951911926,0.5577930212020874,0.3916476368904114,293.24578857421875,297.1499938964844,293.1499938964844,0.5885939002037048,-9796.87890625,304.1865234375,0.9990000128746032,0.6717472076416016,0.6247472167015076,293.1636962890625,297.1499938964844,293.1499938964844,0.0322571657598018,-5498.923828125,304.1524658203125,0.4746972322463989,0.0738653689622879,0.3516102731227875,291.2074584960937,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.4250315427780151,0.5923554301261902,0.5923554301261902,1.0,1.0,-1.9469534158706665,0.7745386362075806,1.172414779663086,0.3260215222835541,0.0,0.0,0.7884100079536438,129.01763916015625,108.0,14.270752906799316,-23622.072265625,846.7764282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988525390625,310.5419921875,278.1499938964844,0.0,18000.0,313.1499938964844,30109.353515625,29880.0,0.0,0.0,0.548248291015625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581870794296265,1.3582050800323486,-1.8010969142778777e-05,0.0,0.0005564023158513,0.0,0.0,312.753662109375,0.0,0.0,0.0,0.7708558440208435,4.0,0.0,1.0
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.1066324934363365,-2410.923583984375,304.156005859375,0.6379361152648926,0.1669134795665741,0.1541163176298141,293.4122009277344,297.1499938964844,293.1499938964844,0.0557406730949878,-1565.13427734375,304.176025390625,0.5314355492591858,0.0996693819761276,0.0998954996466636,293.2283630371094,297.1499938964844,293.1499938964844,0.4747335016727447,-6129.73974609375,304.16229248046875,0.9517748951911926,0.5577930212020874,0.3916476368904114,293.24578857421875,297.1499938964844,293.1499938964844,0.5885939002037048,-9796.87890625,304.1865234375,0.9990000128746032,0.6717472076416016,0.6247472167015076,293.1636962890625,297.1499938964844,293.1499938964844,0.0322571657598018,-5498.923828125,304.1524658203125,0.4746972322463989,0.0738653689622879,0.3516102731227875,291.2074584960937,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.4250315427780151,0.5923554301261902,0.5923554301261902,1.0,1.0,-1.9469534158706665,0.7745386362075806,1.172414779663086,0.3260215222835541,0.0,0.0,0.7884100079536438,129.01763916015625,108.0,14.270752906799316,-23622.072265625,846.7764282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988525390625,310.5419921875,278.1499938964844,0.0,18000.0,313.1499938964844,30109.353515625,29880.0,0.0,0.0,0.548248291015625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581870794296265,1.3582050800323486,-1.8010969142778777e-05,0.0,0.0005564023158513,0.0,0.0,312.753662109375,0.0,0.0,0.0,0.7708558440208435,4.0,0.0,1.0
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1060673892498016,-2400.379150390625,304.15594482421875,0.6401494741439819,0.1665005385875702,0.1536503732204437,293.4096069335937,297.1499938964844,293.1499938964844,0.0531864091753959,-1519.707275390625,304.1759338378906,0.5283840298652649,0.0968564227223396,0.09712765365839,293.2279357910156,297.1499938964844,293.1499938964844,0.4729402363300323,-6111.1083984375,304.1632995605469,0.9559536576271056,0.5568850040435791,0.3909538686275482,293.2339782714844,297.1499938964844,293.1499938964844,0.5784127116203308,-9657.0400390625,304.1982421875,0.9990000128746032,0.672846257686615,0.616130530834198,293.16290283203125,297.1499938964844,293.1499938964844,0.0320747569203376,-5482.4287109375,304.15234375,0.4771634042263031,0.0738483667373657,0.3510329127311706,291.2251281738281,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.277587890625,291.2266540527344,1.0,0.4209382832050323,0.5938689708709717,0.5938689708709717,1.0,1.0,-1.9311569929122925,0.7687342762947083,1.1624226570129397,0.3236947059631347,0.0,0.0,0.7816101312637329,125.77587890625,108.0,27.18027114868164,-23458.169921875,822.5286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72344970703125,310.5523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,30186.90625,28800.0,0.0,0.0,0.5448806285858154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3439836502075195,1.344001531600952,-1.7795446183299646e-05,0.0,0.0005529845366254,0.0,0.0,304.9834899902344,0.0,0.0,0.0,0.7492496967315674,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1057714149355888,-2395.23486328125,304.1553955078125,0.6416499614715576,0.1660761088132858,0.1531965881586074,293.4071960449219,297.1499938964844,293.1499938964844,0.0507968515157699,-1477.9788818359375,304.1755676269531,0.5244944095611572,0.0940396636724472,0.0943828448653221,293.22760009765625,297.1499938964844,293.1499938964844,0.4722631275653839,-6104.8642578125,304.1620788574219,0.9588302969932556,0.5559594035148621,0.3902581930160522,293.22088623046875,297.1499938964844,293.1499938964844,0.5717971920967102,-9568.904296875,304.2013854980469,0.9990000128746032,0.6743544936180115,0.6098453402519226,293.1622009277344,297.1499938964844,293.1499938964844,0.0320295952260494,-5479.46240234375,304.1520080566406,0.4788885414600372,0.0738237723708152,0.3505526185035705,291.2154846191406,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.2727355957031,291.21392822265625,1.0,0.417664885520935,0.5952924489974976,0.5952924489974976,1.0,1.0,-1.9183531999588013,0.7641538381576538,1.1541993618011477,0.3220009505748749,0.0,0.0,0.7779964804649353,123.41004943847656,111.0,-3.4357213973999023,-23230.20703125,803.9663696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76446533203125,310.52569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,29329.47265625,28800.0,0.0,0.0,0.5412846803665161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309648513793945,1.309665560722351,-1.7048256268026307e-05,0.0,0.0005493351491168,0.0,0.0,283.98687744140625,0.0,0.0,0.0,0.7463687062263489,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1050194725394249,-2381.564697265625,304.15484619140625,0.6431711316108704,0.1652347892522812,0.1523441672325134,293.4027709960937,297.1499938964844,293.1499938964844,0.0458915345370769,-1392.951904296875,304.1752319335937,0.5150855779647827,0.0884245932102203,0.088964469730854,293.22711181640625,297.1499938964844,293.1499938964844,0.4700731933116913,-6082.83984375,304.1617431640625,0.961985170841217,0.5540933609008789,0.3889002799987793,293.1969909667969,297.1499938964844,293.1499938964844,0.5621597170829773,-9444.0439453125,304.2000732421875,0.9990000128746032,0.6774173378944397,0.6020169854164124,293.1610412597656,297.1499938964844,293.1499938964844,0.0318787768483161,-5466.73828125,304.1515808105469,0.4809136390686035,0.073747806251049,0.3497853875160217,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.26483154296875,291.216064453125,1.0,0.4131573736667633,0.5979350805282593,0.5979350805282593,1.0,1.0,-1.898865818977356,0.7575177550315857,1.141348123550415,0.3197849690914154,0.0,0.0,0.7693778872489929,120.41371154785156,114.0,2.039440155029297,-23011.158203125,778.0726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353271484375,310.5511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,29103.58984375,28800.0,0.0,0.0,0.5339646935462952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28356671333313,1.2835832834243774,-1.6586454876232892e-05,0.0,0.000541906338185,0.0,0.0,269.80438232421875,0.0,0.0,0.0,0.7340843081474304,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1050194725394249,-2381.564697265625,304.15484619140625,0.6431711316108704,0.1652347892522812,0.1523441672325134,293.4027709960937,297.1499938964844,293.1499938964844,0.0458915345370769,-1392.951904296875,304.1752319335937,0.5150855779647827,0.0884245932102203,0.088964469730854,293.22711181640625,297.1499938964844,293.1499938964844,0.4700731933116913,-6082.83984375,304.1617431640625,0.961985170841217,0.5540933609008789,0.3889002799987793,293.1969909667969,297.1499938964844,293.1499938964844,0.5621597170829773,-9444.0439453125,304.2000732421875,0.9990000128746032,0.6774173378944397,0.6020169854164124,293.1610412597656,297.1499938964844,293.1499938964844,0.0318787768483161,-5466.73828125,304.1515808105469,0.4809136390686035,0.073747806251049,0.3497853875160217,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.26483154296875,291.216064453125,1.0,0.4131573736667633,0.5979350805282593,0.5979350805282593,1.0,1.0,-1.898865818977356,0.7575177550315857,1.141348123550415,0.3197849690914154,0.0,0.0,0.7693778872489929,120.41371154785156,114.0,2.039440155029297,-23011.158203125,778.0726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353271484375,310.5511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,29103.58984375,28800.0,0.0,0.0,0.5339646935462952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28356671333313,1.2835832834243774,-1.6586454876232892e-05,0.0,0.000541906338185,0.0,0.0,269.80438232421875,0.0,0.0,0.0,0.7340843081474304,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044132560491561,-2370.677734375,304.1542358398437,0.6431514620780945,0.1644254773855209,0.1515738666057586,293.3986511230469,297.1499938964844,293.1499938964844,0.0410672351717948,-1310.3365478515625,304.17486572265625,0.504266083240509,0.0828557014465332,0.0836457759141922,293.2268371582031,297.1499938964844,293.1499938964844,0.4682472646236419,-6064.77099609375,304.1608581542969,0.962493360042572,0.5521975755691528,0.3875647485256195,293.1806030273437,297.1499938964844,293.1499938964844,0.557915985584259,-9395.06640625,304.1903076171875,0.9990000128746032,0.6795621514320374,0.599029541015625,293.16033935546875,297.1499938964844,293.1499938964844,0.0317732319235801,-5458.37158203125,304.1512451171875,0.4814581573009491,0.0736114159226417,0.3490725457668304,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.4107131361961365,0.6003569960594177,0.6003569960594177,1.0,1.0,-1.8855037689208984,0.7533990144729614,1.132104754447937,0.3187260627746582,0.0,0.0,0.7617282867431641,119.14289093017578,117.0,-8.710419654846191,-22819.33203125,763.0908813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8676147460937,310.5383605957031,278.1499938964844,0.0,18000.0,313.1499938964844,29049.03515625,27720.0,0.0,0.0,0.5268217325210571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259649634361267,1.259665846824646,-1.6204750863835216e-05,0.0,0.0005346570978872,0.0,0.0,257.63525390625,0.0,0.0,0.0,0.7082374691963196,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044132560491561,-2370.677734375,304.1542358398437,0.6431514620780945,0.1644254773855209,0.1515738666057586,293.3986511230469,297.1499938964844,293.1499938964844,0.0410672351717948,-1310.3365478515625,304.17486572265625,0.504266083240509,0.0828557014465332,0.0836457759141922,293.2268371582031,297.1499938964844,293.1499938964844,0.4682472646236419,-6064.77099609375,304.1608581542969,0.962493360042572,0.5521975755691528,0.3875647485256195,293.1806030273437,297.1499938964844,293.1499938964844,0.557915985584259,-9395.06640625,304.1903076171875,0.9990000128746032,0.6795621514320374,0.599029541015625,293.16033935546875,297.1499938964844,293.1499938964844,0.0317732319235801,-5458.37158203125,304.1512451171875,0.4814581573009491,0.0736114159226417,0.3490725457668304,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.4107131361961365,0.6003569960594177,0.6003569960594177,1.0,1.0,-1.8855037689208984,0.7533990144729614,1.132104754447937,0.3187260627746582,0.0,0.0,0.7617282867431641,119.14289093017578,117.0,-8.710419654846191,-22819.33203125,763.0908813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8676147460937,310.5383605957031,278.1499938964844,0.0,18000.0,313.1499938964844,29049.03515625,27720.0,0.0,0.0,0.5268217325210571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259649634361267,1.259665846824646,-1.6204750863835216e-05,0.0,0.0005346570978872,0.0,0.0,257.63525390625,0.0,0.0,0.0,0.7082374691963196,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1041808500885963,-2367.182373046875,304.1532592773437,0.6420391201972961,0.1636632680892944,0.1508845686912536,293.3947448730469,297.1499938964844,293.1499938964844,0.0364893116056919,-1232.40380859375,304.1742248535156,0.4926223754882812,0.0773510858416557,0.0784270837903022,293.2265319824219,297.1499938964844,293.1499938964844,0.4678505361080169,-6062.17333984375,304.15802001953125,0.96110862493515,0.5503107905387878,0.3862617909908294,293.1729736328125,297.1499938964844,293.1499938964844,0.5591155886650085,-9421.1640625,304.1749572753906,0.9990000128746032,0.6803539991378784,0.599511444568634,293.1600952148437,297.1499938964844,293.1499938964844,0.0317889787256717,-5462.5556640625,304.1508178710937,0.4808704853057861,0.0734038203954696,0.3482490181922912,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097362756729126,0.6025921702384949,0.6025921702384949,1.0,1.0,-1.8764322996139529,0.7510203719139099,1.125411868095398,0.3184485137462616,0.0,0.0,0.7623089551925659,119.0876693725586,120.0,-35.05754852294922,-22614.59765625,755.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785095214844,310.4854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,27861.390625,27720.0,0.0,0.0,0.5198026299476624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230363130569458,1.2303786277770996,-1.5493336832150817e-05,0.0,0.0005275335861369,0.0,0.0,240.45162963867188,0.0,0.0,0.0,0.7072593569755554,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1041808500885963,-2367.182373046875,304.1532592773437,0.6420391201972961,0.1636632680892944,0.1508845686912536,293.3947448730469,297.1499938964844,293.1499938964844,0.0364893116056919,-1232.40380859375,304.1742248535156,0.4926223754882812,0.0773510858416557,0.0784270837903022,293.2265319824219,297.1499938964844,293.1499938964844,0.4678505361080169,-6062.17333984375,304.15802001953125,0.96110862493515,0.5503107905387878,0.3862617909908294,293.1729736328125,297.1499938964844,293.1499938964844,0.5591155886650085,-9421.1640625,304.1749572753906,0.9990000128746032,0.6803539991378784,0.599511444568634,293.1600952148437,297.1499938964844,293.1499938964844,0.0317889787256717,-5462.5556640625,304.1508178710937,0.4808704853057861,0.0734038203954696,0.3482490181922912,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097362756729126,0.6025921702384949,0.6025921702384949,1.0,1.0,-1.8764322996139529,0.7510203719139099,1.125411868095398,0.3184485137462616,0.0,0.0,0.7623089551925659,119.0876693725586,120.0,-35.05754852294922,-22614.59765625,755.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785095214844,310.4854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,27861.390625,27720.0,0.0,0.0,0.5198026299476624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230363130569458,1.2303786277770996,-1.5493336832150817e-05,0.0,0.0005275335861369,0.0,0.0,240.45162963867188,0.0,0.0,0.0,0.7072593569755554,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.103774294257164,-2360.007568359375,304.15283203125,0.6401813626289368,0.1629513949155807,0.1502700746059417,293.3908996582031,297.1499938964844,293.1499938964844,0.0319420844316482,-1153.2349853515625,304.1737060546875,0.4796818494796753,0.0719289481639862,0.0733131319284439,293.2264404296875,297.1499938964844,293.1499938964844,0.466453343629837,-6048.23828125,304.1576538085937,0.9583252668380736,0.5483928918838501,0.3849697411060333,293.1741638183594,297.1499938964844,293.1499938964844,0.5620396137237549,-9468.4228515625,304.1617431640625,0.9990000128746032,0.6795478463172913,0.6024818420410156,293.16015625,297.1499938964844,293.1499938964844,0.0316698290407657,-5453.43603515625,304.1507568359375,0.4794249832630157,0.0731367468833923,0.3472952246665954,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.4098140001296997,0.6046761274337769,0.6046761274337769,1.0,1.0,-1.870422124862671,0.7498700022697449,1.1205520629882812,0.3187110126018524,0.0,0.0,0.7625415325164795,119.90422821044922,123.0,-25.618677139282227,-22522.283203125,753.3792114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196716308594,310.4349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,27743.451171875,27720.0,0.0,0.0,0.5135730504989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277358770370483,1.2277512550354004,-1.5427447578986175e-05,0.0,0.0005212113028392,0.0,0.0,238.91688537597656,0.0,0.0,0.0,0.7059165239334106,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.103774294257164,-2360.007568359375,304.15283203125,0.6401813626289368,0.1629513949155807,0.1502700746059417,293.3908996582031,297.1499938964844,293.1499938964844,0.0319420844316482,-1153.2349853515625,304.1737060546875,0.4796818494796753,0.0719289481639862,0.0733131319284439,293.2264404296875,297.1499938964844,293.1499938964844,0.466453343629837,-6048.23828125,304.1576538085937,0.9583252668380736,0.5483928918838501,0.3849697411060333,293.1741638183594,297.1499938964844,293.1499938964844,0.5620396137237549,-9468.4228515625,304.1617431640625,0.9990000128746032,0.6795478463172913,0.6024818420410156,293.16015625,297.1499938964844,293.1499938964844,0.0316698290407657,-5453.43603515625,304.1507568359375,0.4794249832630157,0.0731367468833923,0.3472952246665954,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.4098140001296997,0.6046761274337769,0.6046761274337769,1.0,1.0,-1.870422124862671,0.7498700022697449,1.1205520629882812,0.3187110126018524,0.0,0.0,0.7625415325164795,119.90422821044922,123.0,-25.618677139282227,-22522.283203125,753.3792114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196716308594,310.4349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,27743.451171875,27720.0,0.0,0.0,0.5135730504989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277358770370483,1.2277512550354004,-1.5427447578986175e-05,0.0,0.0005212113028392,0.0,0.0,238.91688537597656,0.0,0.0,0.0,0.7059165239334106,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1036103144288063,-2357.16796875,304.1526184082031,0.6390597820281982,0.1626158356666565,0.1499891132116317,293.38897705078125,297.1499938964844,293.1499938964844,0.0297808274626731,-1114.5037841796875,304.17333984375,0.4718925654888153,0.0692554712295532,0.0707986131310463,293.2264404296875,297.1499938964844,293.1499938964844,0.4658296406269073,-6042.072265625,304.15740966796875,0.9565258026123048,0.5474247336387634,0.384321928024292,293.177734375,297.1499938964844,293.1499938964844,0.5644521713256836,-9504.4736328125,304.1552429199219,0.9990000128746032,0.6785423755645752,0.6046645641326904,293.1602783203125,297.1499938964844,293.1499938964844,0.0316087901592254,-5448.8740234375,304.1507263183594,0.478441834449768,0.0729832351207733,0.3467678725719452,291.1458435058594,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2548217773437,291.1446228027344,1.0,0.4101501107215881,0.6056749820709229,0.6056749820709229,1.0,1.0,-1.868274450302124,0.749638020992279,1.1186364889144895,0.3189916014671325,0.0,0.0,0.7637061476707458,120.5595474243164,123.0,-25.42759323120117,-22480.25390625,753.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7666015625,310.3943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,27700.73828125,26640.0,0.0,0.0,0.5108166337013245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228975534439087,1.228990912437439,-1.5436282410519198e-05,0.0,0.000518413959071,0.0,0.0,239.3925170898437,0.0,0.0,0.0,0.6914750933647156,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036465913057327,-2358.365234375,304.1520690917969,0.6378481388092041,0.1622950732707977,0.1497252434492111,293.38702392578125,297.1499938964844,293.1499938964844,0.0276090260595083,-1078.9378662109375,304.17303466796875,0.4621542990207672,0.0666106641292572,0.0683142244815826,293.2264099121094,297.1499938964844,293.1499938964844,0.4660332798957824,-6045.0546875,304.1556701660156,0.9545109272003174,0.5464601516723633,0.3836760520935058,293.1829833984375,297.1499938964844,293.1499938964844,0.5683214068412781,-9560.6796875,304.147216796875,0.9990000128746032,0.6771626472473145,0.6072102189064026,293.16046142578125,297.1499938964844,293.1499938964844,0.0316281728446483,-5452.59326171875,304.1505432128906,0.4773095846176147,0.0728182941675186,0.3462080061435699,291.1169738769531,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2548828125,291.1132202148437,1.0,0.4106431007385254,0.6066526770591736,0.6066526770591736,1.0,1.0,-1.8665828704833984,0.7495896220207214,1.1169931888580322,0.3193521797657013,0.0,0.0,0.7686098217964172,121.34569549560548,126.0,-54.84311294555664,-22362.01953125,754.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71337890625,310.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,26756.0390625,26640.0,0.0,0.0,0.5081683397293091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2147343158721924,1.2147493362426758,-1.5011309187684674e-05,0.0,0.0005157262203283,0.0,0.0,230.40335083007807,0.0,0.0,0.0,0.6975827217102051,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1034047603607177,-2354.2529296875,304.1517944335937,0.6352425813674927,0.1616972386837005,0.1492484807968139,293.3829650878906,297.1499938964844,293.1499938964844,0.0238865669816732,-1002.498046875,304.1716003417969,0.440881609916687,0.061426293104887,0.0634494721889495,293.2264099121094,297.1499938964844,293.1499938964844,0.4649147689342499,-6033.77392578125,304.1557006835937,0.9499698877334596,0.5445249676704407,0.3823976814746856,293.1978759765625,297.1499938964844,293.1499938964844,0.5753929018974304,-9660.51171875,304.1365051269531,0.9990000128746032,0.6733199954032898,0.6131545305252075,293.1609191894531,297.1499938964844,293.1499938964844,0.0314841978251934,-5441.6611328125,304.1506042480469,0.4746494889259338,0.0724595040082931,0.3450063169002533,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.095703125,1.0,0.412007987499237,0.6085687279701233,0.6085687279701233,1.0,1.0,-1.8643277883529663,0.7499558329582214,1.1143720149993896,0.3202786147594452,0.0,0.0,0.7775812149047852,123.23377990722656,129.0,-29.6654052734375,-22345.26953125,759.0744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611267089844,310.22979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,26453.380859375,26640.0,0.0,0.0,0.5037193894386292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333073616027832,1.2333226203918457,-1.5218964108498769e-05,0.0,0.0005112111102789,0.0,0.0,238.2847137451172,0.0,0.0,0.0,0.7055363059043884,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1034047603607177,-2354.2529296875,304.1517944335937,0.6352425813674927,0.1616972386837005,0.1492484807968139,293.3829650878906,297.1499938964844,293.1499938964844,0.0238865669816732,-1002.498046875,304.1716003417969,0.440881609916687,0.061426293104887,0.0634494721889495,293.2264099121094,297.1499938964844,293.1499938964844,0.4649147689342499,-6033.77392578125,304.1557006835937,0.9499698877334596,0.5445249676704407,0.3823976814746856,293.1978759765625,297.1499938964844,293.1499938964844,0.5753929018974304,-9660.51171875,304.1365051269531,0.9990000128746032,0.6733199954032898,0.6131545305252075,293.1609191894531,297.1499938964844,293.1499938964844,0.0314841978251934,-5441.6611328125,304.1506042480469,0.4746494889259338,0.0724595040082931,0.3450063169002533,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.095703125,1.0,0.412007987499237,0.6085687279701233,0.6085687279701233,1.0,1.0,-1.8643277883529663,0.7499558329582214,1.1143720149993896,0.3202786147594452,0.0,0.0,0.7775812149047852,123.23377990722656,129.0,-29.6654052734375,-22345.26953125,759.0744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611267089844,310.22979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,26453.380859375,26640.0,0.0,0.0,0.5037193894386292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333073616027832,1.2333226203918457,-1.5218964108498769e-05,0.0,0.0005112111102789,0.0,0.0,238.2847137451172,0.0,0.0,0.0,0.7055363059043884,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1031560152769088,-2349.904052734375,304.151611328125,0.6324921250343323,0.1611572057008743,0.1488343328237533,293.37847900390625,297.1499938964844,293.1499938964844,0.0204422064125537,-929.0364379882812,304.1701354980469,0.4216765463352203,0.0564330518245697,0.0587594844400882,293.2265930175781,297.1499938964844,293.1499938964844,0.4634958505630493,-6019.25732421875,304.1561584472656,0.9448829293251038,0.542556881904602,0.3811045587062835,293.2172546386719,297.1499938964844,293.1499938964844,0.5833424925804138,-9770.2890625,304.1278076171875,0.9990000128746032,0.6681825518608093,0.6199486255645752,293.1615600585937,297.1499938964844,293.1499938964844,0.0312849320471286,-5425.56103515625,304.1507568359375,0.4714651703834533,0.0720525085926055,0.3436574935913086,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137529134750366,0.610470712184906,0.610470712184906,1.0,1.0,-1.863184094429016,0.750792920589447,1.112391233444214,0.3214208483695984,0.0,0.0,0.7871711254119873,125.44762420654295,132.0,-21.081314086914062,-22315.9296875,765.1773071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3549499511719,310.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,26390.87890625,25560.0,0.0,0.0,0.5005403161048889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.255281686782837,1.2552971839904783,-1.5536903447355144e-05,0.0,0.0005079848342575,0.0,0.0,248.6417694091797,0.0,0.0,0.0,0.7005619406700134,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1031560152769088,-2349.904052734375,304.151611328125,0.6324921250343323,0.1611572057008743,0.1488343328237533,293.37847900390625,297.1499938964844,293.1499938964844,0.0204422064125537,-929.0364379882812,304.1701354980469,0.4216765463352203,0.0564330518245697,0.0587594844400882,293.2265930175781,297.1499938964844,293.1499938964844,0.4634958505630493,-6019.25732421875,304.1561584472656,0.9448829293251038,0.542556881904602,0.3811045587062835,293.2172546386719,297.1499938964844,293.1499938964844,0.5833424925804138,-9770.2890625,304.1278076171875,0.9990000128746032,0.6681825518608093,0.6199486255645752,293.1615600585937,297.1499938964844,293.1499938964844,0.0312849320471286,-5425.56103515625,304.1507568359375,0.4714651703834533,0.0720525085926055,0.3436574935913086,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137529134750366,0.610470712184906,0.610470712184906,1.0,1.0,-1.863184094429016,0.750792920589447,1.112391233444214,0.3214208483695984,0.0,0.0,0.7871711254119873,125.44762420654295,132.0,-21.081314086914062,-22315.9296875,765.1773071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3549499511719,310.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,26390.87890625,25560.0,0.0,0.0,0.5005403161048889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.255281686782837,1.2552971839904783,-1.5536903447355144e-05,0.0,0.0005079848342575,0.0,0.0,248.6417694091797,0.0,0.0,0.0,0.7005619406700134,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1031934469938278,-2351.251220703125,304.1510314941406,0.6296461820602417,0.160680741071701,0.1484852433204651,293.3734130859375,297.1499938964844,293.1499938964844,0.0175768099725246,-861.1127319335938,304.1681823730469,0.4049361646175384,0.0516747906804084,0.0543103255331516,293.2266540527344,297.1499938964844,293.1499938964844,0.4631154239177704,-6016.16455078125,304.15484619140625,0.9393571019172668,0.5406002998352051,0.3798193633556366,293.2392578125,297.1499938964844,293.1499938964844,0.5931039452552795,-9903.248046875,304.11920166015625,0.9990000128746032,0.6620256304740906,0.6269280910491943,293.162353515625,297.1499938964844,293.1499938964844,0.0311600416898727,-5417.58642578125,304.1507263183594,0.4676684737205505,0.0715976804494857,0.342136949300766,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157512784004211,0.6124094724655151,0.6124094724655151,1.0,1.0,-1.8624367713928225,0.7518070340156555,1.110629677772522,0.3226736783981323,0.0,0.0,0.8041015863418579,127.93901824951172,135.0,-35.51900863647461,-22228.48046875,772.4717407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14453125,309.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25263.01171875,25560.0,0.0,0.0,0.4982381463050842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2659059762954712,1.2659214735031128,-1.5444493328686804e-05,0.0,0.0005056483787484,0.0,0.0,250.91763305664065,0.0,0.0,0.0,0.7177631258964539,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1031934469938278,-2351.251220703125,304.1510314941406,0.6296461820602417,0.160680741071701,0.1484852433204651,293.3734130859375,297.1499938964844,293.1499938964844,0.0175768099725246,-861.1127319335938,304.1681823730469,0.4049361646175384,0.0516747906804084,0.0543103255331516,293.2266540527344,297.1499938964844,293.1499938964844,0.4631154239177704,-6016.16455078125,304.15484619140625,0.9393571019172668,0.5406002998352051,0.3798193633556366,293.2392578125,297.1499938964844,293.1499938964844,0.5931039452552795,-9903.248046875,304.11920166015625,0.9990000128746032,0.6620256304740906,0.6269280910491943,293.162353515625,297.1499938964844,293.1499938964844,0.0311600416898727,-5417.58642578125,304.1507263183594,0.4676684737205505,0.0715976804494857,0.342136949300766,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157512784004211,0.6124094724655151,0.6124094724655151,1.0,1.0,-1.8624367713928225,0.7518070340156555,1.110629677772522,0.3226736783981323,0.0,0.0,0.8041015863418579,127.93901824951172,135.0,-35.51900863647461,-22228.48046875,772.4717407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14453125,309.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25263.01171875,25560.0,0.0,0.0,0.4982381463050842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2659059762954712,1.2659214735031128,-1.5444493328686804e-05,0.0,0.0005056483787484,0.0,0.0,250.91763305664065,0.0,0.0,0.0,0.7177631258964539,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1029181480407714,-2346.055908203125,304.1511535644531,0.6259109973907471,0.1602766662836074,0.1482506543397903,293.3695678710937,297.1499938964844,293.1499938964844,0.0158257409930229,-816.16796875,304.1208190917969,0.3928549289703369,0.050000000745058,0.0517427138984203,293.226806640625,297.1499938964844,293.1499938964844,0.4609715044498443,-5993.4970703125,304.1568298339844,0.9318655729293824,0.5386297106742859,0.3785727918148041,293.254638671875,297.1499938964844,293.1499938964844,0.590366542339325,-9856.859375,304.1343688964844,0.994312822818756,0.6566128134727478,0.6236593127250671,293.16314697265625,297.1499938964844,293.1499938964844,0.0308672524988651,-5392.0234375,304.1509704589844,0.462138295173645,0.0711233839392662,0.34073406457901,291.0528869628906,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538330078125,1.0,0.417484700679779,0.6148115396499634,0.6148115396499634,1.0,1.0,-1.8519713878631592,0.7487079501152039,1.1032634973526,0.3220864832401275,0.0,0.0,0.8168424367904663,131.43679809570312,138.0,1.279259443283081,-22161.146484375,775.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.447265625,25560.0,0.0,0.0,0.4969760179519653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2982903718948364,1.2983063459396362,-1.59395785885863e-05,0.0,0.0005043674609623,0.0,0.0,267.0794982910156,0.0,0.0,0.0,0.7325083017349243,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1029181480407714,-2346.055908203125,304.1511535644531,0.6259109973907471,0.1602766662836074,0.1482506543397903,293.3695678710937,297.1499938964844,293.1499938964844,0.0158257409930229,-816.16796875,304.1208190917969,0.3928549289703369,0.050000000745058,0.0517427138984203,293.226806640625,297.1499938964844,293.1499938964844,0.4609715044498443,-5993.4970703125,304.1568298339844,0.9318655729293824,0.5386297106742859,0.3785727918148041,293.254638671875,297.1499938964844,293.1499938964844,0.590366542339325,-9856.859375,304.1343688964844,0.994312822818756,0.6566128134727478,0.6236593127250671,293.16314697265625,297.1499938964844,293.1499938964844,0.0308672524988651,-5392.0234375,304.1509704589844,0.462138295173645,0.0711233839392662,0.34073406457901,291.0528869628906,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538330078125,1.0,0.417484700679779,0.6148115396499634,0.6148115396499634,1.0,1.0,-1.8519713878631592,0.7487079501152039,1.1032634973526,0.3220864832401275,0.0,0.0,0.8168424367904663,131.43679809570312,138.0,1.279259443283081,-22161.146484375,775.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.447265625,25560.0,0.0,0.0,0.4969760179519653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2982903718948364,1.2983063459396362,-1.59395785885863e-05,0.0,0.0005043674609623,0.0,0.0,267.0794982910156,0.0,0.0,0.0,0.7325083017349243,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1027666926383972,-2343.177734375,304.1512145996094,0.6242725849151611,0.1600836217403412,0.1481358110904693,293.37017822265625,297.1499938964844,293.1499938964844,0.015701612457633,-813.7660522460938,304.07843017578125,0.3914921879768371,0.050000000745058,0.0517880879342556,293.2269897460937,297.1499938964844,293.1499938964844,0.4597787261009216,-5980.95556640625,304.15777587890625,0.928504765033722,0.5376212000846863,0.3779270350933075,293.2577514648437,297.1499938964844,293.1499938964844,0.5883679986000061,-9826.4287109375,304.14080810546875,0.991585373878479,0.6546743512153625,0.6217162013053894,293.16357421875,297.1499938964844,293.1499938964844,0.0306958332657814,-5376.9501953125,304.1510925292969,0.4594851732254028,0.0708719864487648,0.3399335145950317,291.0590209960937,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.27362060546875,291.0596618652344,1.0,0.418327271938324,0.6159747242927551,0.6159747242927551,1.0,1.0,-1.8478144407272337,0.7476129531860352,1.1002014875411987,0.3219719231128692,0.0,0.0,0.8222789168357849,133.00563049316406,138.0,7.74121618270874,-22124.9453125,776.6382446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8112487792969,309.7794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,25249.83203125,24480.0,0.0,0.0,0.4966226518154144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3119468688964844,1.3119630813598633,-1.6162237443495542e-05,0.0,0.0005040088435634,0.0,0.0,274.2357177734375,0.0,0.0,0.0,0.7238561511039734,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1028067618608474,-2344.188720703125,304.1509094238281,0.6227113604545593,0.1599061638116836,0.1480295062065124,293.3724670410156,297.1499938964844,293.1499938964844,0.0156102310866117,-812.7091674804688,304.0315246582031,0.3902347087860107,0.050000000745058,0.0518515706062316,293.22711181640625,297.1499938964844,293.1499938964844,0.45938241481781,-5977.32958984375,304.15704345703125,0.9252744317054749,0.5366182327270508,0.3772766888141632,293.2593994140625,297.1499938964844,293.1499938964844,0.5875989198684692,-9814.361328125,304.143798828125,0.9889942407608032,0.6529819369316101,0.620083749294281,293.1640014648437,297.1499938964844,293.1499938964844,0.0306025370955467,-5370.0380859375,304.15106201171875,0.4569283425807953,0.0706174224615097,0.3390997052192688,291.044921875,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,293.27545166015625,291.0429077148437,1.0,0.4191702604293823,0.6171275973320007,0.6171275973320007,1.0,1.0,-1.8440203666687007,0.7466650605201721,1.0973553657531738,0.3219245374202728,0.0,0.0,0.8305017948150635,134.52931213378906,141.0,-18.559192657470703,-22008.103515625,778.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7226867675781,309.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,24410.75,24480.0,0.0,0.0,0.4962773025035858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3044679164886477,1.3044837713241575,-1.5853651348152198e-05,0.0,0.0005036583752371,0.0,0.0,268.09625244140625,0.0,0.0,0.0,0.733070969581604,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1026239544153213,-2340.76123046875,304.15093994140625,0.6197431683540344,0.1596025675535202,0.1478600203990936,293.380859375,297.1499938964844,293.1499938964844,0.0153435748070478,-807.758056640625,303.9276123046875,0.3877356350421905,0.050000000745058,0.0519760735332965,293.2273254394531,297.1499938964844,293.1499938964844,0.4572979807853699,-5955.57568359375,304.1582336425781,0.9190950989723206,0.5346246957778931,0.3759888410568237,293.2607421875,297.1499938964844,293.1499938964844,0.5847046375274658,-9771.904296875,304.15069580078125,0.9839550852775574,0.6499394774436951,0.6172738075256348,293.1648254394531,297.1499938964844,293.1499938964844,0.0302690397948026,-5341.10791015625,304.1512756347656,0.4520133733749389,0.0700975358486175,0.3373750448226928,291.0477294921875,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.0486755371094,1.0,0.4208649694919586,0.6194279789924622,0.6194279789924622,1.0,1.0,-1.836974740028381,0.7449833750724792,1.0919914245605469,0.3219233155250549,0.0,0.0,0.844400942325592,137.52333068847656,144.0,4.594944953918457,-21975.798828125,782.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.559814453125,309.6156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,24191.37890625,24480.0,0.0,0.0,0.4959442317485809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320198059082031,1.332036018371582,-1.6245146980509162e-05,0.0,0.0005033203633502,0.0,0.0,282.000732421875,0.0,0.0,0.0,0.7455545663833618,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1026239544153213,-2340.76123046875,304.15093994140625,0.6197431683540344,0.1596025675535202,0.1478600203990936,293.380859375,297.1499938964844,293.1499938964844,0.0153435748070478,-807.758056640625,303.9276123046875,0.3877356350421905,0.050000000745058,0.0519760735332965,293.2273254394531,297.1499938964844,293.1499938964844,0.4572979807853699,-5955.57568359375,304.1582336425781,0.9190950989723206,0.5346246957778931,0.3759888410568237,293.2607421875,297.1499938964844,293.1499938964844,0.5847046375274658,-9771.904296875,304.15069580078125,0.9839550852775574,0.6499394774436951,0.6172738075256348,293.1648254394531,297.1499938964844,293.1499938964844,0.0302690397948026,-5341.10791015625,304.1512756347656,0.4520133733749389,0.0700975358486175,0.3373750448226928,291.0477294921875,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.0486755371094,1.0,0.4208649694919586,0.6194279789924622,0.6194279789924622,1.0,1.0,-1.836974740028381,0.7449833750724792,1.0919914245605469,0.3219233155250549,0.0,0.0,0.844400942325592,137.52333068847656,144.0,4.594944953918457,-21975.798828125,782.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.559814453125,309.6156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,24191.37890625,24480.0,0.0,0.0,0.4959442317485809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320198059082031,1.332036018371582,-1.6245146980509162e-05,0.0,0.0005033203633502,0.0,0.0,282.000732421875,0.0,0.0,0.0,0.7455545663833618,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1023921743035316,-2336.260498046875,304.1510009765625,0.61689692735672,0.1593658030033111,0.1477497965097427,293.3924255371094,297.1499938964844,293.1499938964844,0.0150349838659167,-801.4158325195312,303.8131103515625,0.3852988183498382,0.050000000745058,0.0521001107990741,293.2275695800781,297.1499938964844,293.1499938964844,0.4547316431999206,-5928.70556640625,304.1597595214844,0.9131898880004884,0.5326172113418579,0.374692291021347,293.2611083984375,297.1499938964844,293.1499938964844,0.5812555551528931,-9723.24609375,304.1561584472656,0.9788756370544434,0.647054135799408,0.6146727204322815,293.1656494140625,297.1499938964844,293.1499938964844,0.0298765879124403,-5306.201171875,304.1514892578125,0.4472619593143463,0.0695564895868301,0.3355614840984344,291.0632019042969,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.06427001953125,1.0,0.4225672483444214,0.6217488646507263,0.6217488646507263,1.0,1.0,-1.830133557319641,0.743371844291687,1.086761713027954,0.3219479620456695,0.0,0.0,0.8549518585205078,140.51092529296875,147.0,17.00309181213379,-21934.798828125,785.815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4114685058594,309.5449523925781,278.1499938964844,0.0,18000.0,313.1499938964844,24217.90234375,23400.0,0.0,0.0,0.4960945844650268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561781644821167,1.3561948537826538,-1.6645510186208412e-05,0.0,0.0005034729256294,0.0,0.0,295.236572265625,0.0,0.0,0.0,0.7418316602706909,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1023921743035316,-2336.260498046875,304.1510009765625,0.61689692735672,0.1593658030033111,0.1477497965097427,293.3924255371094,297.1499938964844,293.1499938964844,0.0150349838659167,-801.4158325195312,303.8131103515625,0.3852988183498382,0.050000000745058,0.0521001107990741,293.2275695800781,297.1499938964844,293.1499938964844,0.4547316431999206,-5928.70556640625,304.1597595214844,0.9131898880004884,0.5326172113418579,0.374692291021347,293.2611083984375,297.1499938964844,293.1499938964844,0.5812555551528931,-9723.24609375,304.1561584472656,0.9788756370544434,0.647054135799408,0.6146727204322815,293.1656494140625,297.1499938964844,293.1499938964844,0.0298765879124403,-5306.201171875,304.1514892578125,0.4472619593143463,0.0695564895868301,0.3355614840984344,291.0632019042969,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.06427001953125,1.0,0.4225672483444214,0.6217488646507263,0.6217488646507263,1.0,1.0,-1.830133557319641,0.743371844291687,1.086761713027954,0.3219479620456695,0.0,0.0,0.8549518585205078,140.51092529296875,147.0,17.00309181213379,-21934.798828125,785.815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4114685058594,309.5449523925781,278.1499938964844,0.0,18000.0,313.1499938964844,24217.90234375,23400.0,0.0,0.0,0.4960945844650268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561781644821167,1.3561948537826538,-1.6645510186208412e-05,0.0,0.0005034729256294,0.0,0.0,295.236572265625,0.0,0.0,0.0,0.7418316602706909,4.0,0.0,1.0
