time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1024485453963279,-2337.521240234375,304.1506042480469,0.6141505837440491,0.1592042446136474,0.1477054804563522,293.40582275390625,297.1499938964844,293.1499938964844,0.0147506510838866,-796.1697387695312,303.6893920898437,0.3829320669174194,0.050000000745058,0.0522242560982704,293.2276611328125,297.1499938964844,293.1499938964844,0.4531804025173187,-5913.19482421875,304.1591491699219,0.9076162576675416,0.5306310653686523,0.3734039068222046,293.260986328125,297.1499938964844,293.1499938964844,0.5790444016456604,-9693.2890625,304.1578674316406,0.9737105369567872,0.6442661285400391,0.612167239189148,293.1664733886719,297.1499938964844,293.1499938964844,0.0295698624104261,-5280.45263671875,304.1515197753906,0.4426479041576385,0.0689916461706161,0.3336419761180877,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242728054523468,0.6240903735160828,0.6240903735160828,1.0,1.0,-1.823369145393372,0.7417738437652588,1.0815953016281128,0.3219678103923797,0.0,0.0,0.8690060377120972,143.5037078857422,150.0,0.3869887888431549,-21817.58203125,789.6348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147277832031,309.4643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.0078125,23400.0,0.0,0.0,0.4962206184864044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545368909835815,1.35455322265625,-1.63959848578088e-05,0.0,0.0005036008660681,0.0,0.0,291.5965881347656,0.0,0.0,0.0,0.7535775303840637,4.0,0.0,1.0
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.1024485453963279,-2337.521240234375,304.1506042480469,0.6141505837440491,0.1592042446136474,0.1477054804563522,293.40582275390625,297.1499938964844,293.1499938964844,0.0147506510838866,-796.1697387695312,303.6893920898437,0.3829320669174194,0.050000000745058,0.0522242560982704,293.2276611328125,297.1499938964844,293.1499938964844,0.4531804025173187,-5913.19482421875,304.1591491699219,0.9076162576675416,0.5306310653686523,0.3734039068222046,293.260986328125,297.1499938964844,293.1499938964844,0.5790444016456604,-9693.2890625,304.1578674316406,0.9737105369567872,0.6442661285400391,0.612167239189148,293.1664733886719,297.1499938964844,293.1499938964844,0.0295698624104261,-5280.45263671875,304.1515197753906,0.4426479041576385,0.0689916461706161,0.3336419761180877,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242728054523468,0.6240903735160828,0.6240903735160828,1.0,1.0,-1.823369145393372,0.7417738437652588,1.0815953016281128,0.3219678103923797,0.0,0.0,0.8690060377120972,143.5037078857422,150.0,0.3869887888431549,-21817.58203125,789.6348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147277832031,309.4643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.0078125,23400.0,0.0,0.0,0.4962206184864044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545368909835815,1.35455322265625,-1.63959848578088e-05,0.0,0.0005036008660681,0.0,0.0,291.5965881347656,0.0,0.0,0.0,0.7535775303840637,4.0,0.0,1.0
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.102290503680706,-2334.31494140625,304.1506652832031,0.6114776134490967,0.1591051518917083,0.1477215141057968,293.42022705078125,297.1499938964844,293.1499938964844,0.0144124096259474,-788.5935668945312,303.5599060058594,0.3806298375129699,0.050000000745058,0.0523486956954002,293.227783203125,297.1499938964844,293.1499938964844,0.4504685401916504,-5884.7783203125,304.1606140136719,0.902433693408966,0.5286391973495483,0.3721199929714203,293.2607116699219,297.1499938964844,293.1499938964844,0.5753489136695862,-9642.6767578125,304.161376953125,0.9684523344039916,0.6415109038352966,0.6097121238708496,293.16729736328125,297.1499938964844,293.1499938964844,0.0291479714214801,-5240.85693359375,304.1517028808594,0.4381781816482544,0.0684062987565994,0.3316273689270019,291.07110595703125,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.29608154296875,291.07257080078125,1.0,0.4259781539440155,0.6264523863792419,0.6264523863792419,1.0,1.0,-1.8166292905807493,0.740165114402771,1.0764641761779783,0.3219708800315857,0.0,0.0,0.87833172082901,146.5050506591797,153.0,20.48708915710449,-21795.88671875,793.4605102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23541259765625,309.44189453125,278.1499938964844,0.0,18000.0,313.1499938964844,23200.185546875,23400.0,0.0,0.0,0.4965190589427948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734431266784668,1.373459815979004,-1.6701529602869414e-05,0.0,0.0005039037205278,0.0,0.0,302.0438842773437,0.0,0.0,0.0,0.7623303532600403,4.0,0.0,1.0
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.102290503680706,-2334.31494140625,304.1506652832031,0.6114776134490967,0.1591051518917083,0.1477215141057968,293.42022705078125,297.1499938964844,293.1499938964844,0.0144124096259474,-788.5935668945312,303.5599060058594,0.3806298375129699,0.050000000745058,0.0523486956954002,293.227783203125,297.1499938964844,293.1499938964844,0.4504685401916504,-5884.7783203125,304.1606140136719,0.902433693408966,0.5286391973495483,0.3721199929714203,293.2607116699219,297.1499938964844,293.1499938964844,0.5753489136695862,-9642.6767578125,304.161376953125,0.9684523344039916,0.6415109038352966,0.6097121238708496,293.16729736328125,297.1499938964844,293.1499938964844,0.0291479714214801,-5240.85693359375,304.1517028808594,0.4381781816482544,0.0684062987565994,0.3316273689270019,291.07110595703125,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.29608154296875,291.07257080078125,1.0,0.4259781539440155,0.6264523863792419,0.6264523863792419,1.0,1.0,-1.8166292905807493,0.740165114402771,1.0764641761779783,0.3219708800315857,0.0,0.0,0.87833172082901,146.5050506591797,153.0,20.48708915710449,-21795.88671875,793.4605102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23541259765625,309.44189453125,278.1499938964844,0.0,18000.0,313.1499938964844,23200.185546875,23400.0,0.0,0.0,0.4965190589427948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734431266784668,1.373459815979004,-1.6701529602869414e-05,0.0,0.0005039037205278,0.0,0.0,302.0438842773437,0.0,0.0,0.0,0.7623303532600403,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1022136732935905,-2332.73046875,304.1506652832031,0.6101633310317993,0.1590764820575714,0.1477487683296203,293.4276123046875,297.1499938964844,293.1499938964844,0.0142393428832292,-784.5603637695312,303.4930725097656,0.3795015513896942,0.050000000745058,0.052411064505577,293.22784423828125,297.1499938964844,293.1499938964844,0.4490366578102112,-5869.79833984375,304.1612854003906,0.8999497294425964,0.5276400446891785,0.3714747130870819,293.26055908203125,297.1499938964844,293.1499938964844,0.5733920931816101,-9616.1181640625,304.1628723144531,0.9657858610153198,0.6401398777961731,0.6084897518157959,293.167724609375,297.1499938964844,293.1499938964844,0.02873445302248,-5221.54931640625,304.15216064453125,0.4360004067420959,0.0681064873933792,0.3305887877941131,291.0823974609375,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.29931640625,291.0839233398437,1.0,0.4268289804458618,0.6276406049728394,0.6276406049728394,1.0,1.0,-1.8132472038269043,0.7393469214439392,1.07390034198761,0.3219606578350067,0.0,0.0,0.8817041516304016,148.009521484375,153.0,25.69338798522949,-21780.9765625,795.3599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020568847656,309.43231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,23223.373046875,22320.0,0.0,0.0,0.4967163801193237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811190128326416,1.3811359405517578,-1.6835168935358524e-05,0.0,0.000504104013089,0.0,0.0,306.46588134765625,0.0,0.0,0.0,0.750938355922699,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1023145616054534,-2334.7529296875,304.1503601074219,0.6088770627975464,0.1590618193149566,0.1477882862091064,293.4350891113281,297.1499938964844,293.1499938964844,0.0140903415158391,-781.5772094726562,303.4238586425781,0.3783896565437317,0.050000000745058,0.0524734556674957,293.2278747558594,297.1499938964844,293.1499938964844,0.4483249187469482,-5862.9072265625,304.1604919433594,0.8974956274032593,0.5266475677490234,0.3708303570747375,293.26031494140625,297.1499938964844,293.1499938964844,0.5723276734352112,-9602.5595703125,304.16241455078125,0.9631025195121764,0.6387834548950195,0.6072748899459839,293.1681213378906,297.1499938964844,293.1499938964844,0.0289663784205913,-5217.9130859375,304.1514587402344,0.4338651895523071,0.0678035765886306,0.3295329809188843,291.0755615234375,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,293.3026123046875,291.07427978515625,1.0,0.4276784062385559,0.6288313269615173,0.6288313269615173,1.0,1.0,-1.809869408607483,0.7385238409042358,1.071345567703247,0.3219436109066009,0.0,0.0,0.8871577382087708,149.51466369628906,156.0,-0.3612560033798218,-21680.177734375,797.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869812011719,309.3894348144531,278.1499938964844,0.0,18000.0,313.1499938964844,22434.0078125,22320.0,0.0,0.0,0.4967810213565826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3645708560943604,1.3645873069763184,-1.6380743545596488e-05,0.0,0.0005041696131229,0.0,0.0,294.920654296875,0.0,0.0,0.0,0.7558532357215881,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.102300725877285,-2334.313232421875,304.1502685546875,0.6063950061798096,0.1590730845928192,0.147904947400093,293.4501342773437,297.1499938964844,293.1499938964844,0.0137539310380816,-773.648193359375,303.2829284667969,0.3762161135673523,0.050000000745058,0.0525981560349464,293.2278747558594,297.1499938964844,293.1499938964844,0.44587042927742,-5837.41552734375,304.1611633300781,0.8926918506622314,0.5246773958206177,0.369557648897171,293.2597351074219,297.1499938964844,293.1499938964844,0.5689115524291992,-9556.763671875,304.1640319824219,0.957712471485138,0.636107325553894,0.6048897504806519,293.1689147949219,297.1499938964844,293.1499938964844,0.0282507594674825,-5183.884765625,304.15191650390625,0.4297169744968414,0.067183569073677,0.3273591101169586,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885314941406,1.0,0.429373949766159,0.6312153935432434,0.6312153935432434,1.0,1.0,-1.8031569719314573,0.7368739247322083,1.066283106803894,0.3218934535980224,0.0,0.0,0.8952304124832153,152.5244140625,159.0,18.310327529907227,-21662.8046875,801.046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723937988281,309.4055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,22217.78125,22320.0,0.0,0.0,0.4968104362487793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746297359466553,1.3746461868286133,-1.6499159755767323e-05,0.0,0.0005041994154453,0.0,0.0,299.94610595703125,0.0,0.0,0.0,0.7603029012680054,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.102300725877285,-2334.313232421875,304.1502685546875,0.6063950061798096,0.1590730845928192,0.147904947400093,293.4501342773437,297.1499938964844,293.1499938964844,0.0137539310380816,-773.648193359375,303.2829284667969,0.3762161135673523,0.050000000745058,0.0525981560349464,293.2278747558594,297.1499938964844,293.1499938964844,0.44587042927742,-5837.41552734375,304.1611633300781,0.8926918506622314,0.5246773958206177,0.369557648897171,293.2597351074219,297.1499938964844,293.1499938964844,0.5689115524291992,-9556.763671875,304.1640319824219,0.957712471485138,0.636107325553894,0.6048897504806519,293.1689147949219,297.1499938964844,293.1499938964844,0.0282507594674825,-5183.884765625,304.15191650390625,0.4297169744968414,0.067183569073677,0.3273591101169586,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885314941406,1.0,0.429373949766159,0.6312153935432434,0.6312153935432434,1.0,1.0,-1.8031569719314573,0.7368739247322083,1.066283106803894,0.3218934535980224,0.0,0.0,0.8952304124832153,152.5244140625,159.0,18.310327529907227,-21662.8046875,801.046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723937988281,309.4055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,22217.78125,22320.0,0.0,0.0,0.4968104362487793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746297359466553,1.3746461868286133,-1.6499159755767323e-05,0.0,0.0005041994154453,0.0,0.0,299.94610595703125,0.0,0.0,0.0,0.7603029012680054,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1022015139460563,-2332.095947265625,304.1503601074219,0.6039989590644836,0.1591091454029083,0.1480528712272644,293.4651794433594,297.1499938964844,293.1499938964844,0.013400481082499,-764.6017456054688,303.13818359375,0.3741019964218139,0.050000000745058,0.0527230948209762,293.2279052734375,297.1499938964844,293.1499938964844,0.4429093301296234,-5806.40625,304.162353515625,0.8879947662353516,0.5226962566375732,0.3682794272899627,293.2591857910156,297.1499938964844,293.1499938964844,0.5648500323295593,-9502.16796875,304.1661071777344,0.9522718787193298,0.6334372162818909,0.6025148034095764,293.1696472167969,297.1499938964844,293.1499938964844,0.0276254247874021,-5122.11083984375,304.1522216796875,0.4257399439811706,0.0665520653128624,0.3251309096813202,291.1123962402344,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31597900390625,291.1141662597656,1.0,0.4310618638992309,0.6335857510566711,0.6335857510566711,1.0,1.0,-1.7964227199554443,0.735173225402832,1.0612494945526123,0.3217941522598266,0.0,0.0,0.8985599875450134,155.5402374267578,162.0,30.868831634521484,-21641.001953125,804.7987670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165283203125,309.424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,22240.298828125,21240.0,0.0,0.0,0.4968093037605285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382611870765686,1.3826285600662231,-1.663790135353338e-05,0.0,0.0005041983094997,0.0,0.0,304.5320739746094,0.0,0.0,0.0,0.7490212917327881,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1022015139460563,-2332.095947265625,304.1503601074219,0.6039989590644836,0.1591091454029083,0.1480528712272644,293.4651794433594,297.1499938964844,293.1499938964844,0.013400481082499,-764.6017456054688,303.13818359375,0.3741019964218139,0.050000000745058,0.0527230948209762,293.2279052734375,297.1499938964844,293.1499938964844,0.4429093301296234,-5806.40625,304.162353515625,0.8879947662353516,0.5226962566375732,0.3682794272899627,293.2591857910156,297.1499938964844,293.1499938964844,0.5648500323295593,-9502.16796875,304.1661071777344,0.9522718787193298,0.6334372162818909,0.6025148034095764,293.1696472167969,297.1499938964844,293.1499938964844,0.0276254247874021,-5122.11083984375,304.1522216796875,0.4257399439811706,0.0665520653128624,0.3251309096813202,291.1123962402344,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31597900390625,291.1141662597656,1.0,0.4310618638992309,0.6335857510566711,0.6335857510566711,1.0,1.0,-1.7964227199554443,0.735173225402832,1.0612494945526123,0.3217941522598266,0.0,0.0,0.8985599875450134,155.5402374267578,162.0,30.868831634521484,-21641.001953125,804.7987670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165283203125,309.424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,22240.298828125,21240.0,0.0,0.0,0.4968093037605285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382611870765686,1.3826285600662231,-1.663790135353338e-05,0.0,0.0005041983094997,0.0,0.0,304.5320739746094,0.0,0.0,0.0,0.7490212917327881,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.1023812070488929,-2335.522216796875,304.14996337890625,0.6016780734062195,0.1591737121343612,0.1482211500406265,293.4801025390625,297.1499938964844,293.1499938964844,0.0130829978734254,-756.9817504882812,302.9864807128906,0.372049480676651,0.050000000745058,0.0528480187058448,293.22784423828125,297.1499938964844,293.1499938964844,0.441078245639801,-5788.0498046875,304.1613464355469,0.8834238648414612,0.5207394361495972,0.3670107126235962,293.25848388671875,297.1499938964844,293.1499938964844,0.562197744846344,-9468.013671875,304.16522216796875,0.9468253254890442,0.6308156251907349,0.600172758102417,293.1703491210937,297.1499938964844,293.1499938964844,0.027333378791809,-5088.025390625,304.1519775390625,0.4219354391098022,0.0659107193350792,0.3228556215763092,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.10906982421875,1.0,0.432741641998291,0.6358832716941833,0.6358832716941833,1.0,1.0,-1.7897073030471802,0.7334161996841431,1.056291103363037,0.3216014206409454,0.0,0.0,0.9045708775520324,158.55580139160156,165.0,9.412376403808594,-21527.509765625,808.5240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972961425781,309.4173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,21288.150390625,21240.0,0.0,0.0,0.4963713586330414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361223816871643,1.3612399101257324,-1.6066207535914145e-05,0.0,0.000503753835801,0.0,0.0,289.86505126953125,0.0,0.0,0.0,0.7514147162437439,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.1023812070488929,-2335.522216796875,304.14996337890625,0.6016780734062195,0.1591737121343612,0.1482211500406265,293.4801025390625,297.1499938964844,293.1499938964844,0.0130829978734254,-756.9817504882812,302.9864807128906,0.372049480676651,0.050000000745058,0.0528480187058448,293.22784423828125,297.1499938964844,293.1499938964844,0.441078245639801,-5788.0498046875,304.1613464355469,0.8834238648414612,0.5207394361495972,0.3670107126235962,293.25848388671875,297.1499938964844,293.1499938964844,0.562197744846344,-9468.013671875,304.16522216796875,0.9468253254890442,0.6308156251907349,0.600172758102417,293.1703491210937,297.1499938964844,293.1499938964844,0.027333378791809,-5088.025390625,304.1519775390625,0.4219354391098022,0.0659107193350792,0.3228556215763092,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.10906982421875,1.0,0.432741641998291,0.6358832716941833,0.6358832716941833,1.0,1.0,-1.7897073030471802,0.7334161996841431,1.056291103363037,0.3216014206409454,0.0,0.0,0.9045708775520324,158.55580139160156,165.0,9.412376403808594,-21527.509765625,808.5240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972961425781,309.4173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,21288.150390625,21240.0,0.0,0.0,0.4963713586330414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361223816871643,1.3612399101257324,-1.6066207535914145e-05,0.0,0.000503753835801,0.0,0.0,289.86505126953125,0.0,0.0,0.0,0.7514147162437439,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.102357268333435,-2334.737060546875,304.1499938964844,0.5994552969932556,0.1592791080474853,0.1484249085187912,293.494873046875,297.1499938964844,293.1499938964844,0.0127358473837375,-747.4674072265625,302.83270263671875,0.3700568675994873,0.050000000745058,0.0529729016125202,293.2277526855469,297.1499938964844,293.1499938964844,0.4382745921611786,-5758.720703125,304.1622314453125,0.8789790868759155,0.5187858939170837,0.3657518625259399,293.2577514648437,297.1499938964844,293.1499938964844,0.5583410859107971,-9416.4345703125,304.16656494140625,0.94139963388443,0.6282150149345398,0.5978639125823975,293.1710205078125,297.1499938964844,293.1499938964844,0.0269580967724323,-5042.9033203125,304.1519470214844,0.41829514503479,0.0652606040239334,0.3205401003360748,291.13006591796875,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317749023437,1.0,0.4344148635864258,0.6380205154418945,0.6380205154418945,1.0,1.0,-1.783037781715393,0.7315736413002014,1.0514642000198364,0.3212509453296661,0.0,0.0,0.9058377742767334,161.57015991210938,168.0,25.910490036010746,-21509.73828125,812.2418823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320861816406,309.4609375,278.1499938964844,0.0,18000.0,313.1499938964844,21226.8203125,21240.0,0.0,0.0,0.4957633316516876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632612228393557,1.3632773160934448,-1.6086043615359813e-05,0.0,0.0005031367763876,0.0,0.0,290.8189392089844,0.0,0.0,0.0,0.7522176504135132,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.102357268333435,-2334.737060546875,304.1499938964844,0.5994552969932556,0.1592791080474853,0.1484249085187912,293.494873046875,297.1499938964844,293.1499938964844,0.0127358473837375,-747.4674072265625,302.83270263671875,0.3700568675994873,0.050000000745058,0.0529729016125202,293.2277526855469,297.1499938964844,293.1499938964844,0.4382745921611786,-5758.720703125,304.1622314453125,0.8789790868759155,0.5187858939170837,0.3657518625259399,293.2577514648437,297.1499938964844,293.1499938964844,0.5583410859107971,-9416.4345703125,304.16656494140625,0.94139963388443,0.6282150149345398,0.5978639125823975,293.1710205078125,297.1499938964844,293.1499938964844,0.0269580967724323,-5042.9033203125,304.1519470214844,0.41829514503479,0.0652606040239334,0.3205401003360748,291.13006591796875,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317749023437,1.0,0.4344148635864258,0.6380205154418945,0.6380205154418945,1.0,1.0,-1.783037781715393,0.7315736413002014,1.0514642000198364,0.3212509453296661,0.0,0.0,0.9058377742767334,161.57015991210938,168.0,25.910490036010746,-21509.73828125,812.2418823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320861816406,309.4609375,278.1499938964844,0.0,18000.0,313.1499938964844,21226.8203125,21240.0,0.0,0.0,0.4957633316516876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632612228393557,1.3632773160934448,-1.6086043615359813e-05,0.0,0.0005031367763876,0.0,0.0,290.8189392089844,0.0,0.0,0.0,0.7522176504135132,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1023463606834411,-2334.347900390625,304.1500244140625,0.5983806848526001,0.1593480110168457,0.1485410928726196,293.502197265625,297.1499938964844,293.1499938964844,0.0125621780753135,-742.5274658203125,302.7544250488281,0.3690812289714813,0.050000000745058,0.0530353970825672,293.2276916503906,297.1499938964844,293.1499938964844,0.4368208646774292,-5743.51220703125,304.16265869140625,0.8767973780632019,0.517808198928833,0.3651208877563476,293.2574157714844,297.1499938964844,293.1499938964844,0.5563479661941528,-9389.810546875,304.16717529296875,0.938694715499878,0.6269188523292542,0.596712052822113,293.1713562011719,297.1499938964844,293.1499938964844,0.0267107598483562,-5019.69775390625,304.15203857421875,0.4165298640727997,0.0649320781230926,0.3193673193454742,291.1424560546875,291.1499938964844,258.82666015625,257.3900451660156,279.17120361328125,293.3331298828125,291.1441345214844,1.0,0.4352484047412872,0.639022946357727,0.639022946357727,1.0,1.0,-1.7797034978866575,0.730611264705658,1.0490922927856443,0.3210108578205108,0.0,0.0,0.9050971865653992,163.07833862304688,168.0,29.785364151000977,-21496.017578125,814.0887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2485046386719,309.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,21240.435546875,22320.0,0.0,0.0,0.4954182207584381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632241487503052,1.3632402420043943,-1.6088508346001618e-05,0.0,0.0005027864826843,0.0,0.0,290.8364562988281,0.0,0.0,0.0,0.7671766877174377,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1021754592657089,-2330.68359375,304.1503295898437,0.5973311066627502,0.1594273000955581,0.1486669927835464,293.50946044921875,297.1499938964844,293.1499938964844,0.0123703517019748,-736.4379272460938,302.67724609375,0.3681192696094513,0.050000000745058,0.0530979186296463,293.2276916503906,297.1499938964844,293.1499938964844,0.4346582591533661,-5720.345703125,304.164306640625,0.8746435046195984,0.5168269872665405,0.3644896447658539,293.257080078125,297.1499938964844,293.1499938964844,0.5534712672233582,-9350.4453125,304.1693420410156,0.9360007643699646,0.6256214380264282,0.5955628156661987,293.1716613769531,297.1499938964844,293.1499938964844,0.026388781145215,-4988.98388671875,304.1522521972656,0.414797693490982,0.0646012127399444,0.3181842267513275,291.1728210449219,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.33673095703125,291.1773986816406,1.0,0.4360798597335815,0.6399794816970825,0.6399794816970825,1.0,1.0,-1.7763713598251345,0.7296222448348999,1.0467491149902344,0.3207282423973083,0.0,0.0,0.900732398033142,164.58689880371094,171.0,60.89733505249024,-21563.88671875,815.9281616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2516174316406,309.53302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,22065.28515625,22320.0,0.0,0.0,0.4951848983764648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38604998588562,1.3860666751861572,-1.6656125808367506e-05,0.0,0.0005025496939197,0.0,0.0,305.9975891113281,0.0,0.0,0.0,0.7652562856674194,4.0,0.0,1.0
558420,293.1564636230469,297.1499938964844,293.1499938964844,0.1021284833550453,-2329.356201171875,304.1502685546875,0.5953050255775452,0.1596187055110931,0.1489473134279251,293.5238647460937,297.1499938964844,293.1499938964844,0.0120203550904989,-725.7577514648438,302.51715087890625,0.3662347793579101,0.050000000745058,0.0532230846583843,293.2276611328125,297.1499938964844,293.1499938964844,0.4314375519752502,-5686.72216796875,304.1648254394531,0.8704131841659546,0.5148664712905884,0.3632211089134216,293.2564392089844,297.1499938964844,293.1499938964844,0.5490841865539551,-9292.0966796875,304.1700744628906,0.9306524395942688,0.6230371594429016,0.5932618975639343,293.1722412109375,297.1499938964844,293.1499938964844,0.0258733611553907,-4939.33251953125,304.15234375,0.4114190638065338,0.0639328435063362,0.3157874643802643,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1686096191406,293.3440856933594,291.2073059082031,1.0,0.4377352297306061,0.6417518258094788,0.6417518258094788,1.0,1.0,-1.769694447517395,0.7275570034980774,1.0421373844146729,0.3200335800647735,0.0,0.0,0.8905071020126343,167.60609436035156,174.0,41.71361541748047,-21495.267578125,819.572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606201171875,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.123046875,22320.0,0.0,0.0,0.4946770370006561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379362940788269,1.3793795108795166,-1.6620910173514858e-05,0.0,0.0005020342650823,0.0,0.0,303.1543273925781,0.0,0.0,0.0,0.7623513340950012,4.0,0.0,1.0
558480,293.1564636230469,297.1499938964844,293.1499938964844,0.1021284833550453,-2329.356201171875,304.1502685546875,0.5953050255775452,0.1596187055110931,0.1489473134279251,293.5238647460937,297.1499938964844,293.1499938964844,0.0120203550904989,-725.7577514648438,302.51715087890625,0.3662347793579101,0.050000000745058,0.0532230846583843,293.2276611328125,297.1499938964844,293.1499938964844,0.4314375519752502,-5686.72216796875,304.1648254394531,0.8704131841659546,0.5148664712905884,0.3632211089134216,293.2564392089844,297.1499938964844,293.1499938964844,0.5490841865539551,-9292.0966796875,304.1700744628906,0.9306524395942688,0.6230371594429016,0.5932618975639343,293.1722412109375,297.1499938964844,293.1499938964844,0.0258733611553907,-4939.33251953125,304.15234375,0.4114190638065338,0.0639328435063362,0.3157874643802643,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1686096191406,293.3440856933594,291.2073059082031,1.0,0.4377352297306061,0.6417518258094788,0.6417518258094788,1.0,1.0,-1.769694447517395,0.7275570034980774,1.0421373844146729,0.3200335800647735,0.0,0.0,0.8905071020126343,167.60609436035156,174.0,41.71361541748047,-21495.267578125,819.572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606201171875,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.123046875,22320.0,0.0,0.0,0.4946770370006561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379362940788269,1.3793795108795166,-1.6620910173514858e-05,0.0,0.0005020342650823,0.0,0.0,303.1543273925781,0.0,0.0,0.0,0.7623513340950012,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.1023017987608909,-2332.43505859375,304.14990234375,0.593391478061676,0.1598571538925171,0.1492692083120346,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964448243379,-716.0074462890625,302.35040283203125,0.3644090592861175,0.050000000745058,0.0533478781580925,293.2274169921875,297.1499938964844,293.1499938964844,0.4290406703948974,-5662.2578125,304.16387939453125,0.8663241267204285,0.5129474401473999,0.3619774281978607,293.25555419921875,297.1499938964844,293.1499938964844,0.5457367897033691,-9248.623046875,304.1689453125,0.925434410572052,0.6205178499221802,0.5910148024559021,293.1727905273437,297.1499938964844,293.1499938964844,0.0254294276237487,-4897.3623046875,304.1523132324219,0.4081411063671112,0.0632585808634758,0.3133585155010223,291.21697998046875,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515319824219,291.2173767089844,1.0,0.4393850266933441,0.6433265805244446,0.6433265805244446,1.0,1.0,-1.763122797012329,0.7254295349121094,1.0376932621002195,0.3191975653171539,0.0,0.0,0.8807435631752014,170.61727905273438,177.0,20.654294967651367,-21410.310546875,823.2366333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29119873046875,309.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22488.8203125,21240.0,0.0,0.0,0.4938735663890838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364887237548828,1.3649035692214966,-1.6398382285842672e-05,0.0,0.0005012188921682,0.0,0.0,295.2500305175781,0.0,0.0,0.0,0.7405575513839722,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.1023017987608909,-2332.43505859375,304.14990234375,0.593391478061676,0.1598571538925171,0.1492692083120346,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964448243379,-716.0074462890625,302.35040283203125,0.3644090592861175,0.050000000745058,0.0533478781580925,293.2274169921875,297.1499938964844,293.1499938964844,0.4290406703948974,-5662.2578125,304.16387939453125,0.8663241267204285,0.5129474401473999,0.3619774281978607,293.25555419921875,297.1499938964844,293.1499938964844,0.5457367897033691,-9248.623046875,304.1689453125,0.925434410572052,0.6205178499221802,0.5910148024559021,293.1727905273437,297.1499938964844,293.1499938964844,0.0254294276237487,-4897.3623046875,304.1523132324219,0.4081411063671112,0.0632585808634758,0.3133585155010223,291.21697998046875,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515319824219,291.2173767089844,1.0,0.4393850266933441,0.6433265805244446,0.6433265805244446,1.0,1.0,-1.763122797012329,0.7254295349121094,1.0376932621002195,0.3191975653171539,0.0,0.0,0.8807435631752014,170.61727905273438,177.0,20.654294967651367,-21410.310546875,823.2366333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29119873046875,309.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22488.8203125,21240.0,0.0,0.0,0.4938735663890838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364887237548828,1.3649035692214966,-1.6398382285842672e-05,0.0,0.0005012188921682,0.0,0.0,295.2500305175781,0.0,0.0,0.0,0.7405575513839722,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1028333380818367,-2342.700927734375,304.1490478515625,0.5915911793708801,0.1601425409317016,0.1496326923370361,293.5519104003906,297.1499938964844,293.1499938964844,0.0114070754498243,-707.9150390625,302.1741943359375,0.3626410663127899,0.050000000745058,0.0534722134470939,293.2269592285156,297.1499938964844,293.1499938964844,0.42805877327919,-5653.42626953125,304.16094970703125,0.8623788952827454,0.5110753774642944,0.3607640862464905,293.25445556640625,297.1499938964844,293.1499938964844,0.5441808700561523,-9230.5126953125,304.1653137207031,0.9203869700431824,0.618071436882019,0.5888320207595825,293.1732788085937,297.1499938964844,293.1499938964844,0.0251046437770128,-4868.8642578125,304.152099609375,0.4049324989318847,0.0625812634825706,0.310910552740097,291.191162109375,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.35906982421875,291.1907653808594,1.0,0.4410336911678314,0.6447057723999023,0.6447057723999023,1.0,1.0,-1.756691336631775,0.7232597470283508,1.0334316492080688,0.3182436227798462,0.0,0.0,0.8770619034767151,173.6193084716797,180.0,-15.116299629211426,-21251.412109375,826.9479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.572265625,21240.0,0.0,0.0,0.4924024045467376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250232934951782,1.3250387907028198,-1.5521021850872785e-05,0.0,0.0004997258656658,0.0,0.0,270.9273986816406,0.0,0.0,0.0,0.7342490553855896,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.1028333380818367,-2342.700927734375,304.1490478515625,0.5915911793708801,0.1601425409317016,0.1496326923370361,293.5519104003906,297.1499938964844,293.1499938964844,0.0114070754498243,-707.9150390625,302.1741943359375,0.3626410663127899,0.050000000745058,0.0534722134470939,293.2269592285156,297.1499938964844,293.1499938964844,0.42805877327919,-5653.42626953125,304.16094970703125,0.8623788952827454,0.5110753774642944,0.3607640862464905,293.25445556640625,297.1499938964844,293.1499938964844,0.5441808700561523,-9230.5126953125,304.1653137207031,0.9203869700431824,0.618071436882019,0.5888320207595825,293.1732788085937,297.1499938964844,293.1499938964844,0.0251046437770128,-4868.8642578125,304.152099609375,0.4049324989318847,0.0625812634825706,0.310910552740097,291.191162109375,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.35906982421875,291.1907653808594,1.0,0.4410336911678314,0.6447057723999023,0.6447057723999023,1.0,1.0,-1.756691336631775,0.7232597470283508,1.0334316492080688,0.3182436227798462,0.0,0.0,0.8770619034767151,173.6193084716797,180.0,-15.116299629211426,-21251.412109375,826.9479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.572265625,21240.0,0.0,0.0,0.4924024045467376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250232934951782,1.3250387907028198,-1.5521021850872785e-05,0.0,0.0004997258656658,0.0,0.0,270.9273986816406,0.0,0.0,0.0,0.7342490553855896,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.1031535416841507,-2348.568603515625,304.1488342285156,0.5898929834365845,0.160469576716423,0.1500351130962371,293.5655517578125,297.1499938964844,293.1499938964844,0.011095693334937,-697.976318359375,301.99786376953125,0.3609241247177124,0.050000000745058,0.053596407175064,293.2265625,297.1499938964844,293.1499938964844,0.4261244833469391,-5633.533203125,304.1605529785156,0.8585537075996399,0.5092107653617859,0.3595658838748932,293.2533569335937,297.1499938964844,293.1499938964844,0.5414688587188721,-9194.96875,304.1647644042969,0.9155170917510986,0.6156473755836487,0.5866876840591431,293.1737365722656,297.1499938964844,293.1499938964844,0.0246900599449872,-4829.54296875,304.1520690917969,0.4017442166805267,0.0619013756513595,0.3084514737129211,291.1929931640625,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.36676025390625,291.1933898925781,1.0,0.4426828026771545,0.6459023356437683,0.6459023356437683,1.0,1.0,-1.7503576278686523,0.7210356593132019,1.0293220281600952,0.3171869814395904,0.0,0.0,0.871315062046051,176.61976623535156,183.0,-0.937533974647522,-21201.81640625,830.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44268798828125,309.5826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,21383.744140625,21240.0,0.0,0.0,0.4906248748302459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31267249584198,1.312687873840332,-1.5299487131414935e-05,0.0,0.0004979218938387,0.0,0.0,264.2125244140625,0.0,0.0,0.0,0.7282372713088989,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1031535416841507,-2348.568603515625,304.1488342285156,0.5898929834365845,0.160469576716423,0.1500351130962371,293.5655517578125,297.1499938964844,293.1499938964844,0.011095693334937,-697.976318359375,301.99786376953125,0.3609241247177124,0.050000000745058,0.053596407175064,293.2265625,297.1499938964844,293.1499938964844,0.4261244833469391,-5633.533203125,304.1605529785156,0.8585537075996399,0.5092107653617859,0.3595658838748932,293.2533569335937,297.1499938964844,293.1499938964844,0.5414688587188721,-9194.96875,304.1647644042969,0.9155170917510986,0.6156473755836487,0.5866876840591431,293.1737365722656,297.1499938964844,293.1499938964844,0.0246900599449872,-4829.54296875,304.1520690917969,0.4017442166805267,0.0619013756513595,0.3084514737129211,291.1929931640625,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.36676025390625,291.1933898925781,1.0,0.4426828026771545,0.6459023356437683,0.6459023356437683,1.0,1.0,-1.7503576278686523,0.7210356593132019,1.0293220281600952,0.3171869814395904,0.0,0.0,0.871315062046051,176.61976623535156,183.0,-0.937533974647522,-21201.81640625,830.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44268798828125,309.5826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,21383.744140625,21240.0,0.0,0.0,0.4906248748302459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31267249584198,1.312687873840332,-1.5299487131414935e-05,0.0,0.0004979218938387,0.0,0.0,264.2125244140625,0.0,0.0,0.0,0.7282372713088989,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1033073812723159,-2351.35107421875,304.1487731933594,0.5890777707099915,0.1606477946043014,0.1502496749162674,293.5722961425781,297.1499938964844,293.1499938964844,0.0109396567568182,-692.7839965820312,301.9085388183594,0.3600826859474182,0.050000000745058,0.0536585673689842,293.22637939453125,297.1499938964844,293.1499938964844,0.4250861406326294,-5622.76123046875,304.1605224609375,0.8566765189170837,0.5082767605781555,0.3589650392532348,293.2528381347656,297.1499938964844,293.1499938964844,0.5400296449661255,-9175.935546875,304.1646728515625,0.9131481647491456,0.6144368648529053,0.5856162905693054,293.1739196777344,297.1499938964844,293.1499938964844,0.0244770646095275,-4809.04638671875,304.152099609375,0.4001370370388031,0.0615598261356353,0.3072157800197601,291.19610595703125,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.37066650390625,291.196533203125,1.0,0.4435064792633056,0.6464382410049438,0.6464382410049438,1.0,1.0,-1.7471983432769775,0.7198930978775024,1.0273051261901855,0.3166224062442779,0.0,0.0,0.8679298162460327,178.12184143066406,183.0,3.4169533252716064,-21174.79296875,832.5635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,309.603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,21379.080078125,20160.0,0.0,0.0,0.4896699488162994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3066591024398804,1.3066743612289429,-1.5202784197754228e-05,0.0,0.0004969527362845,0.0,0.0,261.1091003417969,0.0,0.0,0.0,0.7103770971298218,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1036509722471237,-2357.975341796875,304.1483764648437,0.5882853865623474,0.1608360260725021,0.1504728198051452,293.5789489746094,297.1499938964844,293.1499938964844,0.0107990987598896,-688.5509643554688,301.8148498535156,0.3592529594898224,0.050000000745058,0.0537207201123237,293.2261657714844,297.1499938964844,293.1499938964844,0.424791008234024,-5620.39208984375,304.1591186523437,0.8548253178596497,0.5073497295379639,0.3583654761314392,293.2523193359375,297.1499938964844,293.1499938964844,0.5395186543464661,-9170.404296875,304.16290283203125,0.9108330011367798,0.6132374405860901,0.5845491886138916,293.17413330078125,297.1499938964844,293.1499938964844,0.0243280231952667,-4796.10693359375,304.1519775390625,0.3985103964805603,0.0612172931432724,0.3059751689434051,291.1800231933594,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,293.3746032714844,291.1771240234375,1.0,0.444329559803009,0.646935760974884,0.646935760974884,1.0,1.0,-1.7440500259399414,0.7187345623970032,1.0253154039382937,0.316039890050888,0.0,0.0,0.8673229217529297,179.62417602539062,186.0,-25.79030990600586,-21055.26953125,834.4328002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52081298828125,309.5813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,20568.78125,20160.0,0.0,0.0,0.4885277152061462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2772226333618164,1.2772371768951416,-1.455765959690325e-05,0.0,0.0004957935307174,0.0,0.0,244.22879028320312,0.0,0.0,0.0,0.7091267704963684,4.0,0.0,1.0
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.1041128188371658,-2366.55078125,304.1481628417969,0.5867764949798584,0.1612439006567001,0.1509473770856857,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024175718426,-678.4950561523438,301.62860107421875,0.3576308488845825,0.050000000745058,0.0538447722792625,293.2257080078125,297.1499938964844,293.1499938964844,0.423241913318634,-5604.494140625,304.1587219238281,0.8512147068977356,0.5055142641067505,0.3571841716766357,293.251220703125,297.1499938964844,293.1499938964844,0.5373266935348511,-9141.67578125,304.162353515625,0.9064026474952698,0.610869824886322,0.5824524760246277,293.17449951171875,297.1499938964844,293.1499938964844,0.023941770195961,-4759.4013671875,304.1519775390625,0.3951664865016937,0.0605303198099136,0.3034829497337341,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.3825378417969,291.1724548339844,1.0,0.4459758400917053,0.6478208899497986,0.6478208899497986,1.0,1.0,-1.7378404140472412,0.7163954377174377,1.0214450359344482,0.3148461878299713,0.0,0.0,0.8653987050056458,182.625228881836,189.0,-7.144309520721436,-21014.76953125,838.2018432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6019897460937,309.63677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,20284.15234375,20160.0,0.0,0.0,0.4860612154006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666113376617432,1.2666256427764893,-1.432937369827414e-05,0.0,0.0004932903684675,0.0,0.0,238.33663940429688,0.0,0.0,0.0,0.7037609815597534,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.1041128188371658,-2366.55078125,304.1481628417969,0.5867764949798584,0.1612439006567001,0.1509473770856857,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024175718426,-678.4950561523438,301.62860107421875,0.3576308488845825,0.050000000745058,0.0538447722792625,293.2257080078125,297.1499938964844,293.1499938964844,0.423241913318634,-5604.494140625,304.1587219238281,0.8512147068977356,0.5055142641067505,0.3571841716766357,293.251220703125,297.1499938964844,293.1499938964844,0.5373266935348511,-9141.67578125,304.162353515625,0.9064026474952698,0.610869824886322,0.5824524760246277,293.17449951171875,297.1499938964844,293.1499938964844,0.023941770195961,-4759.4013671875,304.1519775390625,0.3951664865016937,0.0605303198099136,0.3034829497337341,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.3825378417969,291.1724548339844,1.0,0.4459758400917053,0.6478208899497986,0.6478208899497986,1.0,1.0,-1.7378404140472412,0.7163954377174377,1.0214450359344482,0.3148461878299713,0.0,0.0,0.8653987050056458,182.625228881836,189.0,-7.144309520721436,-21014.76953125,838.2018432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6019897460937,309.63677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,20284.15234375,20160.0,0.0,0.0,0.4860612154006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666113376617432,1.2666256427764893,-1.432937369827414e-05,0.0,0.0004932903684675,0.0,0.0,238.33663940429688,0.0,0.0,0.0,0.7037609815597534,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044796183705329,-2373.14306640625,304.1481628417969,0.5853586792945862,0.161692813038826,0.1514585018157959,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969391107559,-667.3228759765625,301.4414978027344,0.35605189204216,0.050000000745058,0.0539688952267169,293.225341796875,297.1499938964844,293.1499938964844,0.4211771190166473,-5582.794921875,304.1592712402344,0.8476929068565369,0.5036708116531372,0.3559996485710144,293.250244140625,297.1499938964844,293.1499938964844,0.5345025062561035,-9103.779296875,304.1629333496094,0.902231752872467,0.608500599861145,0.5803586840629578,293.1748352050781,297.1499938964844,293.1499938964844,0.0235146488994359,-4717.2919921875,304.15203857421875,0.3916245102882385,0.0598398819565773,0.3009766936302185,291.17974853515625,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.390625,291.1802978515625,1.0,0.4476197957992553,0.6485822796821594,0.6485822796821594,1.0,1.0,-1.73165762424469,0.7139957547187805,1.0176619291305542,0.313621312379837,0.0,0.0,0.8609308004379272,185.630126953125,177.0,5.74219274520874,-20968.111328125,841.9639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65673828125,309.67449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,20256.556640625,19080.0,0.0,0.0,0.4835879802703857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258395075798035,1.2584092617034912,-1.4197152268025093e-05,0.0,0.0004907803377136,0.0,0.0,234.33395385742188,0.0,0.0,0.0,0.6848161220550537,4.0,0.0,1.0
