time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044796183705329,-2373.14306640625,304.1481628417969,0.5853586792945862,0.161692813038826,0.1514585018157959,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969391107559,-667.3228759765625,301.4414978027344,0.35605189204216,0.050000000745058,0.0539688952267169,293.225341796875,297.1499938964844,293.1499938964844,0.4211771190166473,-5582.794921875,304.1592712402344,0.8476929068565369,0.5036708116531372,0.3559996485710144,293.250244140625,297.1499938964844,293.1499938964844,0.5345025062561035,-9103.779296875,304.1629333496094,0.902231752872467,0.608500599861145,0.5803586840629578,293.1748352050781,297.1499938964844,293.1499938964844,0.0235146488994359,-4717.2919921875,304.15203857421875,0.3916245102882385,0.0598398819565773,0.3009766936302185,291.17974853515625,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.390625,291.1802978515625,1.0,0.4476197957992553,0.6485822796821594,0.6485822796821594,1.0,1.0,-1.73165762424469,0.7139957547187805,1.0176619291305542,0.313621312379837,0.0,0.0,0.8609308004379272,185.630126953125,177.0,5.74219274520874,-20968.111328125,841.9639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65673828125,309.67449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,20256.556640625,19080.0,0.0,0.0,0.4835879802703857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258395075798035,1.2584092617034912,-1.4197152268025093e-05,0.0,0.0004907803377136,0.0,0.0,234.33395385742188,0.0,0.0,0.0,0.6848161220550537,4.0,0.0,1.0
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1050188764929771,-2383.406494140625,304.1478881835937,0.5876147150993347,0.1622417122125625,0.1518284678459167,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619041964411,-654.8471069335938,301.2442932128906,0.3572741746902466,0.050000000745058,0.0538726598024368,293.22467041015625,297.1499938964844,293.1499938964844,0.4200893938541412,-5572.1328125,304.1580505371094,0.8486985564231873,0.5018947124481201,0.3546802401542663,293.2490234375,297.1499938964844,293.1499938964844,0.5329475402832031,-9084.2470703125,304.16131591796875,0.9033172726631165,0.6062085628509521,0.5780907273292542,293.1749572753906,297.1499938964844,293.1499938964844,0.023035991936922,-4671.94921875,304.15216064453125,0.3907594978809356,0.0591872930526733,0.2975156605243683,291.1553955078125,291.1499938964844,258.8526611328125,257.41064453125,279.15789794921875,293.3986511230469,291.1554870605469,1.0,0.4444632232189178,0.6493469476699829,0.6493469476699829,1.0,1.0,-1.7235249280929563,0.7106884717941284,1.012836456298828,0.3119970560073852,0.0,0.0,0.8619929552078247,183.0162048339844,165.0,-15.89161777496338,-20806.77734375,827.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7248229980469,309.6685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,19244.03515625,19080.0,0.0,0.0,0.480743944644928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259626388549805,1.2259761095046997,-1.3478888831741642e-05,0.0,0.0004878939944319,0.0,0.0,216.72412109375,0.0,0.0,0.0,0.6818609237670898,4.0,0.0,1.0
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1050188764929771,-2383.406494140625,304.1478881835937,0.5876147150993347,0.1622417122125625,0.1518284678459167,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619041964411,-654.8471069335938,301.2442932128906,0.3572741746902466,0.050000000745058,0.0538726598024368,293.22467041015625,297.1499938964844,293.1499938964844,0.4200893938541412,-5572.1328125,304.1580505371094,0.8486985564231873,0.5018947124481201,0.3546802401542663,293.2490234375,297.1499938964844,293.1499938964844,0.5329475402832031,-9084.2470703125,304.16131591796875,0.9033172726631165,0.6062085628509521,0.5780907273292542,293.1749572753906,297.1499938964844,293.1499938964844,0.023035991936922,-4671.94921875,304.15216064453125,0.3907594978809356,0.0591872930526733,0.2975156605243683,291.1553955078125,291.1499938964844,258.8526611328125,257.41064453125,279.15789794921875,293.3986511230469,291.1554870605469,1.0,0.4444632232189178,0.6493469476699829,0.6493469476699829,1.0,1.0,-1.7235249280929563,0.7106884717941284,1.012836456298828,0.3119970560073852,0.0,0.0,0.8619929552078247,183.0162048339844,165.0,-15.89161777496338,-20806.77734375,827.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7248229980469,309.6685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,19244.03515625,19080.0,0.0,0.0,0.480743944644928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259626388549805,1.2259761095046997,-1.3478888831741642e-05,0.0,0.0004878939944319,0.0,0.0,216.72412109375,0.0,0.0,0.0,0.6818609237670898,4.0,0.0,1.0
559380,293.140380859375,297.1499938964844,293.1499938964844,0.105242371559143,-2387.284912109375,304.1482238769531,0.5925251841545105,0.1629400700330734,0.1521921455860138,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797257333993,-638.7689819335938,301.0520324707031,0.360473096370697,0.050000000745058,0.0536300055682659,293.22369384765625,297.1499938964844,293.1499938964844,0.4177134335041046,-5546.84814453125,304.1593322753906,0.8529051542282104,0.500199019908905,0.3533152341842651,293.24755859375,297.1499938964844,293.1499938964844,0.5298119783401489,-9041.5517578125,304.16278076171875,0.9081971645355223,0.6039966940879822,0.5757637023925781,293.17462158203125,297.1499938964844,293.1499938964844,0.0224132630974054,-4608.8818359375,304.1524658203125,0.3920748829841614,0.0586214885115623,0.2937248051166534,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4064025878906,291.1662292480469,1.0,0.4386543035507202,0.6500818133354187,0.6500818133354187,1.0,1.0,-1.7146860361099243,0.7070348858833313,1.0076512098312378,0.3102265894412994,0.0,0.0,0.8594146370887756,176.68174743652344,153.0,7.0882720947265625,-20745.93359375,801.884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7721252441406,309.7088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,19152.494140625,19080.0,0.0,0.0,0.4778684675693512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202727794647217,1.2202861309051514,-1.3373663932725322e-05,0.0,0.000484975753352,0.0,0.0,213.9373321533203,0.0,0.0,0.0,0.678970217704773,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.105242371559143,-2387.284912109375,304.1482238769531,0.5925251841545105,0.1629400700330734,0.1521921455860138,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797257333993,-638.7689819335938,301.0520324707031,0.360473096370697,0.050000000745058,0.0536300055682659,293.22369384765625,297.1499938964844,293.1499938964844,0.4177134335041046,-5546.84814453125,304.1593322753906,0.8529051542282104,0.500199019908905,0.3533152341842651,293.24755859375,297.1499938964844,293.1499938964844,0.5298119783401489,-9041.5517578125,304.16278076171875,0.9081971645355223,0.6039966940879822,0.5757637023925781,293.17462158203125,297.1499938964844,293.1499938964844,0.0224132630974054,-4608.8818359375,304.1524658203125,0.3920748829841614,0.0586214885115623,0.2937248051166534,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4064025878906,291.1662292480469,1.0,0.4386543035507202,0.6500818133354187,0.6500818133354187,1.0,1.0,-1.7146860361099243,0.7070348858833313,1.0076512098312378,0.3102265894412994,0.0,0.0,0.8594146370887756,176.68174743652344,153.0,7.0882720947265625,-20745.93359375,801.884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7721252441406,309.7088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,19152.494140625,19080.0,0.0,0.0,0.4778684675693512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202727794647217,1.2202861309051514,-1.3373663932725322e-05,0.0,0.000484975753352,0.0,0.0,213.9373321533203,0.0,0.0,0.0,0.678970217704773,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1053492948412895,-2389.1162109375,304.1483459472656,0.5956807136535645,0.163337841629982,0.1523872911930084,293.6348876953125,297.1499938964844,293.1499938964844,0.0092852860689163,-630.23388671875,300.95556640625,0.3626171052455902,0.050000000745058,0.0534744560718536,293.22314453125,297.1499938964844,293.1499938964844,0.4164446294307709,-5533.35693359375,304.1599426269531,0.8558892607688904,0.4993757009506225,0.3526242077350616,293.24676513671875,297.1499938964844,293.1499938964844,0.5281429886817932,-9018.853515625,304.1634826660156,0.9117766618728638,0.6029151082038879,0.574587881565094,293.17431640625,297.1499938964844,293.1499938964844,0.0220987554639577,-4576.4775390625,304.152587890625,0.393312394618988,0.0583693534135818,0.2918100357055664,291.1720886230469,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.41015625,291.17303466796875,1.0,0.4350683987140655,0.6504327058792114,0.6504327058792114,1.0,1.0,-1.710193157196045,0.7051616907119751,1.0050314664840698,0.3093321919441223,0.0,0.0,0.857250988483429,172.64736938476562,153.0,12.46764850616455,-20707.853515625,786.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7875366210937,309.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,19155.947265625,18000.0,0.0,0.0,0.4764536917209625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2169631719589231,1.216976523399353,-1.3325463442015462e-05,0.0,0.0004835399158764,0.0,0.0,212.4687957763672,0.0,0.0,0.0,0.6623921394348145,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1056746393442154,-2395.35400390625,304.1480407714844,0.599198579788208,0.1637635678052902,0.1525937914848327,293.640380859375,297.1499938964844,293.1499938964844,0.009102651849389,-622.5429077148438,300.8531799316406,0.3650645017623901,0.050000000745058,0.0533033497631549,293.2225036621094,297.1499938964844,293.1499938964844,0.4159885048866272,-5529.1396484375,304.158935546875,0.8593702912330627,0.4985750019550323,0.3519341349601745,293.24591064453125,297.1499938964844,293.1499938964844,0.5274843573570251,-9011.0068359375,304.16217041015625,0.9160277843475342,0.6018589735031128,0.5734143853187561,293.1739501953125,297.1499938964844,293.1499938964844,0.0218510348349809,-4552.39453125,304.1525573730469,0.3948360979557037,0.058134913444519,0.2899046242237091,291.1573486328125,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.413818359375,291.1543273925781,1.0,0.4311572611331939,0.6507711410522461,0.6507711410522461,1.0,1.0,-1.7057102918624878,0.7032839059829712,1.0024263858795166,0.308444619178772,0.0,0.0,0.857988715171814,168.219970703125,141.0,-20.707395553588867,-20565.1015625,770.1370239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8144226074219,309.68212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18363.458984375,18000.0,0.0,0.0,0.474884569644928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893248558044434,1.1893376111984253,-1.2742386388708836e-05,0.0,0.0004819474706891,0.0,0.0,198.4840240478516,0.0,0.0,0.0,0.6618846654891968,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1060964241623878,-2403.0986328125,304.14801025390625,0.6071486473083496,0.1646879166364669,0.1530448198318481,293.6508483886719,297.1499938964844,293.1499938964844,0.0087314555421471,-605.6572265625,300.6527709960937,0.3707976043224334,0.050000000745058,0.052927054464817,293.2210388183594,297.1499938964844,293.1499938964844,0.4141100645065307,-5509.47607421875,304.1591491699219,0.8677383065223694,0.4970343708992004,0.3505780398845672,293.2439880371094,297.1499938964844,293.1499938964844,0.5249808430671692,-8977.46875,304.1623840332031,0.9263811111450196,0.5998181700706482,0.5711109042167664,293.17303466796875,297.1499938964844,293.1499938964844,0.0212929639965295,-4494.8544921875,304.15264892578125,0.3985866606235504,0.0577140711247921,0.2861591875553131,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208984375,291.1527099609375,1.0,0.42257821559906,0.6514062881469727,0.6514062881469727,1.0,1.0,-1.6969091892242432,0.69957435131073,0.9973347783088684,0.3067174851894378,0.0,0.0,0.8586210012435913,158.50750732421875,129.0,-1.911712884902954,-20499.53515625,735.2164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8591613769531,309.7177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18076.53125,18000.0,0.0,0.0,0.4716802537441253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830533742904663,1.1830660104751587,-1.2587150195031429e-05,0.0,0.0004786954959854,0.0,0.0,195.1332397460937,0.0,0.0,0.0,0.658517599105835,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1060964241623878,-2403.0986328125,304.14801025390625,0.6071486473083496,0.1646879166364669,0.1530448198318481,293.6508483886719,297.1499938964844,293.1499938964844,0.0087314555421471,-605.6572265625,300.6527709960937,0.3707976043224334,0.050000000745058,0.052927054464817,293.2210388183594,297.1499938964844,293.1499938964844,0.4141100645065307,-5509.47607421875,304.1591491699219,0.8677383065223694,0.4970343708992004,0.3505780398845672,293.2439880371094,297.1499938964844,293.1499938964844,0.5249808430671692,-8977.46875,304.1623840332031,0.9263811111450196,0.5998181700706482,0.5711109042167664,293.17303466796875,297.1499938964844,293.1499938964844,0.0212929639965295,-4494.8544921875,304.15264892578125,0.3985866606235504,0.0577140711247921,0.2861591875553131,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208984375,291.1527099609375,1.0,0.42257821559906,0.6514062881469727,0.6514062881469727,1.0,1.0,-1.6969091892242432,0.69957435131073,0.9973347783088684,0.3067174851894378,0.0,0.0,0.8586210012435913,158.50750732421875,129.0,-1.911712884902954,-20499.53515625,735.2164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8591613769531,309.7177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18076.53125,18000.0,0.0,0.0,0.4716802537441253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830533742904663,1.1830660104751587,-1.2587150195031429e-05,0.0,0.0004786954959854,0.0,0.0,195.1332397460937,0.0,0.0,0.0,0.658517599105835,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1064161881804466,-2408.729248046875,304.14813232421875,0.6159635782241821,0.1656868457794189,0.1535407751798629,293.66094970703125,297.1499938964844,293.1499938964844,0.0083594899624586,-587.6595458984375,300.4544982910156,0.3775601685047149,0.050000000745058,0.0525219440460205,293.2196044921875,297.1499938964844,293.1499938964844,0.411686897277832,-5483.72998046875,304.1601257324219,0.8778502941131592,0.4955277740955353,0.3492291271686554,293.2421264648437,297.1499938964844,293.1499938964844,0.5217986702919006,-8934.208984375,304.1635437011719,0.9387563467025756,0.597815215587616,0.5688218474388123,293.1719665527344,297.1499938964844,293.1499938964844,0.0207222122699022,-4433.74658203125,304.1527099609375,0.4031283259391784,0.05734384059906,0.2825228869915008,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.4278259277344,291.1645202636719,1.0,0.4132520258426666,0.6519970893859863,0.6519970893859863,1.0,1.0,-1.6882842779159546,0.6959140300750732,0.992370307445526,0.3050426244735718,0.0,0.0,0.8560200333595276,148.07130432128906,117.0,11.09817600250244,-20427.828125,698.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8764953613281,309.734375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.890625,18000.0,0.0,0.0,0.4686278998851776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178707242012024,1.1787197589874268,-1.251969842996914e-05,0.0,0.0004755977424792,0.0,0.0,193.25616455078125,0.0,0.0,0.0,0.656393826007843,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1064161881804466,-2408.729248046875,304.14813232421875,0.6159635782241821,0.1656868457794189,0.1535407751798629,293.66094970703125,297.1499938964844,293.1499938964844,0.0083594899624586,-587.6595458984375,300.4544982910156,0.3775601685047149,0.050000000745058,0.0525219440460205,293.2196044921875,297.1499938964844,293.1499938964844,0.411686897277832,-5483.72998046875,304.1601257324219,0.8778502941131592,0.4955277740955353,0.3492291271686554,293.2421264648437,297.1499938964844,293.1499938964844,0.5217986702919006,-8934.208984375,304.1635437011719,0.9387563467025756,0.597815215587616,0.5688218474388123,293.1719665527344,297.1499938964844,293.1499938964844,0.0207222122699022,-4433.74658203125,304.1527099609375,0.4031283259391784,0.05734384059906,0.2825228869915008,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.4278259277344,291.1645202636719,1.0,0.4132520258426666,0.6519970893859863,0.6519970893859863,1.0,1.0,-1.6882842779159546,0.6959140300750732,0.992370307445526,0.3050426244735718,0.0,0.0,0.8560200333595276,148.07130432128906,117.0,11.09817600250244,-20427.828125,698.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8764953613281,309.734375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.890625,18000.0,0.0,0.0,0.4686278998851776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178707242012024,1.1787197589874268,-1.251969842996914e-05,0.0,0.0004755977424792,0.0,0.0,193.25616455078125,0.0,0.0,0.0,0.656393826007843,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1067870557308197,-2415.3369140625,304.14813232421875,0.6252380013465881,0.166743129491806,0.154076337814331,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004166811704,-569.6029663085938,300.2530212402344,0.385321706533432,0.050000000745058,0.0521005988121032,293.2181396484375,297.1499938964844,293.1499938964844,0.4093408584594726,-5458.94775390625,304.16064453125,0.889706552028656,0.4940620362758636,0.3478950262069702,293.2402648925781,297.1499938964844,293.1499938964844,0.5187093019485474,-8892.486328125,304.1641540527344,0.9526289701461792,0.5958607196807861,0.566558837890625,293.1708679199219,297.1499938964844,293.1499938964844,0.0201830696314573,-4375.02978515625,304.1527099609375,0.4085055887699127,0.0570104159414768,0.2789885997772217,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346923828125,291.1739807128906,1.0,0.403371661901474,0.6525571942329407,0.6525571942329407,1.0,1.0,-1.6798591613769531,0.6923237442970276,0.9875354170799256,0.3034188151359558,0.0,0.0,0.8521919846534729,137.22988891601562,105.0,11.979988098144531,-20339.646484375,661.4832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8754272460937,309.7306823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18068.947265625,18000.0,0.0,0.0,0.4657305479049682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172866940498352,1.172879338264465,-1.24397038234747e-05,0.0,0.0004726572951767,0.0,0.0,190.86297607421875,0.0,0.0,0.0,0.6536434888839722,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1067870557308197,-2415.3369140625,304.14813232421875,0.6252380013465881,0.166743129491806,0.154076337814331,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004166811704,-569.6029663085938,300.2530212402344,0.385321706533432,0.050000000745058,0.0521005988121032,293.2181396484375,297.1499938964844,293.1499938964844,0.4093408584594726,-5458.94775390625,304.16064453125,0.889706552028656,0.4940620362758636,0.3478950262069702,293.2402648925781,297.1499938964844,293.1499938964844,0.5187093019485474,-8892.486328125,304.1641540527344,0.9526289701461792,0.5958607196807861,0.566558837890625,293.1708679199219,297.1499938964844,293.1499938964844,0.0201830696314573,-4375.02978515625,304.1527099609375,0.4085055887699127,0.0570104159414768,0.2789885997772217,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346923828125,291.1739807128906,1.0,0.403371661901474,0.6525571942329407,0.6525571942329407,1.0,1.0,-1.6798591613769531,0.6923237442970276,0.9875354170799256,0.3034188151359558,0.0,0.0,0.8521919846534729,137.22988891601562,105.0,11.979988098144531,-20339.646484375,661.4832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8754272460937,309.7306823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18068.947265625,18000.0,0.0,0.0,0.4657305479049682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172866940498352,1.172879338264465,-1.24397038234747e-05,0.0,0.0004726572951767,0.0,0.0,190.86297607421875,0.0,0.0,0.0,0.6536434888839722,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.107228048145771,-2423.301513671875,304.14801025390625,0.6355055570602417,0.1678428202867508,0.1546452492475509,293.6806640625,297.1499938964844,293.1499938964844,0.0076561500318348,-551.691650390625,300.0472106933594,0.3938269913196563,0.050000000745058,0.0516700930893421,293.2166442871094,297.1499938964844,293.1499938964844,0.4071817696094513,-5436.30419921875,304.16070556640625,0.903412938117981,0.4926396310329437,0.346584141254425,293.23834228515625,297.1499938964844,293.1499938964844,0.5158534646034241,-8854.2216796875,304.1641845703125,0.9674617648124696,0.593960165977478,0.5643365383148193,293.1697692871094,297.1499938964844,293.1499938964844,0.0196786671876907,-4319.36376953125,304.15264892578125,0.4150022268295288,0.0567051358520984,0.2755461037158966,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4416198730469,291.1788024902344,1.0,0.393041729927063,0.6530990600585938,0.6530990600585938,1.0,1.0,-1.6716501712799072,0.6888206601142883,0.982829451560974,0.3018414974212646,0.0,0.0,0.8479872941970825,126.16228485107422,93.0,7.59340238571167,-20241.271484375,624.141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641052246094,309.7144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.578125,18000.0,0.0,0.0,0.4629629552364349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658129692077637,1.1658252477645874,-1.2342156878730748e-05,0.0,0.000469848542707,0.0,0.0,187.9855499267578,0.0,0.0,0.0,0.650338888168335,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.107228048145771,-2423.301513671875,304.14801025390625,0.6355055570602417,0.1678428202867508,0.1546452492475509,293.6806640625,297.1499938964844,293.1499938964844,0.0076561500318348,-551.691650390625,300.0472106933594,0.3938269913196563,0.050000000745058,0.0516700930893421,293.2166442871094,297.1499938964844,293.1499938964844,0.4071817696094513,-5436.30419921875,304.16070556640625,0.903412938117981,0.4926396310329437,0.346584141254425,293.23834228515625,297.1499938964844,293.1499938964844,0.5158534646034241,-8854.2216796875,304.1641845703125,0.9674617648124696,0.593960165977478,0.5643365383148193,293.1697692871094,297.1499938964844,293.1499938964844,0.0196786671876907,-4319.36376953125,304.15264892578125,0.4150022268295288,0.0567051358520984,0.2755461037158966,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4416198730469,291.1788024902344,1.0,0.393041729927063,0.6530990600585938,0.6530990600585938,1.0,1.0,-1.6716501712799072,0.6888206601142883,0.982829451560974,0.3018414974212646,0.0,0.0,0.8479872941970825,126.16228485107422,93.0,7.59340238571167,-20241.271484375,624.141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641052246094,309.7144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.578125,18000.0,0.0,0.0,0.4629629552364349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658129692077637,1.1658252477645874,-1.2342156878730748e-05,0.0,0.000469848542707,0.0,0.0,187.9855499267578,0.0,0.0,0.0,0.650338888168335,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.107471764087677,-2427.73046875,304.14794921875,0.6412277817726135,0.168405070900917,0.1549399495124817,293.6856384277344,297.1499938964844,293.1499938964844,0.0074885222129523,-542.7506103515625,299.94244384765625,0.3980008959770202,0.050000000745058,0.0514528080821037,293.21588134765625,297.1499938964844,293.1499938964844,0.406169980764389,-5425.73974609375,304.1605834960937,0.91140478849411,0.4919437170028686,0.3459380865097046,293.2373962402344,297.1499938964844,293.1499938964844,0.5145114064216614,-8836.322265625,304.1640625,0.9750605821609496,0.5930294394493103,0.5632420182228088,293.1692199707031,297.1499938964844,293.1499938964844,0.0194380786269903,-4292.5498046875,304.152587890625,0.4188158512115478,0.0565608739852905,0.2738559544086456,291.1796264648437,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.4451599121094,291.1796569824219,1.0,0.3877260982990265,0.6533689498901367,0.6533689498901367,1.0,1.0,-1.6676241159439087,0.6871044635772705,0.9805196523666382,0.3010680079460144,0.0,0.0,0.8459087014198303,120.5789031982422,93.0,5.015652179718018,-20190.4375,605.5143432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.856201171875,309.7037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18082.896484375,18000.0,0.0,0.0,0.4616217315196991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162099003791809,1.1621114015579224,-1.2290181075513829e-05,0.0,0.0004684873565565,0.0,0.0,186.4741973876953,0.0,0.0,0.0,0.6485998630523682,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.10772754997015,-2432.3896484375,304.1478576660156,0.6474567651748657,0.1689734309911728,0.1552401334047317,293.6906433105469,297.1499938964844,293.1499938964844,0.0073243817314505,-533.8469848632812,299.8363952636719,0.4022336602210998,0.050000000745058,0.0512347109615802,293.2151184082031,297.1499938964844,293.1499938964844,0.4051949381828308,-5415.5771484375,304.1604309082031,0.9204720258712769,0.4912571310997009,0.3452981114387512,293.2364196777344,297.1499938964844,293.1499938964844,0.5132165551185608,-8819.083984375,304.1638488769531,0.9826812744140624,0.5921108722686768,0.5621583461761475,293.168701171875,297.1499938964844,293.1499938964844,0.0192039385437965,-4266.27197265625,304.1525573730469,0.4231073260307312,0.0564210191369056,0.2721835970878601,291.1798095703125,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.44879150390625,291.1797790527344,1.0,0.3823157250881195,0.653641402721405,0.653641402721405,1.0,1.0,-1.6636451482772827,0.6854114532470703,0.9782337546348572,0.3003028929233551,0.0,0.0,0.8438984155654907,114.97598266601562,81.0,2.6793103218078613,-20139.388671875,586.9488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84735107421875,309.692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.193359375,18000.0,0.0,0.0,0.4603070020675659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1583906412124634,1.158402919769287,-1.2237992450536694e-05,0.0,0.0004671530914492,0.0,0.0,184.9690093994141,0.0,0.0,0.0,0.6468635201454163,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.108264572918415,-2442.185302734375,304.1476745605469,0.6617596745491028,0.1701229363679886,0.1558525264263153,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046545006334,-516.0598754882812,299.6206359863281,0.4115054905414581,0.050000000745058,0.050797201693058,293.2136535644531,297.1499938964844,293.1499938964844,0.4033275246620178,-5396.1357421875,304.1600646972656,0.9411386251449584,0.4899092316627502,0.3440353870391845,293.2345275878906,297.1499938964844,293.1499938964844,0.5107240676879883,-8786.005859375,304.16339111328125,0.9976808428764344,0.5903072953224182,0.5600219964981079,293.1676940917969,297.1499938964844,293.1499938964844,0.0187517199665308,-4214.93701171875,304.1524658203125,0.4335020780563354,0.0561519861221313,0.2688848078250885,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.45623779296875,291.178466796875,1.0,0.3712176084518432,0.6542031764984131,0.6542031764984131,1.0,1.0,-1.655800223350525,0.6820871829986572,0.9737129807472228,0.298790842294693,0.0,0.0,0.840144693851471,103.73950958251952,69.0,-0.7491932511329651,-20038.044921875,550.063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276062011719,309.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.67578125,18000.0,0.0,0.0,0.4577550292015075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512259244918823,1.1512380838394165,-1.213671021105256e-05,0.0,0.0004645631706807,0.0,0.0,182.0760040283203,0.0,0.0,0.0,0.6435088515281677,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.108264572918415,-2442.185302734375,304.1476745605469,0.6617596745491028,0.1701229363679886,0.1558525264263153,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046545006334,-516.0598754882812,299.6206359863281,0.4115054905414581,0.050000000745058,0.050797201693058,293.2136535644531,297.1499938964844,293.1499938964844,0.4033275246620178,-5396.1357421875,304.1600646972656,0.9411386251449584,0.4899092316627502,0.3440353870391845,293.2345275878906,297.1499938964844,293.1499938964844,0.5107240676879883,-8786.005859375,304.16339111328125,0.9976808428764344,0.5903072953224182,0.5600219964981079,293.1676940917969,297.1499938964844,293.1499938964844,0.0187517199665308,-4214.93701171875,304.1524658203125,0.4335020780563354,0.0561519861221313,0.2688848078250885,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.45623779296875,291.178466796875,1.0,0.3712176084518432,0.6542031764984131,0.6542031764984131,1.0,1.0,-1.655800223350525,0.6820871829986572,0.9737129807472228,0.298790842294693,0.0,0.0,0.840144693851471,103.73950958251952,69.0,-0.7491932511329651,-20038.044921875,550.063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276062011719,309.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.67578125,18000.0,0.0,0.0,0.4577550292015075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512259244918823,1.1512380838394165,-1.213671021105256e-05,0.0,0.0004645631706807,0.0,0.0,182.0760040283203,0.0,0.0,0.0,0.6435088515281677,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1086645349860191,-2449.010986328125,304.1477966308594,0.6752866506576538,0.1713417023420334,0.1566056758165359,293.7110290527344,297.1499938964844,293.1499938964844,0.006704959552735,-498.368408203125,299.4108581542969,0.4202189445495605,0.050000000745058,0.0504574254155159,293.2120361328125,297.1499938964844,293.1499938964844,0.4006791412830353,-5367.65185546875,304.1612243652344,0.9585303664207458,0.4886201024055481,0.3428862988948822,293.2169189453125,297.1499938964844,293.1499938964844,0.4854040443897247,-8421.2900390625,304.2019958496094,0.9990000128746032,0.5916610956192017,0.5362951755523682,293.1663513183594,297.1499938964844,293.1499938964844,0.0183495040982961,-4166.37353515625,304.1523132324219,0.443683922290802,0.0559732280671596,0.2663329243659973,291.2030944824219,291.1499938964844,258.71612548828125,257.2953491210937,279.1670227050781,293.4699401855469,291.20721435546875,1.0,0.3588269352912903,0.6564138531684875,0.6564138531684875,1.0,1.0,-1.6232563257217407,0.6682491898536682,0.9550071358680724,0.2922254800796509,0.0,0.0,0.8321782946586609,94.4857940673828,72.0,39.24028396606445,-19757.869140625,503.8713989257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.833740234375,309.6981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18129.505859375,18000.0,0.0,0.0,0.4549945294857025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1419492959976196,1.1419612169265747,-1.2018798770441208e-05,0.0,0.0004617616068571,0.0,0.0,178.5057830810547,0.0,0.0,0.0,0.6390646696090698,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1086645349860191,-2449.010986328125,304.1477966308594,0.6752866506576538,0.1713417023420334,0.1566056758165359,293.7110290527344,297.1499938964844,293.1499938964844,0.006704959552735,-498.368408203125,299.4108581542969,0.4202189445495605,0.050000000745058,0.0504574254155159,293.2120361328125,297.1499938964844,293.1499938964844,0.4006791412830353,-5367.65185546875,304.1612243652344,0.9585303664207458,0.4886201024055481,0.3428862988948822,293.2169189453125,297.1499938964844,293.1499938964844,0.4854040443897247,-8421.2900390625,304.2019958496094,0.9990000128746032,0.5916610956192017,0.5362951755523682,293.1663513183594,297.1499938964844,293.1499938964844,0.0183495040982961,-4166.37353515625,304.1523132324219,0.443683922290802,0.0559732280671596,0.2663329243659973,291.2030944824219,291.1499938964844,258.71612548828125,257.2953491210937,279.1670227050781,293.4699401855469,291.20721435546875,1.0,0.3588269352912903,0.6564138531684875,0.6564138531684875,1.0,1.0,-1.6232563257217407,0.6682491898536682,0.9550071358680724,0.2922254800796509,0.0,0.0,0.8321782946586609,94.4857940673828,72.0,39.24028396606445,-19757.869140625,503.8713989257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.833740234375,309.6981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18129.505859375,18000.0,0.0,0.0,0.4549945294857025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1419492959976196,1.1419612169265747,-1.2018798770441208e-05,0.0,0.0004617616068571,0.0,0.0,178.5057830810547,0.0,0.0,0.0,0.6390646696090698,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1089888587594032,-2454.157958984375,304.1479797363281,0.685347318649292,0.1725456863641739,0.1574957966804504,293.7217102050781,297.1499938964844,293.1499938964844,0.0064222747460007,-480.8811645507813,299.2055969238281,0.4266728162765503,0.050000000745058,0.0502470135688781,293.2111511230469,297.1499938964844,293.1499938964844,0.3973884582519531,-5332.0439453125,304.16290283203125,0.969266951084137,0.48723104596138,0.3417885601520538,293.17547607421875,297.1499938964844,293.1499938964844,0.4631945192813873,-8107.125,304.22088623046875,0.9990000128746032,0.5983520150184631,0.5173460841178894,293.16485595703125,297.1499938964844,293.1499938964844,0.0180448610335588,-4127.072265625,304.15203857421875,0.451179563999176,0.0558610372245311,0.2647725641727447,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.1743469238281,293.4985656738281,291.2524719238281,1.0,0.3508377969264984,0.6592426896095276,0.6592426896095276,1.0,1.0,-1.5982613563537598,0.6582134962081909,0.9400478601455688,0.2873796224594116,0.0,0.0,0.8153409957885742,88.65771484375,75.0,50.64608383178711,-19498.5859375,472.9028015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9034729003906,309.7337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18296.69921875,18000.0,0.0,0.0,0.4514373242855072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117410659790039,1.117422342300415,-1.1719941539922727e-05,0.0,0.0004581515095196,0.0,0.0,169.39236450195312,0.0,0.0,0.0,0.6276832818984985,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1089888587594032,-2454.157958984375,304.1479797363281,0.685347318649292,0.1725456863641739,0.1574957966804504,293.7217102050781,297.1499938964844,293.1499938964844,0.0064222747460007,-480.8811645507813,299.2055969238281,0.4266728162765503,0.050000000745058,0.0502470135688781,293.2111511230469,297.1499938964844,293.1499938964844,0.3973884582519531,-5332.0439453125,304.16290283203125,0.969266951084137,0.48723104596138,0.3417885601520538,293.17547607421875,297.1499938964844,293.1499938964844,0.4631945192813873,-8107.125,304.22088623046875,0.9990000128746032,0.5983520150184631,0.5173460841178894,293.16485595703125,297.1499938964844,293.1499938964844,0.0180448610335588,-4127.072265625,304.15203857421875,0.451179563999176,0.0558610372245311,0.2647725641727447,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.1743469238281,293.4985656738281,291.2524719238281,1.0,0.3508377969264984,0.6592426896095276,0.6592426896095276,1.0,1.0,-1.5982613563537598,0.6582134962081909,0.9400478601455688,0.2873796224594116,0.0,0.0,0.8153409957885742,88.65771484375,75.0,50.64608383178711,-19498.5859375,472.9028015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9034729003906,309.7337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18296.69921875,18000.0,0.0,0.0,0.4514373242855072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117410659790039,1.117422342300415,-1.1719941539922727e-05,0.0,0.0004581515095196,0.0,0.0,169.39236450195312,0.0,0.0,0.0,0.6276832818984985,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1096225380897522,-2465.4423828125,304.1475830078125,0.6922941207885742,0.1736851930618286,0.1584202349185943,293.7326965332031,297.1499938964844,293.1499938964844,0.006168664433062,-465.25823974609375,298.9854431152344,0.4309574961662292,0.050000000745058,0.0501231662929058,293.2104797363281,297.1499938964844,293.1499938964844,0.3951517045497894,-5308.55859375,304.16229248046875,0.9752610325813292,0.4858198463916778,0.3407196998596191,293.1337585449219,297.1499938964844,293.1499938964844,0.4493043124675751,-7916.77978515625,304.22003173828125,0.9990000128746032,0.6061757206916809,0.5058609843254089,293.1631774902344,297.1499938964844,293.1499938964844,0.0179010592401027,-4108.8427734375,304.151611328125,0.4561629593372345,0.055829394608736,0.263937771320343,291.26715087890625,291.1499938964844,258.6943664550781,257.27716064453125,279.17822265625,293.5374450683594,291.267333984375,1.0,0.3459343016147613,0.6622925400733948,0.6622925400733948,1.0,1.0,-1.583143711090088,0.6526854038238525,0.9304583072662354,0.2849949896335602,0.0,0.0,0.7982844710350037,85.2240982055664,93.0,24.9226131439209,-19287.013671875,454.8501586914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0028076171875,309.75445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18364.51171875,18000.0,0.0,0.0,0.4472350478172302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084719181060791,1.0847305059432983,-1.1298114259261638e-05,0.0,0.000453886721516,0.0,0.0,157.4521026611328,0.0,0.0,0.0,0.6126306056976318,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1096225380897522,-2465.4423828125,304.1475830078125,0.6922941207885742,0.1736851930618286,0.1584202349185943,293.7326965332031,297.1499938964844,293.1499938964844,0.006168664433062,-465.25823974609375,298.9854431152344,0.4309574961662292,0.050000000745058,0.0501231662929058,293.2104797363281,297.1499938964844,293.1499938964844,0.3951517045497894,-5308.55859375,304.16229248046875,0.9752610325813292,0.4858198463916778,0.3407196998596191,293.1337585449219,297.1499938964844,293.1499938964844,0.4493043124675751,-7916.77978515625,304.22003173828125,0.9990000128746032,0.6061757206916809,0.5058609843254089,293.1631774902344,297.1499938964844,293.1499938964844,0.0179010592401027,-4108.8427734375,304.151611328125,0.4561629593372345,0.055829394608736,0.263937771320343,291.26715087890625,291.1499938964844,258.6943664550781,257.27716064453125,279.17822265625,293.5374450683594,291.267333984375,1.0,0.3459343016147613,0.6622925400733948,0.6622925400733948,1.0,1.0,-1.583143711090088,0.6526854038238525,0.9304583072662354,0.2849949896335602,0.0,0.0,0.7982844710350037,85.2240982055664,93.0,24.9226131439209,-19287.013671875,454.8501586914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0028076171875,309.75445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18364.51171875,18000.0,0.0,0.0,0.4472350478172302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084719181060791,1.0847305059432983,-1.1298114259261638e-05,0.0,0.000453886721516,0.0,0.0,157.4521026611328,0.0,0.0,0.0,0.6126306056976318,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.1100852787494659,-2473.95458984375,304.1471862792969,0.6926762461662292,0.1741913557052612,0.1589072942733764,293.7382507324219,297.1499938964844,293.1499938964844,0.0060564717277884,-458.4549255371094,298.8687438964844,0.4306609630584717,0.050000000745058,0.050131406635046,293.2102355957031,297.1499938964844,293.1499938964844,0.3945495784282684,-5302.673828125,304.1611328125,0.9743636250495912,0.4851020276546478,0.3402337431907654,293.11773681640625,297.1499938964844,293.1499938964844,0.4492883682250976,-7923.9248046875,304.2071838378906,0.9990000128746032,0.6095322370529175,0.5066305994987488,293.1623840332031,297.1499938964844,293.1499938964844,0.0179130639880895,-4110.71923828125,304.1512756347656,0.4557844996452331,0.0558185093104839,0.2639570236206054,291.262939453125,291.1499938964844,258.6904602050781,257.27392578125,279.17510986328125,293.553955078125,291.2608642578125,1.0,0.3466894626617431,0.663332462310791,0.663332462310791,1.0,1.0,-1.5840914249420166,0.6535905599594116,0.9305008053779602,0.2855665683746338,0.0,0.0,0.7910938858985901,85.4473648071289,93.0,0.2840761244297027,-19241.47265625,455.9968872070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0513000488281,309.7479858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18360.49609375,18000.0,0.0,0.0,0.4449943006038666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0682333707809448,1.0682443380355835,-1.1081672710133716e-05,0.0,0.0004516126355156,0.0,0.0,151.58592224121094,0.0,0.0,0.0,0.6050755381584167,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1107103377580642,-2485.68994140625,304.14654541015625,0.6909477114677429,0.1746465861797332,0.1593903005123138,293.743896484375,297.1499938964844,293.1499938964844,0.0059556467458605,-452.5839538574219,298.74365234375,0.4287242293357849,0.050000000745058,0.0501863472163677,293.21002197265625,297.1499938964844,293.1499938964844,0.3945749402046203,-5303.88916015625,304.1590576171875,0.9708335399627686,0.4843775629997253,0.3397736251354217,293.1096496582031,297.1499938964844,293.1499938964844,0.4543972611427307,-8005.59228515625,304.1874389648437,0.9990000128746032,0.6115410923957825,0.511747419834137,293.1618347167969,297.1499938964844,293.1499938964844,0.0179751757532358,-4119.87109375,304.15093994140625,0.4533072412014007,0.0557678565382957,0.2640901803970337,291.2415771484375,291.1499938964844,258.6872863769531,257.27130126953125,279.1685791015625,293.5628356933594,291.2371520996094,1.0,0.3491054475307464,0.6637817621231079,0.6637817621231079,1.0,1.0,-1.5904827117919922,0.6566941738128662,0.9337884783744812,0.287251204252243,0.0,0.0,0.7870519757270813,86.96138000488281,111.0,-33.97715759277344,-19240.552734375,463.7700805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0855712890625,309.7265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18302.529296875,18000.0,0.0,0.0,0.4428114295005798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0545933246612549,1.0546042919158936,-1.0892733371292708e-05,0.0,0.0004493973101489,0.0,0.0,146.7349090576172,0.0,0.0,0.0,0.5988740921020508,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1122624799609184,-2515.08056640625,304.1451110839844,0.6830059885978699,0.1754314452409744,0.1603414118289947,293.75537109375,297.1499938964844,293.1499938964844,0.0057774158194661,-442.6503601074219,298.4744567871094,0.4216923117637634,0.050000000745058,0.0504067167639732,293.2097473144531,297.1499938964844,293.1499938964844,0.3958524465560913,-5319.8828125,304.1539001464844,0.9574587345123292,0.4829133450984955,0.3389245569705963,293.1200256347656,297.1499938964844,293.1499938964844,0.4763946533203125,-8336.3837890625,304.1380615234375,0.9990000128746032,0.6105345487594604,0.5317792892456055,293.162109375,297.1499938964844,293.1499938964844,0.0181144848465919,-4142.28369140625,304.150390625,0.4435738921165466,0.0554142333567142,0.2639711499214172,291.1661376953125,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.5573425292969,291.1594543457031,1.0,0.3580303192138672,0.662838876247406,0.662838876247406,1.0,1.0,-1.6147691011428833,0.6673451066017151,0.9474239349365234,0.2926661670207977,0.0,0.0,0.7895973920822144,93.0183563232422,114.0,-91.73814392089844,-19368.748046875,494.6452331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0811462402344,309.6521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18054.681640625,18000.0,0.0,0.0,0.4390847086906433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045103907585144,1.0451146364212036,-1.0715688404161485e-05,0.0,0.0004456151509657,0.0,0.0,142.9808807373047,0.0,0.0,0.0,0.5944928526878357,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1122624799609184,-2515.08056640625,304.1451110839844,0.6830059885978699,0.1754314452409744,0.1603414118289947,293.75537109375,297.1499938964844,293.1499938964844,0.0057774158194661,-442.6503601074219,298.4744567871094,0.4216923117637634,0.050000000745058,0.0504067167639732,293.2097473144531,297.1499938964844,293.1499938964844,0.3958524465560913,-5319.8828125,304.1539001464844,0.9574587345123292,0.4829133450984955,0.3389245569705963,293.1200256347656,297.1499938964844,293.1499938964844,0.4763946533203125,-8336.3837890625,304.1380615234375,0.9990000128746032,0.6105345487594604,0.5317792892456055,293.162109375,297.1499938964844,293.1499938964844,0.0181144848465919,-4142.28369140625,304.150390625,0.4435738921165466,0.0554142333567142,0.2639711499214172,291.1661376953125,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.5573425292969,291.1594543457031,1.0,0.3580303192138672,0.662838876247406,0.662838876247406,1.0,1.0,-1.6147691011428833,0.6673451066017151,0.9474239349365234,0.2926661670207977,0.0,0.0,0.7895973920822144,93.0183563232422,114.0,-91.73814392089844,-19368.748046875,494.6452331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0811462402344,309.6521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18054.681640625,18000.0,0.0,0.0,0.4390847086906433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045103907585144,1.0451146364212036,-1.0715688404161485e-05,0.0,0.0004456151509657,0.0,0.0,142.9808807373047,0.0,0.0,0.0,0.5944928526878357,4.0,0.0,1.0
