time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.1137270629405975,-2542.726806640625,304.14434814453125,0.6760231256484985,0.1760898977518081,0.1611587554216385,293.7672424316406,297.1499938964844,293.1499938964844,0.0055968724191188,-432.2366638183594,298.1964111328125,0.41591477394104,0.050000000745058,0.0506166815757751,293.20953369140625,297.1499938964844,293.1499938964844,0.3972322046756744,-5336.328125,304.150390625,0.944715678691864,0.4814464151859283,0.3380616009235382,293.1568908691406,297.1499938964844,293.1499938964844,0.498377114534378,-8655.046875,304.1059875488281,0.9990000128746032,0.6038476824760437,0.5501885414123535,293.1642150878906,297.1499938964844,293.1499938964844,0.0180222559720277,-4137.263671875,304.15045166015625,0.4339414834976196,0.0546875596046447,0.2620975077152252,291.0882873535156,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.5372009277344,291.08380126953125,1.0,0.3654267787933349,0.6609324216842651,0.6609324216842651,1.0,1.0,-1.6348260641098022,0.6756088137626648,0.9592172503471376,0.2967538237571716,0.0,0.0,0.8033877611160278,98.7400894165039,117.0,-96.08519744873048,-19530.12109375,522.765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9594421386719,309.560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17791.068359375,18000.0,0.0,0.0,0.4367859363555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0613222122192385,1.0613330602645874,-1.0863524948945267e-05,0.0,0.0004432822170201,0.0,0.0,147.93910217285156,0.0,0.0,0.0,0.6017605662345886,4.0,0.0,1.0
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.1137270629405975,-2542.726806640625,304.14434814453125,0.6760231256484985,0.1760898977518081,0.1611587554216385,293.7672424316406,297.1499938964844,293.1499938964844,0.0055968724191188,-432.2366638183594,298.1964111328125,0.41591477394104,0.050000000745058,0.0506166815757751,293.20953369140625,297.1499938964844,293.1499938964844,0.3972322046756744,-5336.328125,304.150390625,0.944715678691864,0.4814464151859283,0.3380616009235382,293.1568908691406,297.1499938964844,293.1499938964844,0.498377114534378,-8655.046875,304.1059875488281,0.9990000128746032,0.6038476824760437,0.5501885414123535,293.1642150878906,297.1499938964844,293.1499938964844,0.0180222559720277,-4137.263671875,304.15045166015625,0.4339414834976196,0.0546875596046447,0.2620975077152252,291.0882873535156,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.5372009277344,291.08380126953125,1.0,0.3654267787933349,0.6609324216842651,0.6609324216842651,1.0,1.0,-1.6348260641098022,0.6756088137626648,0.9592172503471376,0.2967538237571716,0.0,0.0,0.8033877611160278,98.7400894165039,117.0,-96.08519744873048,-19530.12109375,522.765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9594421386719,309.560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17791.068359375,18000.0,0.0,0.0,0.4367859363555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0613222122192385,1.0613330602645874,-1.0863524948945267e-05,0.0,0.0004432822170201,0.0,0.0,147.93910217285156,0.0,0.0,0.0,0.6017605662345886,4.0,0.0,1.0
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1148152947425842,-2563.014404296875,304.1444396972656,0.6699731945991516,0.1765859276056289,0.1618267595767974,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035019129514,-420.1989135742188,297.9227905273437,0.411172866821289,0.050000000745058,0.0508116818964481,293.2095031738281,297.1499938964844,293.1499938964844,0.3977145552635193,-5342.14599609375,304.1495056152344,0.9330939054489136,0.4799447059631347,0.3371687233448028,293.2025451660156,297.1499938964844,293.1499938964844,0.5169124007225037,-8914.9775390625,304.09033203125,0.9990000128746032,0.5944259166717529,0.5652065277099609,293.1671447753906,297.1499938964844,293.1499938964844,0.017702093347907,-4102.875,304.1508178710937,0.4249241948127746,0.0537325590848922,0.2589251697063446,291.03778076171875,291.1499938964844,258.68658447265625,257.2712707519531,279.1347045898437,293.5218811035156,291.0348815917969,1.0,0.3717885613441467,0.6591653823852539,0.6591653823852539,1.0,1.0,-1.649036526679993,0.681254506111145,0.9677820801734924,0.2994683086872101,0.0,0.0,0.8219397068023682,103.9693374633789,120.0,-72.87259674072266,-19665.919921875,546.3552856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74859619140625,309.4414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17648.150390625,18000.0,0.0,0.0,0.4360573291778564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09173846244812,1.091749668121338,-1.1228878975089174e-05,0.0,0.0004425427759997,0.0,0.0,158.3917236328125,0.0,0.0,0.0,0.6157126426696777,4.0,0.0,1.0
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1148152947425842,-2563.014404296875,304.1444396972656,0.6699731945991516,0.1765859276056289,0.1618267595767974,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035019129514,-420.1989135742188,297.9227905273437,0.411172866821289,0.050000000745058,0.0508116818964481,293.2095031738281,297.1499938964844,293.1499938964844,0.3977145552635193,-5342.14599609375,304.1495056152344,0.9330939054489136,0.4799447059631347,0.3371687233448028,293.2025451660156,297.1499938964844,293.1499938964844,0.5169124007225037,-8914.9775390625,304.09033203125,0.9990000128746032,0.5944259166717529,0.5652065277099609,293.1671447753906,297.1499938964844,293.1499938964844,0.017702093347907,-4102.875,304.1508178710937,0.4249241948127746,0.0537325590848922,0.2589251697063446,291.03778076171875,291.1499938964844,258.68658447265625,257.2712707519531,279.1347045898437,293.5218811035156,291.0348815917969,1.0,0.3717885613441467,0.6591653823852539,0.6591653823852539,1.0,1.0,-1.649036526679993,0.681254506111145,0.9677820801734924,0.2994683086872101,0.0,0.0,0.8219397068023682,103.9693374633789,120.0,-72.87259674072266,-19665.919921875,546.3552856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74859619140625,309.4414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17648.150390625,18000.0,0.0,0.0,0.4360573291778564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09173846244812,1.091749668121338,-1.1228878975089174e-05,0.0,0.0004425427759997,0.0,0.0,158.3917236328125,0.0,0.0,0.0,0.6157126426696777,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.1153704300522804,-2572.787353515625,304.1453857421875,0.6621127128601074,0.1769745796918869,0.1624513268470764,293.792236328125,297.1499938964844,293.1499938964844,0.0052063157781958,-406.8102722167969,297.6671447753906,0.4053972959518432,0.050000000745058,0.0510778278112411,293.2094421386719,297.1499938964844,293.1499938964844,0.3965640962123871,-5329.2021484375,304.1517028808594,0.918605387210846,0.4784513711929321,0.336335688829422,293.23114013671875,297.1499938964844,293.1499938964844,0.5115777850151062,-8825.3330078125,304.11895751953125,0.9866641759872437,0.5872380137443542,0.5583653450012207,293.1698303222656,297.1499938964844,293.1499938964844,0.0172904003411531,-4052.828369140625,304.1512451171875,0.4151370525360107,0.0527507252991199,0.2557899057865143,291.0372619628906,291.1499938964844,258.6946716308594,257.2783203125,279.14727783203125,293.5247497558594,291.038818359375,1.0,0.3763745725154876,0.6595414280891418,0.6595414280891418,1.0,1.0,-1.6371195316314695,0.6759898066520691,0.961129665374756,0.2967406809329986,0.0,0.0,0.837791383266449,110.4672622680664,123.0,-8.442228317260742,-19608.576171875,556.8732299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196533203125,309.3529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17650.044921875,18000.0,0.0,0.0,0.4364214539527893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252162456512451,1.125227928161621,-1.168000017059967e-05,0.0,0.0004429122782312,0.0,0.0,170.88381958007812,0.0,0.0,0.0,0.6311560869216919,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.1153704300522804,-2572.787353515625,304.1453857421875,0.6621127128601074,0.1769745796918869,0.1624513268470764,293.792236328125,297.1499938964844,293.1499938964844,0.0052063157781958,-406.8102722167969,297.6671447753906,0.4053972959518432,0.050000000745058,0.0510778278112411,293.2094421386719,297.1499938964844,293.1499938964844,0.3965640962123871,-5329.2021484375,304.1517028808594,0.918605387210846,0.4784513711929321,0.336335688829422,293.23114013671875,297.1499938964844,293.1499938964844,0.5115777850151062,-8825.3330078125,304.11895751953125,0.9866641759872437,0.5872380137443542,0.5583653450012207,293.1698303222656,297.1499938964844,293.1499938964844,0.0172904003411531,-4052.828369140625,304.1512451171875,0.4151370525360107,0.0527507252991199,0.2557899057865143,291.0372619628906,291.1499938964844,258.6946716308594,257.2783203125,279.14727783203125,293.5247497558594,291.038818359375,1.0,0.3763745725154876,0.6595414280891418,0.6595414280891418,1.0,1.0,-1.6371195316314695,0.6759898066520691,0.961129665374756,0.2967406809329986,0.0,0.0,0.837791383266449,110.4672622680664,123.0,-8.442228317260742,-19608.576171875,556.8732299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196533203125,309.3529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17650.044921875,18000.0,0.0,0.0,0.4364214539527893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252162456512451,1.125227928161621,-1.168000017059967e-05,0.0,0.0004429122782312,0.0,0.0,170.88381958007812,0.0,0.0,0.0,0.6311560869216919,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1155014932155609,-2574.87841796875,304.14599609375,0.659121572971344,0.1771418452262878,0.1627089530229568,293.7987060546875,297.1499938964844,293.1499938964844,0.0050992774777114,-399.2604370117188,297.5427551269531,0.4031761288642883,0.050000000745058,0.0511875264346599,293.2095947265625,297.1499938964844,293.1499938964844,0.3955838978290558,-5318.24951171875,304.1531677246094,0.9129717946052552,0.477669358253479,0.335881233215332,293.23699951171875,297.1499938964844,293.1499938964844,0.5092976689338684,-8788.611328125,304.1286926269531,0.981365203857422,0.5850542783737183,0.556086540222168,293.1710510253906,297.1499938964844,293.1499938964844,0.0170516241341829,-4022.61767578125,304.1514587402344,0.4112071394920349,0.0522605665028095,0.2540868520736694,291.0479736328125,291.1499938964844,258.70050048828125,257.28338623046875,279.15216064453125,293.52935791015625,291.04949951171875,1.0,0.3782625794410705,0.6600191593170166,0.6600191593170166,1.0,1.0,-1.6322333812713623,0.6739888191223145,0.9582446217536926,0.2957282364368438,0.0,0.0,0.8435184955596924,113.1448974609375,123.0,9.300257682800291,-19574.86328125,561.1685180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4189758300781,309.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17699.158203125,18000.0,0.0,0.0,0.4367915689945221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1381921768188477,1.1382040977478027,-1.1869455192936584e-05,0.0,0.0004432879213709,0.0,0.0,176.02346801757812,0.0,0.0,0.0,0.6372421979904175,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1156228184700012,-2576.813232421875,304.146484375,0.6565684676170349,0.1773126572370529,0.1629538983106613,293.80517578125,297.1499938964844,293.1499938964844,0.0049916915595531,-391.5948791503906,297.417236328125,0.4012336134910583,0.050000000745058,0.0512859970331192,293.2097473144531,297.1499938964844,293.1499938964844,0.3945765197277069,-5307.0869140625,304.1544189453125,0.908139705657959,0.476880818605423,0.3354094922542572,293.2403259277344,297.1499938964844,293.1499938964844,0.5074309706687927,-8758.9970703125,304.13592529296875,0.9766493439674376,0.5832979679107666,0.5543476343154907,293.1720886230469,297.1499938964844,293.1499938964844,0.0168175287544727,-3992.693603515625,304.151611328125,0.4077151119709015,0.0517891123890876,0.2523934245109558,291.0583190917969,291.1499938964844,258.7076416015625,257.28955078125,279.1560974121094,293.5343933105469,291.0598449707031,1.0,0.3799636662006378,0.6606254577636719,0.6606254577636719,1.0,1.0,-1.6279579401016235,0.6723184585571289,0.95563942193985,0.2949223220348358,0.0,0.0,0.8485865592956543,115.55111694335938,126.0,18.68427085876465,-19542.224609375,565.0762329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,309.2640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17740.607421875,18000.0,0.0,0.0,0.4372452795505523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1493330001831057,1.14934504032135,-1.2033586244797334e-05,0.0,0.0004437483730725,0.0,0.0,180.5204315185547,0.0,0.0,0.0,0.6424856781959534,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1158569976687431,-2580.572265625,304.14727783203125,0.6523619294166565,0.177670419216156,0.1634357720613479,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742389142513,-375.8709716796875,297.16363525390625,0.3978694379329681,0.050000000745058,0.0514601431787014,293.2100524902344,297.1499938964844,293.1499938964844,0.3925122320652008,-5284.42578125,304.1563720703125,0.9002345204353333,0.4753076732158661,0.3344464600086212,293.2433166503906,297.1499938964844,293.1499938964844,0.5041946172714233,-8709.2080078125,304.1459045410156,0.968305766582489,0.5803998708724976,0.5516359806060791,293.1737060546875,297.1499938964844,293.1499938964844,0.0163768976926803,-3935.421630859375,304.1517944335937,0.4015594720840454,0.0509027354419231,0.2491562813520431,291.07867431640625,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447692871094,291.0801696777344,1.0,0.3829606771469116,0.6621540188789368,0.6621540188789368,1.0,1.0,-1.6204465627670288,0.6695761680603027,0.9508703351020812,0.293701559305191,0.0,0.0,0.8567312955856323,119.80831146240234,129.0,26.05057907104492,-19481.556640625,571.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18231201171875,309.1922302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17808.04296875,18000.0,0.0,0.0,0.4383047521114349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672056913375854,1.1672180891036987,-1.2300254638830664e-05,0.0,0.0004448236140888,0.0,0.0,187.9045867919922,0.0,0.0,0.0,0.6509034633636475,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1158569976687431,-2580.572265625,304.14727783203125,0.6523619294166565,0.177670419216156,0.1634357720613479,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742389142513,-375.8709716796875,297.16363525390625,0.3978694379329681,0.050000000745058,0.0514601431787014,293.2100524902344,297.1499938964844,293.1499938964844,0.3925122320652008,-5284.42578125,304.1563720703125,0.9002345204353333,0.4753076732158661,0.3344464600086212,293.2433166503906,297.1499938964844,293.1499938964844,0.5041946172714233,-8709.2080078125,304.1459045410156,0.968305766582489,0.5803998708724976,0.5516359806060791,293.1737060546875,297.1499938964844,293.1499938964844,0.0163768976926803,-3935.421630859375,304.1517944335937,0.4015594720840454,0.0509027354419231,0.2491562813520431,291.07867431640625,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447692871094,291.0801696777344,1.0,0.3829606771469116,0.6621540188789368,0.6621540188789368,1.0,1.0,-1.6204465627670288,0.6695761680603027,0.9508703351020812,0.293701559305191,0.0,0.0,0.8567312955856323,119.80831146240234,129.0,26.05057907104492,-19481.556640625,571.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18231201171875,309.1922302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17808.04296875,18000.0,0.0,0.0,0.4383047521114349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672056913375854,1.1672180891036987,-1.2300254638830664e-05,0.0,0.0004448236140888,0.0,0.0,187.9045867919922,0.0,0.0,0.0,0.6509034633636475,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160809472203254,-2584.185546875,304.1477966308594,0.6489219069480896,0.1780332773923874,0.163908913731575,293.8304748535156,297.1499938964844,293.1499938964844,0.0045551867224276,-359.7369079589844,296.9070739746094,0.3949030339717865,0.050000000745058,0.0516148656606674,293.2102355957031,297.1499938964844,293.1499938964844,0.3904144465923309,-5261.59912109375,304.15771484375,0.8935475945472717,0.4737477004528045,0.3334774076938629,293.2441711425781,297.1499938964844,293.1499938964844,0.5011426210403442,-8664.05859375,304.1522827148437,0.9608116149902344,0.5778589248657227,0.549350380897522,293.1748352050781,297.1499938964844,293.1499938964844,0.0159690286964178,-3881.233642578125,304.1518859863281,0.3958843052387237,0.050070334225893,0.2461009621620178,291.0986633300781,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.5549011230469,291.1001892089844,1.0,0.3855860829353332,0.6640533208847046,0.6640533208847046,1.0,1.0,-1.6136244535446167,0.6672870516777039,0.9463374018669128,0.2928048074245453,0.0,0.0,0.8622280359268188,123.58879852294922,132.0,27.72623443603516,-19426.28515625,577.9138793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07928466796875,309.1434020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17866.0625,18000.0,0.0,0.0,0.4394258260726928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798348426818848,1.179847240447998,-1.2493370377342217e-05,0.0,0.0004459613701328,0.0,0.0,193.2734375,0.0,0.0,0.0,0.6568602919578552,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160809472203254,-2584.185546875,304.1477966308594,0.6489219069480896,0.1780332773923874,0.163908913731575,293.8304748535156,297.1499938964844,293.1499938964844,0.0045551867224276,-359.7369079589844,296.9070739746094,0.3949030339717865,0.050000000745058,0.0516148656606674,293.2102355957031,297.1499938964844,293.1499938964844,0.3904144465923309,-5261.59912109375,304.15771484375,0.8935475945472717,0.4737477004528045,0.3334774076938629,293.2441711425781,297.1499938964844,293.1499938964844,0.5011426210403442,-8664.05859375,304.1522827148437,0.9608116149902344,0.5778589248657227,0.549350380897522,293.1748352050781,297.1499938964844,293.1499938964844,0.0159690286964178,-3881.233642578125,304.1518859863281,0.3958843052387237,0.050070334225893,0.2461009621620178,291.0986633300781,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.5549011230469,291.1001892089844,1.0,0.3855860829353332,0.6640533208847046,0.6640533208847046,1.0,1.0,-1.6136244535446167,0.6672870516777039,0.9463374018669128,0.2928048074245453,0.0,0.0,0.8622280359268188,123.58879852294922,132.0,27.72623443603516,-19426.28515625,577.9138793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07928466796875,309.1434020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17866.0625,18000.0,0.0,0.0,0.4394258260726928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798348426818848,1.179847240447998,-1.2493370377342217e-05,0.0,0.0004459613701328,0.0,0.0,193.2734375,0.0,0.0,0.0,0.6568602919578552,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1169478520750999,-2599.61376953125,304.1470642089844,0.6474657654762268,0.1793570667505264,0.165048137307167,293.8368530273437,297.1499938964844,293.1499938964844,0.0043489523231983,-344.38037109375,296.6597595214844,0.392643541097641,0.050000000745058,0.0517317056655883,293.20574951171875,297.1499938964844,293.1499938964844,0.3892372548580169,-5249.298828125,304.15704345703125,0.888924777507782,0.4731406271457672,0.3330196738243103,293.2394714355469,297.1499938964844,293.1499938964844,0.4991306364536285,-8635.349609375,304.1547546386719,0.9552832841873168,0.5764314532279968,0.547927975654602,293.1703186035156,297.1499938964844,293.1499938964844,0.016045294702053,-3890.344482421875,304.151123046875,0.3938774168491363,0.0503665022552013,0.2469207644462585,291.1112060546875,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5579528808594,291.1114196777344,1.0,0.388224184513092,0.6655888557434082,0.6655888557434082,1.0,1.0,-1.6138553619384766,0.6680458188056946,0.945809543132782,0.2934454381465912,0.0,0.0,0.8663346767425537,126.55005645751952,135.0,16.009660720825195,-19424.908203125,586.1998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097045898437,309.10223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.59765625,18000.0,0.0,0.0,0.4405504167079925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882538795471191,1.1882665157318115,-1.2623605471162593e-05,0.0,0.0004471026477403,0.0,0.0,196.91598510742188,0.0,0.0,0.0,0.6608656048774719,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1169478520750999,-2599.61376953125,304.1470642089844,0.6474657654762268,0.1793570667505264,0.165048137307167,293.8368530273437,297.1499938964844,293.1499938964844,0.0043489523231983,-344.38037109375,296.6597595214844,0.392643541097641,0.050000000745058,0.0517317056655883,293.20574951171875,297.1499938964844,293.1499938964844,0.3892372548580169,-5249.298828125,304.15704345703125,0.888924777507782,0.4731406271457672,0.3330196738243103,293.2394714355469,297.1499938964844,293.1499938964844,0.4991306364536285,-8635.349609375,304.1547546386719,0.9552832841873168,0.5764314532279968,0.547927975654602,293.1703186035156,297.1499938964844,293.1499938964844,0.016045294702053,-3890.344482421875,304.151123046875,0.3938774168491363,0.0503665022552013,0.2469207644462585,291.1112060546875,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5579528808594,291.1114196777344,1.0,0.388224184513092,0.6655888557434082,0.6655888557434082,1.0,1.0,-1.6138553619384766,0.6680458188056946,0.945809543132782,0.2934454381465912,0.0,0.0,0.8663346767425537,126.55005645751952,135.0,16.009660720825195,-19424.908203125,586.1998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097045898437,309.10223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.59765625,18000.0,0.0,0.0,0.4405504167079925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882538795471191,1.1882665157318115,-1.2623605471162593e-05,0.0,0.0004471026477403,0.0,0.0,196.91598510742188,0.0,0.0,0.0,0.6608656048774719,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.117643691599369,-2611.959716796875,304.1469116210937,0.6455376744270325,0.1800682693719864,0.1659057289361953,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389223188161,-328.58697509765625,296.4008483886719,0.3901840448379516,0.050000000745058,0.051856629550457,293.2045593261719,297.1499938964844,293.1499938964844,0.3880418539047241,-5236.70361328125,304.15673828125,0.8840005397796631,0.4719761610031128,0.3323730230331421,293.237548828125,297.1499938964844,293.1499938964844,0.4971933662891388,-8608.1357421875,304.1564025878906,0.9493353962898254,0.5745574235916138,0.5463696718215942,293.1687316894531,297.1499938964844,293.1499938964844,0.016057301312685,-3891.49755859375,304.1507263183594,0.3911424875259399,0.0501755028963089,0.2471068799495697,291.11669921875,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625915527344,291.11737060546875,1.0,0.3908244967460632,0.6673137545585632,0.6673137545585632,1.0,1.0,-1.612613081932068,0.6681801080703735,0.9444329142570496,0.2938393652439117,0.0,0.0,0.8704719543457031,129.6888885498047,138.0,11.708919525146484,-19419.271484375,593.9951782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599304199219,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.8828125,18000.0,0.0,0.0,0.4417179524898529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1959131956100464,1.1959259510040283,-1.2736594726447947e-05,0.0,0.0004482875810936,0.0,0.0,200.20347595214844,0.0,0.0,0.0,0.6644762754440308,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.117643691599369,-2611.959716796875,304.1469116210937,0.6455376744270325,0.1800682693719864,0.1659057289361953,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389223188161,-328.58697509765625,296.4008483886719,0.3901840448379516,0.050000000745058,0.051856629550457,293.2045593261719,297.1499938964844,293.1499938964844,0.3880418539047241,-5236.70361328125,304.15673828125,0.8840005397796631,0.4719761610031128,0.3323730230331421,293.237548828125,297.1499938964844,293.1499938964844,0.4971933662891388,-8608.1357421875,304.1564025878906,0.9493353962898254,0.5745574235916138,0.5463696718215942,293.1687316894531,297.1499938964844,293.1499938964844,0.016057301312685,-3891.49755859375,304.1507263183594,0.3911424875259399,0.0501755028963089,0.2471068799495697,291.11669921875,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625915527344,291.11737060546875,1.0,0.3908244967460632,0.6673137545585632,0.6673137545585632,1.0,1.0,-1.612613081932068,0.6681801080703735,0.9444329142570496,0.2938393652439117,0.0,0.0,0.8704719543457031,129.6888885498047,138.0,11.708919525146484,-19419.271484375,593.9951782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599304199219,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.8828125,18000.0,0.0,0.0,0.4417179524898529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1959131956100464,1.1959259510040283,-1.2736594726447947e-05,0.0,0.0004482875810936,0.0,0.0,200.20347595214844,0.0,0.0,0.0,0.6644762754440308,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1178717985749244,-2615.9189453125,304.1470642089844,0.6443973779678345,0.1803264319896698,0.1662231683731079,293.8500061035156,297.1499938964844,293.1499938964844,0.0040325904265046,-320.47723388671875,296.2703552246094,0.3888671398162842,0.050000000745058,0.051922220736742,293.20440673828125,297.1499938964844,293.1499938964844,0.3872670531272888,-5228.3818359375,304.15692138671875,0.8814293146133423,0.4713110029697418,0.3319755792617798,293.23699951171875,297.1499938964844,293.1499938964844,0.4960275292396545,-8591.7685546875,304.1573486328125,0.946192741394043,0.5735577940940857,0.5455139875411987,293.1685485839844,297.1499938964844,293.1499938964844,0.0159431863576173,-3878.287109375,304.1505126953125,0.3892037868499756,0.050000000745058,0.2466748803853988,291.1219177246094,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.5657653808594,291.122802734375,1.0,0.3920715153217315,0.6682983040809631,0.6682983040809631,1.0,1.0,-1.6110501289367676,0.6678667664527893,0.9431833624839784,0.2938468754291534,0.0,0.0,0.871816098690033,131.31851196289062,138.0,13.591520309448242,-19411.392578125,597.4261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443054199219,309.0746154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17928.109375,18000.0,0.0,0.0,0.4422720372676849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990065574645996,1.1990193128585815,-1.2784346836269831e-05,0.0,0.0004488498962018,0.0,0.0,201.56300354003903,0.0,0.0,0.0,0.6659297943115234,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1180546358227729,-2619.046875,304.1472473144531,0.6432864665985107,0.1805491000413894,0.1664994359016418,293.85504150390625,297.1499938964844,293.1499938964844,0.0039247157983481,-312.18701171875,296.1390686035156,0.3875970840454101,0.050000000745058,0.0519854947924613,293.2044372558594,297.1499938964844,293.1499938964844,0.3864248692989349,-5219.30419921875,304.1571960449219,0.8789551854133606,0.4706176221370697,0.3315516412258148,293.236572265625,297.1499938964844,293.1499938964844,0.4947841763496399,-8574.3583984375,304.1582946777344,0.943131983280182,0.5725393295288086,0.5446322560310364,293.1686096191406,297.1499938964844,293.1499938964844,0.0159613098949193,-3878.74462890625,304.1469421386719,0.3876098096370697,0.050000000745058,0.2466110289096832,291.128173828125,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.56939697265625,291.1291198730469,1.0,0.3933053612709045,0.6693221926689148,0.6693221926689148,1.0,1.0,-1.609812617301941,0.6677172780036926,0.9420953989028932,0.2939352989196777,0.0,0.0,0.8726446032524109,132.89561462402344,141.0,15.352816581726074,-19406.23046875,600.923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346618652344,309.0736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17944.169921875,18000.0,0.0,0.0,0.4427903294563293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2013579607009888,1.2013707160949707,-1.2822253665945029e-05,0.0,0.0004493758897297,0.0,0.0,202.61740112304688,0.0,0.0,0.0,0.667037308216095,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.118358314037323,-2624.208740234375,304.1476745605469,0.6411192417144775,0.1809235513210296,0.166972666978836,293.86572265625,297.1499938964844,293.1499938964844,0.003707320196554,-295.3458557128906,295.8720397949219,0.3851821422576904,0.050000000745058,0.052108559757471,293.2047119140625,297.1499938964844,293.1499938964844,0.3847017586231231,-5200.7587890625,304.1576538085937,0.8742014169692993,0.469184935092926,0.3306590020656585,293.23590087890625,297.1499938964844,293.1499938964844,0.492261528968811,-8539.2763671875,304.1596984863281,0.9371601939201356,0.5704813003540039,0.5428326725959778,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776788204908,-3881.23486328125,304.137451171875,0.3851817846298218,0.050000000745058,0.2471801787614822,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5786437988281,291.14080810546875,1.0,0.395756185054779,0.6715267300605774,0.6715267300605774,1.0,1.0,-1.607979655265808,0.6677525043487549,0.940227210521698,0.2943334281444549,0.0,0.0,0.8731865882873535,135.97500610351562,144.0,15.947381973266602,-19399.982421875,608.1271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302673339844,309.078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.484375,18000.0,0.0,0.0,0.4437097012996673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203921914100647,1.2039347887039185,-1.2866785255027937e-05,0.0,0.0004503089294303,0.0,0.0,203.8055419921875,0.0,0.0,0.0,0.6682549118995667,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.118358314037323,-2624.208740234375,304.1476745605469,0.6411192417144775,0.1809235513210296,0.166972666978836,293.86572265625,297.1499938964844,293.1499938964844,0.003707320196554,-295.3458557128906,295.8720397949219,0.3851821422576904,0.050000000745058,0.052108559757471,293.2047119140625,297.1499938964844,293.1499938964844,0.3847017586231231,-5200.7587890625,304.1576538085937,0.8742014169692993,0.469184935092926,0.3306590020656585,293.23590087890625,297.1499938964844,293.1499938964844,0.492261528968811,-8539.2763671875,304.1596984863281,0.9371601939201356,0.5704813003540039,0.5428326725959778,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776788204908,-3881.23486328125,304.137451171875,0.3851817846298218,0.050000000745058,0.2471801787614822,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5786437988281,291.14080810546875,1.0,0.395756185054779,0.6715267300605774,0.6715267300605774,1.0,1.0,-1.607979655265808,0.6677525043487549,0.940227210521698,0.2943334281444549,0.0,0.0,0.8731865882873535,135.97500610351562,144.0,15.947381973266602,-19399.982421875,608.1271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302673339844,309.078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.484375,18000.0,0.0,0.0,0.4437097012996673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203921914100647,1.2039347887039185,-1.2866785255027937e-05,0.0,0.0004503089294303,0.0,0.0,203.8055419921875,0.0,0.0,0.0,0.6682549118995667,4.0,0.0,1.0
562140,293.1263427734375,297.1499938964844,293.1499938964844,0.1186009272933006,-2628.2861328125,304.1480407714844,0.638963520526886,0.1812285333871841,0.1673775762319564,293.8769836425781,297.1499938964844,293.1499938964844,0.0034869201481342,-278.1029663085937,295.6001281738281,0.3828405141830444,0.050000000745058,0.0522315017879009,293.2051086425781,297.1499938964844,293.1499938964844,0.3829346299171448,-5181.755859375,304.1580505371094,0.8695805072784424,0.4677152633666992,0.3297367691993713,293.2353515625,297.1499938964844,293.1499938964844,0.4896995425224304,-8503.8642578125,304.1607360839844,0.9312663674354552,0.5684205293655396,0.5410245060920715,293.17144775390625,297.1499938964844,293.1499938964844,0.0159877054393291,-3883.211181640625,304.1254272460937,0.3828405141830444,0.050000000745058,0.2477637529373169,291.151611328125,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899658203125,291.1524963378906,1.0,0.3981706798076629,0.6739778518676758,0.6739778518676758,1.0,1.0,-1.6060360670089722,0.6678142547607422,0.93822181224823,0.294782429933548,0.0,0.0,0.8721779584884644,139.04917907714844,147.0,16.207637786865234,-19391.947265625,615.2239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9431457519531,309.0933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.775390625,18000.0,0.0,0.0,0.4444385170936584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039062976837158,1.2039191722869873,-1.28731799122761e-05,0.0,0.0004510485741775,0.0,0.0,203.8710327148437,0.0,0.0,0.0,0.668249785900116,4.0,0.0,1.0
562200,293.1263427734375,297.1499938964844,293.1499938964844,0.1186009272933006,-2628.2861328125,304.1480407714844,0.638963520526886,0.1812285333871841,0.1673775762319564,293.8769836425781,297.1499938964844,293.1499938964844,0.0034869201481342,-278.1029663085937,295.6001281738281,0.3828405141830444,0.050000000745058,0.0522315017879009,293.2051086425781,297.1499938964844,293.1499938964844,0.3829346299171448,-5181.755859375,304.1580505371094,0.8695805072784424,0.4677152633666992,0.3297367691993713,293.2353515625,297.1499938964844,293.1499938964844,0.4896995425224304,-8503.8642578125,304.1607360839844,0.9312663674354552,0.5684205293655396,0.5410245060920715,293.17144775390625,297.1499938964844,293.1499938964844,0.0159877054393291,-3883.211181640625,304.1254272460937,0.3828405141830444,0.050000000745058,0.2477637529373169,291.151611328125,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899658203125,291.1524963378906,1.0,0.3981706798076629,0.6739778518676758,0.6739778518676758,1.0,1.0,-1.6060360670089722,0.6678142547607422,0.93822181224823,0.294782429933548,0.0,0.0,0.8721779584884644,139.04917907714844,147.0,16.207637786865234,-19391.947265625,615.2239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9431457519531,309.0933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.775390625,18000.0,0.0,0.0,0.4444385170936584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039062976837158,1.2039191722869873,-1.28731799122761e-05,0.0,0.0004510485741775,0.0,0.0,203.8710327148437,0.0,0.0,0.0,0.668249785900116,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1187363862991333,-2630.349853515625,304.1484680175781,0.6368359327316284,0.1814789921045303,0.1677308529615402,293.8886413574219,297.1499938964844,293.1499938964844,0.0032639023847877,-260.4569702148437,295.3275756835937,0.3805705308914184,0.050000000745058,0.0523542687296867,293.2056579589844,297.1499938964844,293.1499938964844,0.3809396922588348,-5160.15478515625,304.1587219238281,0.8650948405265808,0.4662103056907654,0.3287909030914306,293.2348327636719,297.1499938964844,293.1499938964844,0.4868788719177246,-8464.77734375,304.161865234375,0.925500214099884,0.5663654208183289,0.5392208695411682,293.1737670898437,297.1499938964844,293.1499938964844,0.0159814562648534,-3882.82470703125,304.1116027832031,0.3805705308914184,0.050000000745058,0.2483461052179336,291.1688842773437,291.1499938964844,258.9433288574219,257.4901733398437,279.2029113769531,293.602783203125,291.1706237792969,1.0,0.4005523025989532,0.6730629801750183,0.6730629801750183,1.0,1.0,-1.6040056943893433,0.6665913462638855,0.9374144077301024,0.2939679026603699,0.0,0.0,0.8686649799346924,142.11709594726562,150.0,24.72059631347656,-19364.103515625,622.2283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730529785156,309.1190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.7734375,18000.0,0.0,0.0,0.4449133276939392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2008320093154907,1.2008447647094729,-1.2837333088100422e-05,0.0,0.0004515304754022,0.0,0.0,202.6377410888672,0.0,0.0,0.0,0.6667798161506653,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1187363862991333,-2630.349853515625,304.1484680175781,0.6368359327316284,0.1814789921045303,0.1677308529615402,293.8886413574219,297.1499938964844,293.1499938964844,0.0032639023847877,-260.4569702148437,295.3275756835937,0.3805705308914184,0.050000000745058,0.0523542687296867,293.2056579589844,297.1499938964844,293.1499938964844,0.3809396922588348,-5160.15478515625,304.1587219238281,0.8650948405265808,0.4662103056907654,0.3287909030914306,293.2348327636719,297.1499938964844,293.1499938964844,0.4868788719177246,-8464.77734375,304.161865234375,0.925500214099884,0.5663654208183289,0.5392208695411682,293.1737670898437,297.1499938964844,293.1499938964844,0.0159814562648534,-3882.82470703125,304.1116027832031,0.3805705308914184,0.050000000745058,0.2483461052179336,291.1688842773437,291.1499938964844,258.9433288574219,257.4901733398437,279.2029113769531,293.602783203125,291.1706237792969,1.0,0.4005523025989532,0.6730629801750183,0.6730629801750183,1.0,1.0,-1.6040056943893433,0.6665913462638855,0.9374144077301024,0.2939679026603699,0.0,0.0,0.8686649799346924,142.11709594726562,150.0,24.72059631347656,-19364.103515625,622.2283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730529785156,309.1190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.7734375,18000.0,0.0,0.0,0.4449133276939392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2008320093154907,1.2008447647094729,-1.2837333088100422e-05,0.0,0.0004515304754022,0.0,0.0,202.6377410888672,0.0,0.0,0.0,0.6667798161506653,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.1187823042273521,-2630.747802734375,304.1488952636719,0.6347401738166809,0.1816828846931457,0.1680404096841812,293.9005432128906,297.1499938964844,293.1499938964844,0.0030361602548509,-242.2928466796875,295.0547180175781,0.3783690929412842,0.050000000745058,0.0524768829345703,293.20635986328125,297.1499938964844,293.1499938964844,0.3787398934364319,-5136.27490234375,304.1594543457031,0.8607333898544312,0.4646607041358948,0.3278150856494903,293.2343444824219,297.1499938964844,293.1499938964844,0.4838416278362274,-8422.7001953125,304.1629638671875,0.9199019074440002,0.564315676689148,0.5374211668968201,293.1763610839844,297.1499938964844,293.1499938964844,0.0159619748592376,-3880.521728515625,304.0962829589844,0.3783690929412842,0.050000000745058,0.2489277422428131,291.1913146972656,291.1499938964844,258.9804382324219,257.5215148925781,279.2373352050781,293.6166076660156,291.1929931640625,1.0,0.4029034972190857,0.6719487905502319,0.6719487905502319,1.0,1.0,-1.6018906831741333,0.6652075052261353,0.936683177947998,0.2930113971233368,0.0,0.0,0.8616459965705872,145.17959594726562,153.0,29.137096405029297,-19321.779296875,629.1412963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223388671875,309.1495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.517578125,18000.0,0.0,0.0,0.4450350403785705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1923115253448486,1.1923242807388306,-1.272747522307327e-05,0.0,0.0004516539920587,0.0,0.0,199.12940979003903,0.0,0.0,0.0,0.6627660393714905,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.1187823042273521,-2630.747802734375,304.1488952636719,0.6347401738166809,0.1816828846931457,0.1680404096841812,293.9005432128906,297.1499938964844,293.1499938964844,0.0030361602548509,-242.2928466796875,295.0547180175781,0.3783690929412842,0.050000000745058,0.0524768829345703,293.20635986328125,297.1499938964844,293.1499938964844,0.3787398934364319,-5136.27490234375,304.1594543457031,0.8607333898544312,0.4646607041358948,0.3278150856494903,293.2343444824219,297.1499938964844,293.1499938964844,0.4838416278362274,-8422.7001953125,304.1629638671875,0.9199019074440002,0.564315676689148,0.5374211668968201,293.1763610839844,297.1499938964844,293.1499938964844,0.0159619748592376,-3880.521728515625,304.0962829589844,0.3783690929412842,0.050000000745058,0.2489277422428131,291.1913146972656,291.1499938964844,258.9804382324219,257.5215148925781,279.2373352050781,293.6166076660156,291.1929931640625,1.0,0.4029034972190857,0.6719487905502319,0.6719487905502319,1.0,1.0,-1.6018906831741333,0.6652075052261353,0.936683177947998,0.2930113971233368,0.0,0.0,0.8616459965705872,145.17959594726562,153.0,29.137096405029297,-19321.779296875,629.1412963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223388671875,309.1495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.517578125,18000.0,0.0,0.0,0.4450350403785705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1923115253448486,1.1923242807388306,-1.272747522307327e-05,0.0,0.0004516539920587,0.0,0.0,199.12940979003903,0.0,0.0,0.0,0.6627660393714905,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.118799015879631,-2630.85400390625,304.1490783691406,0.6337050199508667,0.1817696243524551,0.168180912733078,293.9065246582031,297.1499938964844,293.1499938964844,0.0029213458765298,-233.11520385742188,294.91650390625,0.3772933483123779,0.050000000745058,0.0525381341576576,293.2067565917969,297.1499938964844,293.1499938964844,0.3776441216468811,-5124.4111328125,304.15972900390625,0.8585972785949707,0.4638688862323761,0.3273153901100158,293.23406982421875,297.1499938964844,293.1499938964844,0.4823484122753143,-8402.1005859375,304.163330078125,0.9171810746192932,0.5632960796356201,0.5365251898765564,293.1777038574219,297.1499938964844,293.1499938964844,0.0159517340362072,-3879.418701171875,304.088134765625,0.3772933483123779,0.050000000745058,0.2492182850837707,291.20184326171875,291.1499938964844,258.9993896484375,257.5375061035156,279.25494384765625,293.62384033203125,291.2033996582031,1.0,0.4040684401988983,0.6713916659355164,0.6713916659355164,1.0,1.0,-1.6008062362670898,0.6645017862319946,0.9363043904304504,0.2925253212451935,0.0,0.0,0.857129693031311,146.7088623046875,153.0,28.96269989013672,-19295.607421875,632.5664672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0539855957031,309.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18136.166015625,18000.0,0.0,0.0,0.4449427127838135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1860487461090088,1.1860613822937012,-1.2643728041439315e-05,0.0,0.0004515602777246,0.0,0.0,196.54129028320312,0.0,0.0,0.0,0.659821629524231,4.0,0.0,1.0
562560,293.1315002441406,297.1499938964844,293.1499938964844,0.118816390633583,-2630.990478515625,304.1492004394531,0.6326784491539001,0.1818472295999527,0.1683128327131271,293.9125061035156,297.1499938964844,293.1499938964844,0.0028058800380676,-223.87945556640625,294.7768859863281,0.3762338161468506,0.050000000745058,0.0525993444025516,293.2071838378906,297.1499938964844,293.1499938964844,0.3765640258789062,-5112.7412109375,304.1599426269531,0.8564896583557129,0.4630653262138366,0.3268075883388519,293.2338256835937,297.1499938964844,293.1499938964844,0.4808911383152008,-8382.0556640625,304.1635437011719,0.9145209193229676,0.5622813105583191,0.5356333255767822,293.1790771484375,297.1499938964844,293.1499938964844,0.0159418862313032,-3878.46923828125,304.0796813964844,0.3762338161468506,0.050000000745058,0.249508649110794,291.2115478515625,291.1499938964844,259.0185852050781,257.5537109375,279.27264404296875,293.6312561035156,291.21295166015625,1.0,0.4052267074584961,0.6708571910858154,0.6708571910858154,1.0,1.0,-1.5997062921524048,0.6637964248657227,0.9359098076820374,0.2920431792736053,0.0,0.0,0.8520504832267761,148.2368927001953,156.0,27.64713287353516,-19266.267578125,635.9725952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08990478515625,309.1833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18164.240234375,18000.0,0.0,0.0,0.444739818572998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178544521331787,1.17855703830719,-1.2542323929665145e-05,0.0,0.0004513543972279,0.0,0.0,193.4547576904297,0.0,0.0,0.0,0.6562977433204651,4.0,0.0,1.0
562620,293.1331787109375,297.1499938964844,293.1499938964844,0.118863970041275,-2631.558349609375,304.1493835449219,0.6306501626968384,0.181977167725563,0.1685532480478286,293.9244689941406,297.1499938964844,293.1499938964844,0.0025728535838425,-205.2388153076172,294.4927673339844,0.3741620182991028,0.050000000745058,0.0527216680347919,293.2081604003906,297.1499938964844,293.1499938964844,0.3744780421257019,-5090.27685546875,304.1600952148437,0.8523556590080261,0.4614201188087463,0.3257663249969482,293.2332763671875,297.1499938964844,293.1499938964844,0.4781261682510376,-8344.201171875,304.16363525390625,0.9094074368476868,0.5602684020996094,0.5338642001152039,293.1819152832031,297.1499938964844,293.1499938964844,0.0159249510616064,-3877.295654296875,304.0619506835937,0.3741620182991028,0.050000000745058,0.2500889003276825,291.22760009765625,291.1499938964844,259.0576171875,257.5866394042969,279.30865478515625,293.64654541015625,291.2286071777344,1.0,0.4075242578983307,0.6697881817817688,0.6697881817817688,1.0,1.0,-1.5974643230438232,0.6623655557632446,0.9350987672805786,0.291068434715271,0.0,0.0,0.8405847549438477,151.28968811035156,159.0,22.69889640808105,-19198.162109375,642.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732177734375,309.2190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18213.53125,18000.0,0.0,0.0,0.443984180688858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16020929813385,1.1602215766906738,-1.2293073268665466e-05,0.0,0.0004505874821916,0.0,0.0,186.0164031982422,0.0,0.0,0.0,0.6477068066596985,4.0,0.0,1.0
