time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562680,293.1331787109375,297.1499938964844,293.1499938964844,0.118863970041275,-2631.558349609375,304.1493835449219,0.6306501626968384,0.181977167725563,0.1685532480478286,293.9244689941406,297.1499938964844,293.1499938964844,0.0025728535838425,-205.2388153076172,294.4927673339844,0.3741620182991028,0.050000000745058,0.0527216680347919,293.2081604003906,297.1499938964844,293.1499938964844,0.3744780421257019,-5090.27685546875,304.1600952148437,0.8523556590080261,0.4614201188087463,0.3257663249969482,293.2332763671875,297.1499938964844,293.1499938964844,0.4781261682510376,-8344.201171875,304.16363525390625,0.9094074368476868,0.5602684020996094,0.5338642001152039,293.1819152832031,297.1499938964844,293.1499938964844,0.0159249510616064,-3877.295654296875,304.0619506835937,0.3741620182991028,0.050000000745058,0.2500889003276825,291.22760009765625,291.1499938964844,259.0576171875,257.5866394042969,279.30865478515625,293.64654541015625,291.2286071777344,1.0,0.4075242578983307,0.6697881817817688,0.6697881817817688,1.0,1.0,-1.5974643230438232,0.6623655557632446,0.9350987672805786,0.291068434715271,0.0,0.0,0.8405847549438477,151.28968811035156,159.0,22.69889640808105,-19198.162109375,642.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732177734375,309.2190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18213.53125,18000.0,0.0,0.0,0.443984180688858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16020929813385,1.1602215766906738,-1.2293073268665466e-05,0.0,0.0004505874821916,0.0,0.0,186.0164031982422,0.0,0.0,0.0,0.6477068066596985,4.0,0.0,1.0
562740,293.1347961425781,297.1499938964844,293.1499938964844,0.1189375594258308,-2632.68408203125,304.14947509765625,0.6286523938179016,0.1820761859416961,0.1687650829553604,293.9363708496094,297.1499938964844,293.1499938964844,0.0023368143010884,-186.3711395263672,294.2015686035156,0.3721507489681244,0.050000000745058,0.0528438948094844,293.20928955078125,297.1499938964844,293.1499938964844,0.3725078701972961,-5069.15087890625,304.1600036621094,0.848320722579956,0.4597184062004089,0.3246870338916778,293.2326965332031,297.1499938964844,293.1499938964844,0.4755938947200775,-8309.7431640625,304.1632995605469,0.9046101570129396,0.5582788586616516,0.5321165919303894,293.18475341796875,297.1499938964844,293.1499938964844,0.0159128867089748,-3877.283447265625,304.04315185546875,0.3721507489681244,0.050000000745058,0.2506687045097351,291.23858642578125,291.1499938964844,259.0974426269531,257.6202087402344,279.34539794921875,293.6623229980469,291.2391967773437,1.0,0.409797728061676,0.6687191724777222,0.6687191724777222,1.0,1.0,-1.595167636871338,0.6609067916870117,0.9342607855796814,0.2900786399841308,0.0,0.0,0.8279853463172913,154.3390350341797,147.0,16.0950870513916,-19118.384765625,649.4226684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,309.25555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18251.3203125,18000.0,0.0,0.0,0.4427436590194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138251543045044,1.138263463973999,-1.19951464512269e-05,0.0,0.0004493285377975,0.0,0.0,177.3350830078125,0.0,0.0,0.0,0.6374532580375671,4.0,0.0,1.0
562800,293.1347961425781,297.1499938964844,293.1499938964844,0.1189375594258308,-2632.68408203125,304.14947509765625,0.6286523938179016,0.1820761859416961,0.1687650829553604,293.9363708496094,297.1499938964844,293.1499938964844,0.0023368143010884,-186.3711395263672,294.2015686035156,0.3721507489681244,0.050000000745058,0.0528438948094844,293.20928955078125,297.1499938964844,293.1499938964844,0.3725078701972961,-5069.15087890625,304.1600036621094,0.848320722579956,0.4597184062004089,0.3246870338916778,293.2326965332031,297.1499938964844,293.1499938964844,0.4755938947200775,-8309.7431640625,304.1632995605469,0.9046101570129396,0.5582788586616516,0.5321165919303894,293.18475341796875,297.1499938964844,293.1499938964844,0.0159128867089748,-3877.283447265625,304.04315185546875,0.3721507489681244,0.050000000745058,0.2506687045097351,291.23858642578125,291.1499938964844,259.0974426269531,257.6202087402344,279.34539794921875,293.6623229980469,291.2391967773437,1.0,0.409797728061676,0.6687191724777222,0.6687191724777222,1.0,1.0,-1.595167636871338,0.6609067916870117,0.9342607855796814,0.2900786399841308,0.0,0.0,0.8279853463172913,154.3390350341797,147.0,16.0950870513916,-19118.384765625,649.4226684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,309.25555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18251.3203125,18000.0,0.0,0.0,0.4427436590194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138251543045044,1.138263463973999,-1.19951464512269e-05,0.0,0.0004493285377975,0.0,0.0,177.3350830078125,0.0,0.0,0.0,0.6374532580375671,4.0,0.0,1.0
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1188722625374794,-2631.34716796875,304.1497497558594,0.6302321553230286,0.1821969747543335,0.1687798351049423,293.9480895996094,297.1499938964844,293.1499938964844,0.0020892405882477,-166.5916290283203,293.9049377441406,0.3735501170158386,0.050000000745058,0.0527585409581661,293.2103881835937,297.1499938964844,293.1499938964844,0.3703981041908264,-5046.43017578125,304.1601867675781,0.8494249582290649,0.4579901397228241,0.3234266340732574,293.2319030761719,297.1499938964844,293.1499938964844,0.4730242788791656,-8274.6279296875,304.16314697265625,0.9060000777244568,0.5563452243804932,0.5302010774612427,293.1874389648437,297.1499938964844,293.1499938964844,0.0157903879880905,-3862.856689453125,304.02410888671875,0.3735501170158386,0.050000000745058,0.2502638101577759,291.24658203125,291.1499938964844,259.13787841796875,257.654296875,279.38433837890625,293.6785583496094,291.2471923828125,1.0,0.4071080088615417,0.6676642894744873,0.6676642894744873,1.0,1.0,-1.5907853841781616,0.6585037708282471,0.9322816729545592,0.2885979413986206,0.0,0.0,0.8145789504051208,152.09161376953125,135.0,12.586920738220217,-19013.53515625,640.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3757019042969,309.2959289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18280.435546875,18000.0,0.0,0.0,0.4409914910793304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1135905981063845,1.1136022806167605,-1.1664510566333774e-05,0.0,0.0004475502937566,0.0,0.0,167.9089813232422,0.0,0.0,0.0,0.6259746551513672,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1188722625374794,-2631.34716796875,304.1497497558594,0.6302321553230286,0.1821969747543335,0.1687798351049423,293.9480895996094,297.1499938964844,293.1499938964844,0.0020892405882477,-166.5916290283203,293.9049377441406,0.3735501170158386,0.050000000745058,0.0527585409581661,293.2103881835937,297.1499938964844,293.1499938964844,0.3703981041908264,-5046.43017578125,304.1601867675781,0.8494249582290649,0.4579901397228241,0.3234266340732574,293.2319030761719,297.1499938964844,293.1499938964844,0.4730242788791656,-8274.6279296875,304.16314697265625,0.9060000777244568,0.5563452243804932,0.5302010774612427,293.1874389648437,297.1499938964844,293.1499938964844,0.0157903879880905,-3862.856689453125,304.02410888671875,0.3735501170158386,0.050000000745058,0.2502638101577759,291.24658203125,291.1499938964844,259.13787841796875,257.654296875,279.38433837890625,293.6785583496094,291.2471923828125,1.0,0.4071080088615417,0.6676642894744873,0.6676642894744873,1.0,1.0,-1.5907853841781616,0.6585037708282471,0.9322816729545592,0.2885979413986206,0.0,0.0,0.8145789504051208,152.09161376953125,135.0,12.586920738220217,-19013.53515625,640.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3757019042969,309.2959289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18280.435546875,18000.0,0.0,0.0,0.4409914910793304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1135905981063845,1.1136022806167605,-1.1664510566333774e-05,0.0,0.0004475502937566,0.0,0.0,167.9089813232422,0.0,0.0,0.0,0.6259746551513672,4.0,0.0,1.0
562980,293.1368713378906,297.1499938964844,293.1499938964844,0.1187535896897316,-2629.080322265625,304.1500244140625,0.6344879865646362,0.1823926866054535,0.1687229722738266,293.9595947265625,297.1499938964844,293.1499938964844,0.0018352804472669,-146.3077392578125,293.6045227050781,0.377420037984848,0.050000000745058,0.0525310263037681,293.2113647460937,297.1499938964844,293.1499938964844,0.3681815862655639,-5022.51123046875,304.1604919433594,0.8542653918266296,0.456263780593872,0.3220620155334472,293.23065185546875,297.1499938964844,293.1499938964844,0.4704495668411255,-8239.3828125,304.1630554199219,0.9120222926139832,0.554517924785614,0.5282348990440369,293.1896667480469,297.1499938964844,293.1499938964844,0.0155945047736167,-3838.464111328125,304.0054016113281,0.377420037984848,0.050000000745058,0.2491845786571502,291.2537536621094,291.1499938964844,259.1788635253906,257.68878173828125,279.4245300292969,293.69464111328125,291.254150390625,1.0,0.4015304446220398,0.6666094660758972,0.6666094660758972,1.0,1.0,-1.5851500034332275,0.6555357575416565,0.9296141862869264,0.2868013679981231,0.0,0.0,0.8002433180809021,146.2197723388672,123.0,9.973716735839844,-18888.59765625,620.567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4936828613281,309.338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18310.4765625,18000.0,0.0,0.0,0.4386755228042602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.086060881614685,1.0860722064971924,-1.1303579412924591e-05,0.0,0.0004451998975127,0.0,0.0,157.81558227539062,0.0,0.0,0.0,0.6132285594940186,4.0,0.0,1.0
563040,293.1368713378906,297.1499938964844,293.1499938964844,0.1187535896897316,-2629.080322265625,304.1500244140625,0.6344879865646362,0.1823926866054535,0.1687229722738266,293.9595947265625,297.1499938964844,293.1499938964844,0.0018352804472669,-146.3077392578125,293.6045227050781,0.377420037984848,0.050000000745058,0.0525310263037681,293.2113647460937,297.1499938964844,293.1499938964844,0.3681815862655639,-5022.51123046875,304.1604919433594,0.8542653918266296,0.456263780593872,0.3220620155334472,293.23065185546875,297.1499938964844,293.1499938964844,0.4704495668411255,-8239.3828125,304.1630554199219,0.9120222926139832,0.554517924785614,0.5282348990440369,293.1896667480469,297.1499938964844,293.1499938964844,0.0155945047736167,-3838.464111328125,304.0054016113281,0.377420037984848,0.050000000745058,0.2491845786571502,291.2537536621094,291.1499938964844,259.1788635253906,257.68878173828125,279.4245300292969,293.69464111328125,291.254150390625,1.0,0.4015304446220398,0.6666094660758972,0.6666094660758972,1.0,1.0,-1.5851500034332275,0.6555357575416565,0.9296141862869264,0.2868013679981231,0.0,0.0,0.8002433180809021,146.2197723388672,123.0,9.973716735839844,-18888.59765625,620.567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4936828613281,309.338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18310.4765625,18000.0,0.0,0.0,0.4386755228042602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.086060881614685,1.0860722064971924,-1.1303579412924591e-05,0.0,0.0004451998975127,0.0,0.0,157.81558227539062,0.0,0.0,0.0,0.6132285594940186,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1186968013644218,-2628.016357421875,304.1501159667969,0.6373908519744873,0.1825138479471206,0.1686848849058151,293.9652404785156,297.1499938964844,293.1499938964844,0.0017070728354156,-136.07565307617188,293.45233154296875,0.3800459802150726,0.050000000745058,0.052383366972208,293.2118225097656,297.1499938964844,293.1499938964844,0.3670729994773865,-5010.5595703125,304.1605834960937,0.8577502369880676,0.4553960263729095,0.3213527798652649,293.2299194335937,297.1499938964844,293.1499938964844,0.4692124426364898,-8222.482421875,304.1629333496094,0.91646009683609,0.5536406636238098,0.5272547006607056,293.1905822753906,297.1499938964844,293.1499938964844,0.0154817122966051,-3824.199951171875,303.9962158203125,0.3800459802150726,0.050000000745058,0.2484841495752334,291.2562255859375,291.1499938964844,259.199462890625,257.7061767578125,279.44482421875,293.70245361328125,291.2565002441406,1.0,0.397978127002716,0.6660820841789246,0.6660820841789246,1.0,1.0,-1.5820579528808594,0.6539279222488403,0.928130030632019,0.2858356237411499,0.0,0.0,0.7929098606109619,142.42018127441406,123.0,8.101431846618652,-18820.064453125,608.2445678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5561828613281,309.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18322.400390625,18000.0,0.0,0.0,0.4373003542423248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.071386456489563,1.0713975429534912,-1.1114026165159885e-05,0.0,0.0004438042815309,0.0,0.0,152.61013793945312,0.0,0.0,0.0,0.606465220451355,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1186466291546821,-2627.08935546875,304.15020751953125,0.6407625675201416,0.1826474219560623,0.1686436533927917,293.9707946777344,297.1499938964844,293.1499938964844,0.001578552997671,-125.82437896728516,293.29864501953125,0.383068323135376,0.050000000745058,0.0522196479141712,293.2122802734375,297.1499938964844,293.1499938964844,0.3659737706184387,-4998.7216796875,304.1606750488281,0.8618634343147278,0.4545221626758575,0.3206281363964081,293.2291259765625,297.1499938964844,293.1499938964844,0.4680188000202179,-8206.20703125,304.1627502441406,0.921751856803894,0.5527829527854919,0.5262781381607056,293.1914367675781,297.1499938964844,293.1499938964844,0.0153630841523408,-3809.092529296875,303.9870910644531,0.383068323135376,0.050000000745058,0.2477075308561325,291.2577514648437,291.1499938964844,259.2201843261719,257.7236022949219,279.46490478515625,293.7100524902344,291.2579040527344,1.0,0.3940404653549194,0.6655844449996948,0.6655844449996948,1.0,1.0,-1.578837275505066,0.6522732377052307,0.9265639781951904,0.2848496735095978,0.0,0.0,0.7855659127235413,138.21153259277344,111.0,5.826509952545166,-18748.32421875,594.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6203308105469,309.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18331.251953125,18000.0,0.0,0.0,0.4357815682888031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0562862157821655,1.0562971830368042,-1.0920928616542367e-05,0.0,0.0004422628844622,0.0,0.0,147.37754821777344,0.0,0.0,0.0,0.5995273590087891,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1185732185840606,-2625.774169921875,304.1502380371094,0.6488853693008423,0.1829432994127273,0.1685572117567062,293.9817199707031,297.1499938964844,293.1499938964844,0.001321509014815,-105.33619689941406,292.9864807128906,0.3901676833629608,0.050000000745058,0.0518578477203846,293.2132568359375,297.1499938964844,293.1499938964844,0.3638166785240173,-4975.53076171875,304.16070556640625,0.8718641996383667,0.4527476727962494,0.3191372156143188,293.2274780273437,297.1499938964844,293.1499938964844,0.4657765328884125,-8175.7255859375,304.1622314453125,0.934581696987152,0.5511171817779541,0.5243402123451233,293.1928405761719,297.1499938964844,293.1499938964844,0.0151162501424551,-3777.395751953125,303.9691162109375,0.3901676833629608,0.050000000745058,0.2459913045167923,291.2578125,291.1499938964844,259.2617492675781,257.7586364746094,279.5049743652344,293.7245178222656,291.25762939453125,1.0,0.3852618932723999,0.6645892262458801,0.6645892262458801,1.0,1.0,-1.5721224546432495,0.6488426327705383,0.9232797622680664,0.2828129827976227,0.0,0.0,0.7711474299430847,128.9193572998047,99.0,0.686684250831604,-18597.15625,565.4984741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7510986328125,309.4182434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18337.95703125,18000.0,0.0,0.0,0.4323307871818542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0254886150360107,1.0254991054534912,-1.0533114618738182e-05,0.0,0.0004387607914395,0.0,0.0,137.08709716796875,0.0,0.0,0.0,0.585445761680603,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1185732185840606,-2625.774169921875,304.1502380371094,0.6488853693008423,0.1829432994127273,0.1685572117567062,293.9817199707031,297.1499938964844,293.1499938964844,0.001321509014815,-105.33619689941406,292.9864807128906,0.3901676833629608,0.050000000745058,0.0518578477203846,293.2132568359375,297.1499938964844,293.1499938964844,0.3638166785240173,-4975.53076171875,304.16070556640625,0.8718641996383667,0.4527476727962494,0.3191372156143188,293.2274780273437,297.1499938964844,293.1499938964844,0.4657765328884125,-8175.7255859375,304.1622314453125,0.934581696987152,0.5511171817779541,0.5243402123451233,293.1928405761719,297.1499938964844,293.1499938964844,0.0151162501424551,-3777.395751953125,303.9691162109375,0.3901676833629608,0.050000000745058,0.2459913045167923,291.2578125,291.1499938964844,259.2617492675781,257.7586364746094,279.5049743652344,293.7245178222656,291.25762939453125,1.0,0.3852618932723999,0.6645892262458801,0.6645892262458801,1.0,1.0,-1.5721224546432495,0.6488426327705383,0.9232797622680664,0.2828129827976227,0.0,0.0,0.7711474299430847,128.9193572998047,99.0,0.686684250831604,-18597.15625,565.4984741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7510986328125,309.4182434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18337.95703125,18000.0,0.0,0.0,0.4323307871818542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0254886150360107,1.0254991054534912,-1.0533114618738182e-05,0.0,0.0004387607914395,0.0,0.0,137.08709716796875,0.0,0.0,0.0,0.585445761680603,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1185354068875312,-2625.16064453125,304.1502380371094,0.6589385867118835,0.1832666248083114,0.1684697121381759,293.99237060546875,297.1499938964844,293.1499938964844,0.0010648791212588,-84.89212036132812,292.6680603027344,0.3977683484554291,0.050000000745058,0.0514659583568573,293.21435546875,297.1499938964844,293.1499938964844,0.3617055118083954,-4952.86572265625,304.16064453125,0.8842068314552307,0.4509256482124328,0.3175934851169586,293.2257385253906,297.1499938964844,293.1499938964844,0.4637177288532257,-8147.8310546875,304.1615905761719,0.9498119950294496,0.5495074391365051,0.522427499294281,293.1940002441406,297.1499938964844,293.1499938964844,0.0148641774430871,-3744.6884765625,303.9513244628906,0.3977683484554291,0.050000000745058,0.2441323548555374,291.2542419433594,291.1499938964844,259.30340576171875,257.79376220703125,279.5448303222656,293.73809814453125,291.2538146972656,1.0,0.3755512833595276,0.6635940074920654,0.6635940074920654,1.0,1.0,-1.5651655197143557,0.6453037858009338,0.9198616743087769,0.2807185053825378,0.0,0.0,0.7574530243873596,118.86131286621094,87.0,-4.248206615447998,-18439.115234375,534.2603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88043212890625,309.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18330.5546875,18000.0,0.0,0.0,0.4283725023269653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994964361190796,0.9949745535850524,-1.0156933967664372e-05,0.0,0.0004347436188254,0.0,0.0,127.3847427368164,0.0,0.0,0.0,0.5715810060501099,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1185354068875312,-2625.16064453125,304.1502380371094,0.6589385867118835,0.1832666248083114,0.1684697121381759,293.99237060546875,297.1499938964844,293.1499938964844,0.0010648791212588,-84.89212036132812,292.6680603027344,0.3977683484554291,0.050000000745058,0.0514659583568573,293.21435546875,297.1499938964844,293.1499938964844,0.3617055118083954,-4952.86572265625,304.16064453125,0.8842068314552307,0.4509256482124328,0.3175934851169586,293.2257385253906,297.1499938964844,293.1499938964844,0.4637177288532257,-8147.8310546875,304.1615905761719,0.9498119950294496,0.5495074391365051,0.522427499294281,293.1940002441406,297.1499938964844,293.1499938964844,0.0148641774430871,-3744.6884765625,303.9513244628906,0.3977683484554291,0.050000000745058,0.2441323548555374,291.2542419433594,291.1499938964844,259.30340576171875,257.79376220703125,279.5448303222656,293.73809814453125,291.2538146972656,1.0,0.3755512833595276,0.6635940074920654,0.6635940074920654,1.0,1.0,-1.5651655197143557,0.6453037858009338,0.9198616743087769,0.2807185053825378,0.0,0.0,0.7574530243873596,118.86131286621094,87.0,-4.248206615447998,-18439.115234375,534.2603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88043212890625,309.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18330.5546875,18000.0,0.0,0.0,0.4283725023269653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994964361190796,0.9949745535850524,-1.0156933967664372e-05,0.0,0.0004347436188254,0.0,0.0,127.3847427368164,0.0,0.0,0.0,0.5715810060501099,4.0,0.0,1.0
563460,293.1372375488281,297.1499938964844,293.1499938964844,0.1185280755162239,-2625.141357421875,304.1501770019531,0.6711395978927612,0.1836075484752655,0.1683832556009292,294.0028076171875,297.1499938964844,293.1499938964844,0.0008091243798844,-64.51912689208984,292.3437805175781,0.405856192111969,0.050000000745058,0.0510564185678958,293.215576171875,297.1499938964844,293.1499938964844,0.3596189618110657,-4930.47119140625,304.1605834960937,0.8990013003349304,0.449045181274414,0.315997838973999,293.2239685058594,297.1499938964844,293.1499938964844,0.4618184864521026,-8122.14990234375,304.160888671875,0.9666170477867126,0.5479446649551392,0.5205430388450623,293.1949462890625,297.1499938964844,293.1499938964844,0.0146119575947523,-3711.60888671875,303.9335327148437,0.405856192111969,0.050000000745058,0.2421896755695343,291.2477722167969,291.1499938964844,259.3450622558594,257.828857421875,279.58404541015625,293.7508544921875,291.24713134765625,1.0,0.3651210069656372,0.6626412272453308,0.6626412272453308,1.0,1.0,-1.5580596923828125,0.6417157053947449,0.9163439869880676,0.2786062061786651,0.0,0.0,0.7448263168334961,108.35417938232422,75.0,-8.359753608703613,-18277.9140625,502.006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0022888183594,309.48077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18311.41796875,18000.0,0.0,0.0,0.4239846169948578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9658403396606444,0.9658501744270324,-9.80582626652904e-06,0.0,0.0004302904999349,0.0,0.0,118.57842254638672,0.0,0.0,0.0,0.5584417581558228,4.0,0.0,1.0
563520,293.1372375488281,297.1499938964844,293.1499938964844,0.1185280755162239,-2625.141357421875,304.1501770019531,0.6711395978927612,0.1836075484752655,0.1683832556009292,294.0028076171875,297.1499938964844,293.1499938964844,0.0008091243798844,-64.51912689208984,292.3437805175781,0.405856192111969,0.050000000745058,0.0510564185678958,293.215576171875,297.1499938964844,293.1499938964844,0.3596189618110657,-4930.47119140625,304.1605834960937,0.8990013003349304,0.449045181274414,0.315997838973999,293.2239685058594,297.1499938964844,293.1499938964844,0.4618184864521026,-8122.14990234375,304.160888671875,0.9666170477867126,0.5479446649551392,0.5205430388450623,293.1949462890625,297.1499938964844,293.1499938964844,0.0146119575947523,-3711.60888671875,303.9335327148437,0.405856192111969,0.050000000745058,0.2421896755695343,291.2477722167969,291.1499938964844,259.3450622558594,257.828857421875,279.58404541015625,293.7508544921875,291.24713134765625,1.0,0.3651210069656372,0.6626412272453308,0.6626412272453308,1.0,1.0,-1.5580596923828125,0.6417157053947449,0.9163439869880676,0.2786062061786651,0.0,0.0,0.7448263168334961,108.35417938232422,75.0,-8.359753608703613,-18277.9140625,502.006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0022888183594,309.48077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18311.41796875,18000.0,0.0,0.0,0.4239846169948578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9658403396606444,0.9658501744270324,-9.80582626652904e-06,0.0,0.0004302904999349,0.0,0.0,118.57842254638672,0.0,0.0,0.0,0.5584417581558228,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.118541270494461,-2625.517822265625,304.15008544921875,0.6857728362083435,0.1839592307806015,0.1682983487844467,294.0130310058594,297.1499938964844,293.1499938964844,0.0005550945061258,-44.26688766479492,292.0142822265625,0.4154186546802521,0.050000000745058,0.050636887550354,293.21697998046875,297.1499938964844,293.1499938964844,0.3575239181518554,-4907.958984375,304.1605529785156,0.9174732565879822,0.4470991790294647,0.3143503963947296,293.22222900390625,297.1499938964844,293.1499938964844,0.4600383043289184,-8098.07568359375,304.16021728515625,0.9840819239616394,0.5464220643043518,0.5186876654624939,293.1957702636719,297.1499938964844,293.1499938964844,0.0143616525456309,-3678.3671875,303.91571044921875,0.4154186546802521,0.050000000745058,0.2401995956897735,291.2393798828125,291.1499938964844,259.38653564453125,257.8638916015625,279.6229858398437,293.7629699707031,291.2386474609375,1.0,0.354092925786972,0.6616884469985962,0.6616884469985962,1.0,1.0,-1.5508596897125244,0.6380870938301086,0.9127726554870604,0.276473730802536,0.0,0.0,0.7334538698196411,97.59304809570312,63.0,-11.123754501342772,-18116.09765625,469.3094787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1108093261719,309.5008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18284.318359375,18000.0,0.0,0.0,0.4192679822444916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9389504790306092,0.9389599561691284,-9.488668183621485e-06,0.0,0.0004255037056282,0.0,0.0,110.8306121826172,0.0,0.0,0.0,0.5463910698890686,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.118541270494461,-2625.517822265625,304.15008544921875,0.6857728362083435,0.1839592307806015,0.1682983487844467,294.0130310058594,297.1499938964844,293.1499938964844,0.0005550945061258,-44.26688766479492,292.0142822265625,0.4154186546802521,0.050000000745058,0.050636887550354,293.21697998046875,297.1499938964844,293.1499938964844,0.3575239181518554,-4907.958984375,304.1605529785156,0.9174732565879822,0.4470991790294647,0.3143503963947296,293.22222900390625,297.1499938964844,293.1499938964844,0.4600383043289184,-8098.07568359375,304.16021728515625,0.9840819239616394,0.5464220643043518,0.5186876654624939,293.1957702636719,297.1499938964844,293.1499938964844,0.0143616525456309,-3678.3671875,303.91571044921875,0.4154186546802521,0.050000000745058,0.2401995956897735,291.2393798828125,291.1499938964844,259.38653564453125,257.8638916015625,279.6229858398437,293.7629699707031,291.2386474609375,1.0,0.354092925786972,0.6616884469985962,0.6616884469985962,1.0,1.0,-1.5508596897125244,0.6380870938301086,0.9127726554870604,0.276473730802536,0.0,0.0,0.7334538698196411,97.59304809570312,63.0,-11.123754501342772,-18116.09765625,469.3094787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1108093261719,309.5008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18284.318359375,18000.0,0.0,0.0,0.4192679822444916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9389504790306092,0.9389599561691284,-9.488668183621485e-06,0.0,0.0004255037056282,0.0,0.0,110.8306121826172,0.0,0.0,0.0,0.5463910698890686,4.0,0.0,1.0
563700,293.13702392578125,297.1499938964844,293.1499938964844,0.1185523197054863,-2625.790771484375,304.1500549316406,0.6941008567810059,0.1841375827789306,0.1682564467191696,294.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8489074707031,0.4211775064468384,0.050000000745058,0.0504248961806297,293.2177429199219,297.1499938964844,293.1499938964844,0.3564629554748535,-4896.54052734375,304.1605529785156,0.9287378787994384,0.4461001753807068,0.3135073184967041,293.22137451171875,297.1499938964844,293.1499938964844,0.4591797292232513,-8086.44921875,304.1599426269531,0.992762327194214,0.5456742644309998,0.5177708864212036,293.1961669921875,297.1499938964844,293.1499938964844,0.0142374373972415,-3661.694091796875,303.9067077636719,0.4211775064468384,0.050000000745058,0.2391940057277679,291.2348327636719,291.1499938964844,259.4071655273437,257.8813171386719,279.6423034667969,293.7688293457031,291.2340393066406,1.0,0.348375916481018,0.6612120270729065,0.6612120270729065,1.0,1.0,-1.5472348928451538,0.636262059211731,0.9109728336334229,0.2754023373126983,0.0,0.0,0.7282557487487793,92.1559600830078,63.0,-11.998123168945312,-18035.47265625,452.9074096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585693359375,309.50738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18269.150390625,18000.0,0.0,0.0,0.416820228099823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9264913201332092,0.9265006184577942,-9.344101272290573e-06,0.0,0.0004230195481795,0.0,0.0,107.36361694335938,0.0,0.0,0.0,0.5408353209495544,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1185711771249771,-2626.202392578125,304.1499938964844,0.7026963829994202,0.1843230873346328,0.1682256162166595,294.0231018066406,297.1499938964844,293.1499938964844,1.1403526514186524e-05,-0.0,291.6812438964844,0.4274995625019073,0.050000000745058,0.0502227358520031,293.2185363769531,297.1499938964844,293.1499938964844,0.3553912043571472,-4884.9912109375,304.1605834960937,0.9403661489486694,0.4450896084308624,0.3126597106456756,293.2202453613281,297.1499938964844,293.1499938964844,0.4563408493995666,-8045.05126953125,304.1635437011719,0.9990000128746032,0.5449928045272827,0.514780580997467,293.1965026855469,297.1499938964844,293.1499938964844,0.0141194192692637,-3645.750732421875,303.89776611328125,0.4274995625019073,0.050000000745058,0.2382350414991378,291.23028564453125,291.1499938964844,259.4277038574219,257.898681640625,279.663818359375,293.77520751953125,291.22967529296875,1.0,0.3424665331840515,0.6607559323310852,0.6607559323310852,1.0,1.0,-1.5411946773529053,0.6333293318748474,0.9078652858734132,0.2738760411739349,0.0,0.0,0.723360002040863,86.9262466430664,51.0,-11.179495811462402,-17937.955078125,435.7883605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2015686035156,309.51519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18253.55859375,18000.0,0.0,0.0,0.4143295288085937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9147303104400636,0.9147395491600036,-9.209078598360064e-06,0.0,0.0004204917931929,0.0,0.0,104.16159057617188,0.0,0.0,0.0,0.5356072187423706,4.0,0.0,1.0
563820,293.1366271972656,297.1499938964844,293.1499938964844,0.1184502765536308,-2623.761474609375,304.1502380371094,0.7110176086425781,0.1845748871564865,0.168268620967865,294.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.50787353515625,0.434009850025177,0.050000000745058,0.0500419475138187,293.2193908691406,297.1499938964844,293.1499938964844,0.3535695970058441,-4864.751953125,304.16168212890625,0.9511380195617676,0.4439059793949127,0.311712235212326,293.2088623046875,297.1499938964844,293.1499938964844,0.4392341077327728,-7792.64794921875,304.19140625,0.9990000128746032,0.5461832880973816,0.4981462359428406,293.1966247558594,297.1499938964844,293.1499938964844,0.0139840990304946,-3625.577880859375,303.8883972167969,0.434009850025177,0.050000000745058,0.2373774498701095,291.2435913085937,291.1499938964844,259.4515380859375,257.9188232421875,279.7110900878906,293.7980651855469,291.2479858398437,1.0,0.3348780274391174,0.660223662853241,0.660223662853241,1.0,1.0,-1.5189114809036257,0.6231122612953186,0.8957992196083069,0.2683207392692566,0.0,0.0,0.7150780558586121,81.93157196044922,51.0,26.32293128967285,-17712.84375,410.6864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26104736328125,309.5594177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18274.359375,18000.0,0.0,0.0,0.41121506690979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9002774357795715,0.9002864956855774,-9.054488145920914e-06,0.0,0.0004173310007899,0.0,0.0,100.39635467529295,0.0,0.0,0.0,0.5291247963905334,4.0,0.0,1.0
563880,293.1363830566406,297.1499938964844,293.1499938964844,0.1182103976607322,-2619.005615234375,304.150634765625,0.7171880602836609,0.1847629696130752,0.1683065742254257,294.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3931579589844,0.4393892288208008,0.050000000745058,0.0499093756079673,293.2201843261719,297.1499938964844,293.1499938964844,0.3517630398273468,-4844.4111328125,304.1632080078125,0.9592856764793396,0.4430207014083862,0.3110148012638092,293.1923522949219,297.1499938964844,293.1499938964844,0.4253179132938385,-7588.22412109375,304.210693359375,0.9990000128746032,0.5487821698188782,0.4853572249412536,293.1964416503906,297.1499938964844,293.1499938964844,0.0138679333031177,-3606.82080078125,303.8827514648437,0.4393892288208008,0.050000000745058,0.2367485910654068,291.26983642578125,291.1499938964844,259.46844482421875,257.9331359863281,279.75299072265625,293.8265380859375,291.27520751953125,1.0,0.3291489779949188,0.6598436832427979,0.6598436832427979,1.0,1.0,-1.5018528699874878,0.615325391292572,0.8865274786949158,0.2640688121318817,0.0,0.0,0.7056736350059509,78.25918579101562,54.0,53.129493713378906,-17517.904296875,392.2909240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.318603515625,309.5888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18365.091796875,18000.0,0.0,0.0,0.408742219209671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8849020004272461,0.8849108815193176,-8.908329618861899e-06,0.0,0.0004148213774897,0.0,0.0,96.62700653076172,0.0,0.0,0.0,0.5223731398582458,4.0,0.0,1.0
563940,293.13604736328125,297.1499938964844,293.1499938964844,0.1179029867053031,-2612.772216796875,304.1509094238281,0.7273797392845154,0.1851793080568313,0.1684988439083099,294.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3588256835937,0.4490706622600555,0.050000000745058,0.049700666218996,293.2225952148437,297.1499938964844,293.1499938964844,0.3479253351688385,-4801.7060546875,304.16510009765625,0.9717581868171692,0.4407537281513214,0.3093216717243194,293.1400451660156,297.1499938964844,293.1499938964844,0.4017015099525451,-7246.59033203125,304.2289733886719,0.9990000128746032,0.5582936406135559,0.4645063579082489,293.1947631835937,297.1499938964844,293.1499938964844,0.0136787481606006,-3575.96142578125,303.8722839355469,0.4490706622600555,0.050000000745058,0.2357585579156875,291.3172302246094,291.1499938964844,259.5086364746094,257.9671936035156,279.85333251953125,293.91278076171875,291.3187255859375,1.0,0.3202739059925079,0.6589314341545105,0.6589314341545105,1.0,1.0,-1.4735703468322754,0.6023622751235962,0.871208131313324,0.2568281292915344,0.0,0.0,0.679614245891571,72.456787109375,72.0,48.84162521362305,-17056.25390625,363.3109436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5123596191406,309.6152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18558.017578125,18000.0,0.0,0.0,0.4017650783061981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.831741988658905,0.8317503929138184,-8.397804776905105e-06,0.0,0.0004077404737472,0.0,0.0,84.21582794189453,0.0,0.0,0.0,0.4997152090072632,4.0,0.0,1.0
564000,293.13604736328125,297.1499938964844,293.1499938964844,0.1179029867053031,-2612.772216796875,304.1509094238281,0.7273797392845154,0.1851793080568313,0.1684988439083099,294.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3588256835937,0.4490706622600555,0.050000000745058,0.049700666218996,293.2225952148437,297.1499938964844,293.1499938964844,0.3479253351688385,-4801.7060546875,304.16510009765625,0.9717581868171692,0.4407537281513214,0.3093216717243194,293.1400451660156,297.1499938964844,293.1499938964844,0.4017015099525451,-7246.59033203125,304.2289733886719,0.9990000128746032,0.5582936406135559,0.4645063579082489,293.1947631835937,297.1499938964844,293.1499938964844,0.0136787481606006,-3575.96142578125,303.8722839355469,0.4490706622600555,0.050000000745058,0.2357585579156875,291.3172302246094,291.1499938964844,259.5086364746094,257.9671936035156,279.85333251953125,293.91278076171875,291.3187255859375,1.0,0.3202739059925079,0.6589314341545105,0.6589314341545105,1.0,1.0,-1.4735703468322754,0.6023622751235962,0.871208131313324,0.2568281292915344,0.0,0.0,0.679614245891571,72.456787109375,72.0,48.84162521362305,-17056.25390625,363.3109436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5123596191406,309.6152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18558.017578125,18000.0,0.0,0.0,0.4017650783061981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.831741988658905,0.8317503929138184,-8.397804776905105e-06,0.0,0.0004077404737472,0.0,0.0,84.21582794189453,0.0,0.0,0.0,0.4997152090072632,4.0,0.0,1.0
564060,293.1368408203125,297.1499938964844,293.1499938964844,0.1183028668165206,-2620.38037109375,304.14990234375,0.7280611395835876,0.1853710114955902,0.1687249392271042,294.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3051147460937,0.4494587182998657,0.050000000745058,0.0496930293738842,293.2254333496094,297.1499938964844,293.1499938964844,0.3461227416992187,-4783.02978515625,304.1629333496094,0.9706079959869384,0.438337117433548,0.3076647818088531,293.0987243652344,297.1499938964844,293.1499938964844,0.3997986614704132,-7232.2373046875,304.204833984375,0.9990000128746032,0.5669841170310974,0.4637199938297272,293.1922302246094,297.1499938964844,293.1499938964844,0.0136796375736594,-3578.722900390625,303.86309814453125,0.4494587182998657,0.050000000745058,0.2357223331928253,291.2991943359375,291.1499938964844,259.5481262207031,258.000732421875,279.90679931640625,293.9632263183594,291.29412841796875,1.0,0.3203935921192169,0.6583909392356873,0.6583909392356873,1.0,1.0,-1.4708399772644043,0.6009590029716492,0.8698809742927551,0.2558147609233856,0.0,0.0,0.6599546670913696,72.20935821533203,90.0,-25.519046783447266,-16779.427734375,361.3509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.735107421875,309.5962829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18488.537109375,18000.0,0.0,0.0,0.3936344683170318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7796921133995056,0.779699981212616,-7.872761671023909e-06,0.0,0.0003994889557361,0.0,0.0,72.85919189453125,0.0,0.0,0.0,0.477825254201889,4.0,0.0,1.0
564120,293.1368408203125,297.1499938964844,293.1499938964844,0.1183028668165206,-2620.38037109375,304.14990234375,0.7280611395835876,0.1853710114955902,0.1687249392271042,294.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3051147460937,0.4494587182998657,0.050000000745058,0.0496930293738842,293.2254333496094,297.1499938964844,293.1499938964844,0.3461227416992187,-4783.02978515625,304.1629333496094,0.9706079959869384,0.438337117433548,0.3076647818088531,293.0987243652344,297.1499938964844,293.1499938964844,0.3997986614704132,-7232.2373046875,304.204833984375,0.9990000128746032,0.5669841170310974,0.4637199938297272,293.1922302246094,297.1499938964844,293.1499938964844,0.0136796375736594,-3578.722900390625,303.86309814453125,0.4494587182998657,0.050000000745058,0.2357223331928253,291.2991943359375,291.1499938964844,259.5481262207031,258.000732421875,279.90679931640625,293.9632263183594,291.29412841796875,1.0,0.3203935921192169,0.6583909392356873,0.6583909392356873,1.0,1.0,-1.4708399772644043,0.6009590029716492,0.8698809742927551,0.2558147609233856,0.0,0.0,0.6599546670913696,72.20935821533203,90.0,-25.519046783447266,-16779.427734375,361.3509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.735107421875,309.5962829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18488.537109375,18000.0,0.0,0.0,0.3936344683170318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7796921133995056,0.779699981212616,-7.872761671023909e-06,0.0,0.0003994889557361,0.0,0.0,72.85919189453125,0.0,0.0,0.0,0.477825254201889,4.0,0.0,1.0
564180,293.1382141113281,297.1499938964844,293.1499938964844,0.1193069294095039,-2639.7626953125,304.14825439453125,0.721035897731781,0.1854289174079895,0.1689344644546508,294.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23052978515625,0.4422096908092499,0.050000000745058,0.049845103174448,293.2284240722656,297.1499938964844,293.1499938964844,0.3461946249008178,-4786.0595703125,304.15850830078125,0.9582871198654176,0.4358198940753937,0.3060467541217804,293.09210205078125,297.1499938964844,293.1499938964844,0.4163501560688019,-7490.7197265625,304.1586303710937,0.9990000128746032,0.569704532623291,0.4790205955505371,293.1913146972656,297.1499938964844,293.1499938964844,0.0138240968808531,-3608.31298828125,303.848876953125,0.4422096908092499,0.050000000745058,0.2364437133073806,291.2197570800781,291.1499938964844,259.5867614746094,258.0336303710937,279.9081420898437,293.9559631347656,291.2122497558594,1.0,0.3271953165531158,0.6578503847122192,0.6578503847122192,1.0,1.0,-1.488556742668152,0.6086471676826477,0.8799095749855042,0.2597627937793731,0.0,0.0,0.6556074619293213,76.37744140625,108.0,-93.65703582763672,-16781.1328125,380.6986999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8763122558594,309.5677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18198.11328125,18000.0,0.0,0.0,0.3855544924736023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552188634872437,0.7552264332771301,-7.578973963973112e-06,0.0,0.0003912888059858,0.0,0.0,67.53050231933594,0.0,0.0,0.0,0.4672796726226806,4.0,0.0,1.0
564240,293.1382141113281,297.1499938964844,293.1499938964844,0.1193069294095039,-2639.7626953125,304.14825439453125,0.721035897731781,0.1854289174079895,0.1689344644546508,294.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23052978515625,0.4422096908092499,0.050000000745058,0.049845103174448,293.2284240722656,297.1499938964844,293.1499938964844,0.3461946249008178,-4786.0595703125,304.15850830078125,0.9582871198654176,0.4358198940753937,0.3060467541217804,293.09210205078125,297.1499938964844,293.1499938964844,0.4163501560688019,-7490.7197265625,304.1586303710937,0.9990000128746032,0.569704532623291,0.4790205955505371,293.1913146972656,297.1499938964844,293.1499938964844,0.0138240968808531,-3608.31298828125,303.848876953125,0.4422096908092499,0.050000000745058,0.2364437133073806,291.2197570800781,291.1499938964844,259.5867614746094,258.0336303710937,279.9081420898437,293.9559631347656,291.2122497558594,1.0,0.3271953165531158,0.6578503847122192,0.6578503847122192,1.0,1.0,-1.488556742668152,0.6086471676826477,0.8799095749855042,0.2597627937793731,0.0,0.0,0.6556074619293213,76.37744140625,108.0,-93.65703582763672,-16781.1328125,380.6986999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8763122558594,309.5677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18198.11328125,18000.0,0.0,0.0,0.3855544924736023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552188634872437,0.7552264332771301,-7.578973963973112e-06,0.0,0.0003912888059858,0.0,0.0,67.53050231933594,0.0,0.0,0.0,0.4672796726226806,4.0,0.0,1.0
564300,293.1387939453125,297.1499938964844,293.1499938964844,0.1199246868491172,-2651.612548828125,304.1474609375,0.7154634594917297,0.1854610443115234,0.1690800040960312,294.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.436866283416748,0.050000000745058,0.0499700270593166,293.22998046875,297.1499938964844,293.1499938964844,0.3464865982532501,-4790.38525390625,304.15643310546875,0.9486916065216064,0.4345223903656006,0.3052476942539215,293.10308837890625,297.1499938964844,293.1499938964844,0.4298373162746429,-7694.51904296875,304.1325378417969,0.9990000128746032,0.5682923197746277,0.491234540939331,293.1920471191406,297.1499938964844,293.1499938964844,0.0139217628166079,-3627.799072265625,303.8384704589844,0.436866283416748,0.050000000745058,0.2370363026857376,291.1722717285156,291.1499938964844,259.6057434082031,258.0498046875,279.8946838378906,293.9371337890625,291.1644287109375,1.0,0.3325735330581665,0.6575801372528076,0.6575801372528076,1.0,1.0,-1.5032927989959717,0.6151160001754761,0.8881767988204956,0.2631555199623108,0.0,0.0,0.6588674783706665,79.80924224853516,108.0,-113.0253677368164,-16878.310546875,397.0137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.884033203125,309.5422668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.005859375,18000.0,0.0,0.0,0.3820092976093292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7550985217094421,0.7551060914993286,-7.542340426880401e-06,0.0,0.0003876908740494,0.0,0.0,67.2640151977539,0.0,0.0,0.0,0.4669805765151977,4.0,0.0,1.0
564360,293.1394348144531,297.1499938964844,293.1499938964844,0.1205821186304092,-2664.16455078125,304.146728515625,0.7086828947067261,0.1854818910360336,0.1692509204149246,294.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.430957555770874,0.050000000745058,0.0501238256692886,293.2315673828125,297.1499938964844,293.1499938964844,0.3468344211578369,-4795.24169921875,304.1546325683594,0.9372775554656982,0.4331966638565063,0.3044505715370178,293.12310791015625,297.1499938964844,293.1499938964844,0.4461674988269806,-7937.4697265625,304.10601806640625,0.9990000128746032,0.5649606585502625,0.5058668255805969,293.1937255859375,297.1499938964844,293.1499938964844,0.0140286386013031,-3649.00341796875,303.8253173828125,0.430957555770874,0.050000000745058,0.2377658486366272,291.1232604980469,291.1499938964844,259.6244506835937,258.0657653808594,279.8757019042969,293.9099426269531,291.115478515625,1.0,0.3390159010887146,0.6570479869842529,0.6570479869842529,1.0,1.0,-1.5211645364761353,0.6228906512260437,0.8982738852500916,0.2672072947025299,0.0,0.0,0.6655536890029907,84.0338134765625,111.0,-124.14575958251952,-17027.3984375,417.34320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8385009765625,309.5016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17886.2890625,18000.0,0.0,0.0,0.3790337741374969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7627010941505432,0.7627086639404297,-7.577422820759239e-06,0.0,0.0003846711188089,0.0,0.0,68.50350952148438,0.0,0.0,0.0,0.4698952436447143,4.0,0.0,1.0
