time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564420,293.1409912109375,297.1499938964844,293.1499938964844,0.1215989142656326,-2683.475830078125,304.1461486816406,0.6976478099822998,0.1854307353496551,0.169484257698059,294.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.4224208891391754,0.050000000745058,0.0503828190267086,293.2346496582031,297.1499938964844,293.1499938964844,0.3468432128429413,-4796.5712890625,304.1531677246094,0.9187802672386168,0.4305054843425751,0.3027819991111755,293.1791381835937,297.1499938964844,293.1499938964844,0.4723376333713531,-8314.736328125,304.0780639648437,0.9990000128746032,0.5543115139007568,0.5278224945068359,293.19952392578125,297.1499938964844,293.1499938964844,0.0141723873093724,-3680.019287109375,303.791748046875,0.4224208891391754,0.050000000745058,0.2389944046735763,291.0447082519531,291.1499938964844,259.6610412597656,258.0971069335937,279.8429260253906,293.85015869140625,291.0404968261719,1.0,0.348689317703247,0.6559836864471436,0.6559836864471436,1.0,1.0,-1.547749400138855,0.634296715259552,0.9134526252746582,0.2733019888401031,0.0,0.0,0.6853932738304138,91.0980987548828,114.0,-101.6036376953125,-17326.091796875,450.3739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5884094238281,309.3895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17633.884765625,18000.0,0.0,0.0,0.3752162754535675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797180712223053,0.7971885800361633,-7.846944754419383e-06,0.0,0.0003807968168985,0.0,0.0,75.10551452636719,0.0,0.0,0.0,0.4839435517787933,4.0,0.0,1.0
564480,293.1409912109375,297.1499938964844,293.1499938964844,0.1215989142656326,-2683.475830078125,304.1461486816406,0.6976478099822998,0.1854307353496551,0.169484257698059,294.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.4224208891391754,0.050000000745058,0.0503828190267086,293.2346496582031,297.1499938964844,293.1499938964844,0.3468432128429413,-4796.5712890625,304.1531677246094,0.9187802672386168,0.4305054843425751,0.3027819991111755,293.1791381835937,297.1499938964844,293.1499938964844,0.4723376333713531,-8314.736328125,304.0780639648437,0.9990000128746032,0.5543115139007568,0.5278224945068359,293.19952392578125,297.1499938964844,293.1499938964844,0.0141723873093724,-3680.019287109375,303.791748046875,0.4224208891391754,0.050000000745058,0.2389944046735763,291.0447082519531,291.1499938964844,259.6610412597656,258.0971069335937,279.8429260253906,293.85015869140625,291.0404968261719,1.0,0.348689317703247,0.6559836864471436,0.6559836864471436,1.0,1.0,-1.547749400138855,0.634296715259552,0.9134526252746582,0.2733019888401031,0.0,0.0,0.6853932738304138,91.0980987548828,114.0,-101.6036376953125,-17326.091796875,450.3739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5884094238281,309.3895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17633.884765625,18000.0,0.0,0.0,0.3752162754535675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797180712223053,0.7971885800361633,-7.846944754419383e-06,0.0,0.0003807968168985,0.0,0.0,75.10551452636719,0.0,0.0,0.0,0.4839435517787933,4.0,0.0,1.0
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.1216858103871345,-2684.707763671875,304.1473388671875,0.6845977902412415,0.1851889789104461,0.1696353405714035,294.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.4133658707141876,0.050000000745058,0.0507198311388492,293.2377319335937,297.1499938964844,293.1499938964844,0.3444226682186126,-4769.1513671875,304.1562805175781,0.899145781993866,0.4277420938014984,0.3011370003223419,293.2154541015625,297.1499938964844,293.1499938964844,0.4656264185905456,-8203.0390625,304.1129150390625,0.9809942245483398,0.5461288690567017,0.5196683406829834,293.2067565917969,297.1499938964844,293.1499938964844,0.0142273912206292,-3691.735107421875,303.7543640136719,0.4133658707141876,0.050000000745058,0.2405930459499359,291.04840087890625,291.1499938964844,259.6964111328125,258.12750244140625,279.869384765625,293.8390197753906,291.0509033203125,1.0,0.3556830883026123,0.6549193263053894,0.6549193263053894,1.0,1.0,-1.5383509397506714,0.6296021938323975,0.908748745918274,0.2706811726093292,0.0,0.0,0.6998261213302612,99.45753479003906,117.0,-7.368976593017578,-17332.125,467.0323181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2237854003906,309.2622375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17647.255859375,18000.0,0.0,0.0,0.3738295435905456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8355298638343811,0.8355380892753601,-8.230185812863056e-06,0.0,0.0003793894720729,0.0,0.0,83.52156066894531,0.0,0.0,0.0,0.5001480579376221,4.0,0.0,1.0
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1216858103871345,-2684.707763671875,304.1473388671875,0.6845977902412415,0.1851889789104461,0.1696353405714035,294.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.4133658707141876,0.050000000745058,0.0507198311388492,293.2377319335937,297.1499938964844,293.1499938964844,0.3444226682186126,-4769.1513671875,304.1562805175781,0.899145781993866,0.4277420938014984,0.3011370003223419,293.2154541015625,297.1499938964844,293.1499938964844,0.4656264185905456,-8203.0390625,304.1129150390625,0.9809942245483398,0.5461288690567017,0.5196683406829834,293.2067565917969,297.1499938964844,293.1499938964844,0.0142273912206292,-3691.735107421875,303.7543640136719,0.4133658707141876,0.050000000745058,0.2405930459499359,291.04840087890625,291.1499938964844,259.6964111328125,258.12750244140625,279.869384765625,293.8390197753906,291.0509033203125,1.0,0.3556830883026123,0.6549193263053894,0.6549193263053894,1.0,1.0,-1.5383509397506714,0.6296021938323975,0.908748745918274,0.2706811726093292,0.0,0.0,0.6998261213302612,99.45753479003906,117.0,-7.368976593017578,-17332.125,467.0323181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2237854003906,309.2622375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17647.255859375,18000.0,0.0,0.0,0.3738295435905456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8355298638343811,0.8355380892753601,-8.230185812863056e-06,0.0,0.0003793894720729,0.0,0.0,83.52156066894531,0.0,0.0,0.0,0.5001480579376221,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.1214267313480377,-2679.58642578125,304.1486511230469,0.6754850149154663,0.1848341524600982,0.1695670485496521,294.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679626464844,0.4075671136379242,0.050000000745058,0.050975427031517,293.2412414550781,297.1499938964844,293.1499938964844,0.3412824869155884,-4733.73828125,304.15936279296875,0.8858487010002136,0.4248051345348358,0.2993102967739105,293.22802734375,297.1499938964844,293.1499938964844,0.4613149464130401,-8132.6943359375,304.1321105957031,0.9669913053512572,0.5418948531150818,0.5152907371520996,293.21356201171875,297.1499938964844,293.1499938964844,0.0142190484330058,-3693.0908203125,303.7163391113281,0.4075671136379242,0.050000000745058,0.2418054789304733,291.0699768066406,291.1499938964844,259.7303771972656,258.1568603515625,279.910888671875,293.8578796386719,291.0712585449219,1.0,0.3610733449459076,0.6537399291992188,0.6537399291992188,1.0,1.0,-1.532581448554993,0.6265098452568054,0.906071662902832,0.2687900364398956,0.0,0.0,0.7088760733604431,105.8207550048828,120.0,16.760473251342773,-17246.3515625,480.3370971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8681945800781,309.0680236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17755.875,18000.0,0.0,0.0,0.373814970254898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8591964840888977,0.8592049479484558,-8.498308488924522e-06,0.0,0.0003793746582232,0.0,0.0,89.2274169921875,0.0,0.0,0.0,0.5106323957443237,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.1214267313480377,-2679.58642578125,304.1486511230469,0.6754850149154663,0.1848341524600982,0.1695670485496521,294.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679626464844,0.4075671136379242,0.050000000745058,0.050975427031517,293.2412414550781,297.1499938964844,293.1499938964844,0.3412824869155884,-4733.73828125,304.15936279296875,0.8858487010002136,0.4248051345348358,0.2993102967739105,293.22802734375,297.1499938964844,293.1499938964844,0.4613149464130401,-8132.6943359375,304.1321105957031,0.9669913053512572,0.5418948531150818,0.5152907371520996,293.21356201171875,297.1499938964844,293.1499938964844,0.0142190484330058,-3693.0908203125,303.7163391113281,0.4075671136379242,0.050000000745058,0.2418054789304733,291.0699768066406,291.1499938964844,259.7303771972656,258.1568603515625,279.910888671875,293.8578796386719,291.0712585449219,1.0,0.3610733449459076,0.6537399291992188,0.6537399291992188,1.0,1.0,-1.532581448554993,0.6265098452568054,0.906071662902832,0.2687900364398956,0.0,0.0,0.7088760733604431,105.8207550048828,120.0,16.760473251342773,-17246.3515625,480.3370971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8681945800781,309.0680236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17755.875,18000.0,0.0,0.0,0.373814970254898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8591964840888977,0.8592049479484558,-8.498308488924522e-06,0.0,0.0003793746582232,0.0,0.0,89.2274169921875,0.0,0.0,0.0,0.5106323957443237,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.121192492544651,-2675.06201171875,304.14947509765625,0.6686433553695679,0.1845190227031707,0.169469878077507,294.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837097167969,0.4032913744449615,0.050000000745058,0.0511827766895294,293.2446594238281,297.1499938964844,293.1499938964844,0.3381344676017761,-4698.5390625,304.1614685058594,0.8754138350486755,0.4217984974384308,0.2973873317241668,293.232421875,297.1499938964844,293.1499938964844,0.4584251642227173,-8086.77099609375,304.1427307128906,0.9558066725730896,0.5390217304229736,0.5125716924667358,293.2192687988281,297.1499938964844,293.1499938964844,0.0141961183398962,-3692.63232421875,303.6788330078125,0.4032913744449615,0.050000000745058,0.2427890598773956,291.0854797363281,291.1499938964844,259.76287841796875,258.18505859375,279.9547424316406,293.8836975097656,291.0866394042969,1.0,0.3654318749904632,0.6525605320930481,0.6525605320930481,1.0,1.0,-1.528321385383606,0.624086320400238,0.904235064983368,0.2672678530216217,0.0,0.0,0.7164292931556702,110.9915008544922,123.0,20.615459442138672,-17156.47265625,491.3203430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5584411621094,308.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17804.849609375,18000.0,0.0,0.0,0.3746778964996338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.878333330154419,0.8783420920372009,-8.711299415153917e-06,0.0,0.0003802504506893,0.0,0.0,93.97150421142578,0.0,0.0,0.0,0.5190659165382385,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.121192492544651,-2675.06201171875,304.14947509765625,0.6686433553695679,0.1845190227031707,0.169469878077507,294.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837097167969,0.4032913744449615,0.050000000745058,0.0511827766895294,293.2446594238281,297.1499938964844,293.1499938964844,0.3381344676017761,-4698.5390625,304.1614685058594,0.8754138350486755,0.4217984974384308,0.2973873317241668,293.232421875,297.1499938964844,293.1499938964844,0.4584251642227173,-8086.77099609375,304.1427307128906,0.9558066725730896,0.5390217304229736,0.5125716924667358,293.2192687988281,297.1499938964844,293.1499938964844,0.0141961183398962,-3692.63232421875,303.6788330078125,0.4032913744449615,0.050000000745058,0.2427890598773956,291.0854797363281,291.1499938964844,259.76287841796875,258.18505859375,279.9547424316406,293.8836975097656,291.0866394042969,1.0,0.3654318749904632,0.6525605320930481,0.6525605320930481,1.0,1.0,-1.528321385383606,0.624086320400238,0.904235064983368,0.2672678530216217,0.0,0.0,0.7164292931556702,110.9915008544922,123.0,20.615459442138672,-17156.47265625,491.3203430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5584411621094,308.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17804.849609375,18000.0,0.0,0.0,0.3746778964996338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.878333330154419,0.8783420920372009,-8.711299415153917e-06,0.0,0.0003802504506893,0.0,0.0,93.97150421142578,0.0,0.0,0.0,0.5190659165382385,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1210829466581344,-2672.960205078125,304.1497802734375,0.6657789945602417,0.1843796521425247,0.169426828622818,294.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910339355469,0.4014772474765777,0.050000000745058,0.0512745417654514,293.2463073730469,297.1499938964844,293.1499938964844,0.3365326821804046,-4680.68603515625,304.16229248046875,0.8708860278129578,0.4202757179737091,0.2964028716087341,293.2333068847656,297.1499938964844,293.1499938964844,0.4571476578712463,-8067.06005859375,304.1463623046875,0.95089191198349,0.5377996563911438,0.5114646553993225,293.2217712402344,297.1499938964844,293.1499938964844,0.0141799515113234,-3691.706298828125,303.66033935546875,0.4014772474765777,0.050000000745058,0.2432243525981903,291.0927429199219,291.1499938964844,259.77850341796875,258.1986999511719,279.9765625,293.8970642089844,291.0938720703125,1.0,0.3673372268676758,0.6519708037376404,0.6519708037376404,1.0,1.0,-1.5263913869857788,0.6229625940322876,0.903428852558136,0.2665556371212005,0.0,0.0,0.7195161581039429,113.27915954589844,123.0,20.702186584472656,-17112.251953125,496.1319885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42486572265625,308.8084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17826.865234375,18000.0,0.0,0.0,0.3753338456153869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8863052129745483,0.8863139748573303,-8.801703188510146e-06,0.0,0.0003809161426033,0.0,0.0,96.00362396240234,0.0,0.0,0.0,0.522592306137085,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1209774613380432,-2670.94189453125,304.1499938964844,0.66318279504776,0.1842496991157531,0.1693877279758453,294.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.3998046219348907,0.050000000745058,0.0513605438172817,293.2479248046875,297.1499938964844,293.1499938964844,0.3349130153656006,-4662.65771484375,304.1629943847656,0.8666908740997314,0.4187403321266174,0.295405238866806,293.2337951660156,297.1499938964844,293.1499938964844,0.4559112191200256,-8048.3193359375,304.1492614746094,0.9463023543357848,0.5366517305374146,0.5104405283927917,293.2240905761719,297.1499938964844,293.1499938964844,0.0141613641753792,-3690.41455078125,303.6419372558594,0.3998046219348907,0.050000000745058,0.2436323165893554,291.099853515625,291.1499938964844,259.7937316894531,258.2120361328125,279.9969787597656,293.9103698730469,291.1009521484375,1.0,0.3691044151782989,0.6515211462974548,0.6515211462974548,1.0,1.0,-1.5245102643966677,0.6219177842140198,0.9025925397872924,0.2659130692481994,0.0,0.0,0.7221461534500122,115.42193603515624,126.0,20.38190269470215,-17070.060546875,500.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306640625,308.7376403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17848.451171875,18000.0,0.0,0.0,0.3760877549648285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8932488560676575,0.893257737159729,-8.881620487954933e-06,0.0,0.000381681282306,0.0,0.0,97.80380249023438,0.0,0.0,0.0,0.5256723165512085,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.1207709014415741,-2667.00146484375,304.1503295898437,0.6585978269577026,0.1840096563100814,0.1693178564310073,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.3967498540878296,0.050000000745058,0.0515195168554782,293.25103759765625,297.1499938964844,293.1499938964844,0.3316130042076111,-4625.9560546875,304.1641540527344,0.8590590953826904,0.4156298339366913,0.2933732569217682,293.2339782714844,297.1499938964844,293.1499938964844,0.4534706473350525,-8012.11767578125,304.1535339355469,0.9378786087036132,0.5344886183738708,0.5085331797599792,293.22821044921875,297.1499938964844,293.1499938964844,0.0141178723424673,-3686.839111328125,303.6053466796875,0.3967498540878296,0.050000000745058,0.2443864196538925,291.1140441894531,291.1499938964844,259.82281494140625,258.2376403808594,280.0364990234375,293.9363098144531,291.115234375,1.0,0.3723175823688507,0.650621771812439,0.650621771812439,1.0,1.0,-1.5207934379577637,0.6198551654815674,0.9009382128715516,0.2646476030349731,0.0,0.0,0.7259942889213562,119.3785629272461,129.0,20.488231658935547,-16991.21875,508.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172790527344,308.6241760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17891.759765625,18000.0,0.0,0.0,0.3777570426464081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9040550589561462,0.9040640592575072,-9.009354471345432e-06,0.0,0.0003833753871731,0.0,0.0,100.67161560058594,0.0,0.0,0.0,0.5304847955703735,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1207709014415741,-2667.00146484375,304.1503295898437,0.6585978269577026,0.1840096563100814,0.1693178564310073,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.3967498540878296,0.050000000745058,0.0515195168554782,293.25103759765625,297.1499938964844,293.1499938964844,0.3316130042076111,-4625.9560546875,304.1641540527344,0.8590590953826904,0.4156298339366913,0.2933732569217682,293.2339782714844,297.1499938964844,293.1499938964844,0.4534706473350525,-8012.11767578125,304.1535339355469,0.9378786087036132,0.5344886183738708,0.5085331797599792,293.22821044921875,297.1499938964844,293.1499938964844,0.0141178723424673,-3686.839111328125,303.6053466796875,0.3967498540878296,0.050000000745058,0.2443864196538925,291.1140441894531,291.1499938964844,259.82281494140625,258.2376403808594,280.0364990234375,293.9363098144531,291.115234375,1.0,0.3723175823688507,0.650621771812439,0.650621771812439,1.0,1.0,-1.5207934379577637,0.6198551654815674,0.9009382128715516,0.2646476030349731,0.0,0.0,0.7259942889213562,119.3785629272461,129.0,20.488231658935547,-16991.21875,508.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172790527344,308.6241760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17891.759765625,18000.0,0.0,0.0,0.3777570426464081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9040550589561462,0.9040640592575072,-9.009354471345432e-06,0.0,0.0003833753871731,0.0,0.0,100.67161560058594,0.0,0.0,0.0,0.5304847955703735,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1205515563488006,-2662.823486328125,304.1506042480469,0.6545934677124023,0.1837856918573379,0.1692534387111663,294.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.3939296007156372,0.050000000745058,0.0516663193702697,293.2540283203125,297.1499938964844,293.1499938964844,0.3282002210617065,-4587.9765625,304.1651306152344,0.8521589040756226,0.4124633371829986,0.2912939786911011,293.233642578125,297.1499938964844,293.1499938964844,0.4509764909744262,-7975.8583984375,304.156494140625,0.9302215576171876,0.5324291586875916,0.5067284107208252,293.2318725585937,297.1499938964844,293.1499938964844,0.0140659166499972,-3681.835693359375,303.5686950683594,0.3939296007156372,0.050000000745058,0.2450827807188034,291.1297607421875,291.1499938964844,259.8500061035156,258.2618103027344,280.0747985839844,293.9613037109375,291.1310729980469,1.0,0.3752212822437286,0.6497224569320679,0.6497224569320679,1.0,1.0,-1.517065405845642,0.6177862286567688,0.8992792367935181,0.2633800804615021,0.0,0.0,0.727655827999115,123.02702331542967,132.0,21.91251373291016,-16917.728515625,515.8240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98944091796875,308.5469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.013671875,18000.0,0.0,0.0,0.3794413805007934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91031414270401,0.910323202610016,-9.089453669730574e-06,0.0,0.0003850847715511,0.0,0.0,102.40509033203124,0.0,0.0,0.0,0.5332974195480347,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1205515563488006,-2662.823486328125,304.1506042480469,0.6545934677124023,0.1837856918573379,0.1692534387111663,294.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.3939296007156372,0.050000000745058,0.0516663193702697,293.2540283203125,297.1499938964844,293.1499938964844,0.3282002210617065,-4587.9765625,304.1651306152344,0.8521589040756226,0.4124633371829986,0.2912939786911011,293.233642578125,297.1499938964844,293.1499938964844,0.4509764909744262,-7975.8583984375,304.156494140625,0.9302215576171876,0.5324291586875916,0.5067284107208252,293.2318725585937,297.1499938964844,293.1499938964844,0.0140659166499972,-3681.835693359375,303.5686950683594,0.3939296007156372,0.050000000745058,0.2450827807188034,291.1297607421875,291.1499938964844,259.8500061035156,258.2618103027344,280.0747985839844,293.9613037109375,291.1310729980469,1.0,0.3752212822437286,0.6497224569320679,0.6497224569320679,1.0,1.0,-1.517065405845642,0.6177862286567688,0.8992792367935181,0.2633800804615021,0.0,0.0,0.727655827999115,123.02702331542967,132.0,21.91251373291016,-16917.728515625,515.8240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98944091796875,308.5469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.013671875,18000.0,0.0,0.0,0.3794413805007934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91031414270401,0.910323202610016,-9.089453669730574e-06,0.0,0.0003850847715511,0.0,0.0,102.40509033203124,0.0,0.0,0.0,0.5332974195480347,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1190240755677223,-2634.90625,304.1529846191406,0.6487627625465393,0.181601271033287,0.1677745729684829,294.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.3908856809139251,0.050000000745058,0.051822293549776,293.266357421875,297.1499938964844,293.1499938964844,0.3230652809143066,-4529.98388671875,304.168701171875,0.8442433476448059,0.4073057174682617,0.2880933880805969,293.2425842285156,297.1499938964844,293.1499938964844,0.4466608166694641,-7913.02978515625,304.1615600585937,0.9214292168617249,0.5284770131111145,0.5035206079483032,293.24713134765625,297.1499938964844,293.1499938964844,0.0139051582664251,-3663.4912109375,303.4991760253906,0.3908856809139251,0.050000000745058,0.2458226382732391,291.154541015625,291.1499938964844,259.8764953613281,258.2854919433594,280.1308898925781,294.00946044921875,291.1573181152344,1.0,0.3777456283569336,0.6488232612609863,0.6488232612609863,1.0,1.0,-1.5086745023727417,0.6136345267295837,0.8950400352478027,0.2610255777835846,0.0,0.0,0.7256495356559753,126.8223876953125,120.0,36.04238128662109,-16804.921875,520.5392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259033203125,308.5147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.880859375,18000.0,0.0,0.0,0.3808702528476715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9105632901191713,0.9105724096298218,-9.10891412786441e-06,0.0,0.0003865348990075,0.0,0.0,102.60874938964844,0.0,0.0,0.0,0.5334312915802002,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1190240755677223,-2634.90625,304.1529846191406,0.6487627625465393,0.181601271033287,0.1677745729684829,294.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.3908856809139251,0.050000000745058,0.051822293549776,293.266357421875,297.1499938964844,293.1499938964844,0.3230652809143066,-4529.98388671875,304.168701171875,0.8442433476448059,0.4073057174682617,0.2880933880805969,293.2425842285156,297.1499938964844,293.1499938964844,0.4466608166694641,-7913.02978515625,304.1615600585937,0.9214292168617249,0.5284770131111145,0.5035206079483032,293.24713134765625,297.1499938964844,293.1499938964844,0.0139051582664251,-3663.4912109375,303.4991760253906,0.3908856809139251,0.050000000745058,0.2458226382732391,291.154541015625,291.1499938964844,259.8764953613281,258.2854919433594,280.1308898925781,294.00946044921875,291.1573181152344,1.0,0.3777456283569336,0.6488232612609863,0.6488232612609863,1.0,1.0,-1.5086745023727417,0.6136345267295837,0.8950400352478027,0.2610255777835846,0.0,0.0,0.7256495356559753,126.8223876953125,120.0,36.04238128662109,-16804.921875,520.5392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259033203125,308.5147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.880859375,18000.0,0.0,0.0,0.3808702528476715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9105632901191713,0.9105724096298218,-9.10891412786441e-06,0.0,0.0003865348990075,0.0,0.0,102.60874938964844,0.0,0.0,0.0,0.5334312915802002,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176999881863594,-2610.64599609375,304.1541442871094,0.6487069725990295,0.1806212663650512,0.1666356325149536,294.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.3920125067234039,0.050000000745058,0.0517651066184043,293.271728515625,297.1499938964844,293.1499938964844,0.3179492354393005,-4472.359375,304.1709289550781,0.8431986570358276,0.4032598733901977,0.2850982248783111,293.2447204589844,297.1499938964844,293.1499938964844,0.4422692358493805,-7849.93994140625,304.1649475097656,0.9217187166213988,0.5256892442703247,0.5006380677223206,293.2574462890625,297.1499938964844,293.1499938964844,0.0136776911094784,-3632.1982421875,303.4388427734375,0.3920125067234039,0.050000000745058,0.2455513775348663,291.1875305175781,291.1499938964844,259.9034729003906,258.30963134765625,280.1928100585937,294.0665588378906,291.1899719238281,1.0,0.3749876916408539,0.64792400598526,0.64792400598526,1.0,1.0,-1.4998568296432495,0.6093014478683472,0.8905553817749023,0.2585534751415252,0.0,0.0,0.7183954119682312,125.21271514892578,108.0,41.96156692504883,-16663.6015625,511.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9353332519531,308.5092163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18130.40234375,18000.0,0.0,0.0,0.3816762864589691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8996776938438416,0.8996866941452026,-9.015377145260572e-06,0.0,0.0003873528912663,0.0,0.0,99.97523498535156,0.0,0.0,0.0,0.5287386775016785,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176999881863594,-2610.64599609375,304.1541442871094,0.6487069725990295,0.1806212663650512,0.1666356325149536,294.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.3920125067234039,0.050000000745058,0.0517651066184043,293.271728515625,297.1499938964844,293.1499938964844,0.3179492354393005,-4472.359375,304.1709289550781,0.8431986570358276,0.4032598733901977,0.2850982248783111,293.2447204589844,297.1499938964844,293.1499938964844,0.4422692358493805,-7849.93994140625,304.1649475097656,0.9217187166213988,0.5256892442703247,0.5006380677223206,293.2574462890625,297.1499938964844,293.1499938964844,0.0136776911094784,-3632.1982421875,303.4388427734375,0.3920125067234039,0.050000000745058,0.2455513775348663,291.1875305175781,291.1499938964844,259.9034729003906,258.30963134765625,280.1928100585937,294.0665588378906,291.1899719238281,1.0,0.3749876916408539,0.64792400598526,0.64792400598526,1.0,1.0,-1.4998568296432495,0.6093014478683472,0.8905553817749023,0.2585534751415252,0.0,0.0,0.7183954119682312,125.21271514892578,108.0,41.96156692504883,-16663.6015625,511.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9353332519531,308.5092163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18130.40234375,18000.0,0.0,0.0,0.3816762864589691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8996776938438416,0.8996866941452026,-9.015377145260572e-06,0.0,0.0003873528912663,0.0,0.0,99.97523498535156,0.0,0.0,0.0,0.5287386775016785,4.0,0.0,1.0
565500,293.1659851074219,297.1499938964844,293.1499938964844,0.1172117590904235,-2601.701904296875,304.1542663574219,0.6504380106925964,0.1803317070007324,0.1662430763244629,294.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985168457031,0.3937515318393707,0.050000000745058,0.0516757257282733,293.2733154296875,297.1499938964844,293.1499938964844,0.3156030178070068,-4446.04296875,304.17138671875,0.8446868658065796,0.4014104306697845,0.2837174236774444,293.24462890625,297.1499938964844,293.1499938964844,0.4403221905231476,-7822.30078125,304.165771484375,0.9245530962944032,0.5245048999786377,0.4993842542171478,293.2611389160156,297.1499938964844,293.1499938964844,0.0135484524071216,-3613.76220703125,303.4113464355469,0.3937515318393707,0.050000000745058,0.2451273947954177,291.20172119140625,291.1499938964844,259.9171447753906,258.32183837890625,280.22235107421875,294.0928039550781,291.203857421875,1.0,0.3723619878292084,0.6474744081497192,0.6474744081497192,1.0,1.0,-1.4956064224243164,0.6072066426277161,0.8883997201919556,0.2573564648628235,0.0,0.0,0.7135151028633118,122.87190246582033,108.0,40.09116744995117,-16588.3203125,502.6383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96600341796875,308.515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18177.861328125,18000.0,0.0,0.0,0.3817698955535888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8907109498977661,0.8907198309898376,-8.928622264647856e-06,0.0,0.0003874479152727,0.0,0.0,97.75890350341795,0.0,0.0,0.0,0.5248534083366394,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.116789735853672,-2593.983642578125,304.1542663574219,0.6530256867408752,0.180114060640335,0.1659051775932312,294.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21124267578125,0.3959998786449432,0.050000000745058,0.0515589080750942,293.2745056152344,297.1499938964844,293.1499938964844,0.3133492469787597,-4420.80322265625,304.1716003417969,0.8471590280532837,0.3996134996414184,0.2823659777641296,293.2441711425781,297.1499938964844,293.1499938964844,0.4385034143924713,-7796.64111328125,304.16619873046875,0.9287230968475342,0.5234000086784363,0.4981948137283325,293.2640380859375,297.1499938964844,293.1499938964844,0.0134145328775048,-3594.383056640625,303.3851928710937,0.3959998786449432,0.050000000745058,0.2445732653141021,291.2140197753906,291.1499938964844,259.93084716796875,258.3341064453125,280.2501525878906,294.1166381835937,291.2158203125,1.0,0.3691019117832184,0.6470690369606018,0.6470690369606018,1.0,1.0,-1.491344928741455,0.6051263213157654,0.8862186670303345,0.2561773359775543,0.0,0.0,0.7080085277557373,119.83651733398438,96.0,36.49726486206055,-16510.984375,492.42327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0120849609375,308.5287170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18217.23046875,18000.0,0.0,0.0,0.3816324770450592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8799245357513428,0.8799333572387695,-8.821548362902831e-06,0.0,0.0003873084497172,0.0,0.0,95.11052703857422,0.0,0.0,0.0,0.5201783776283264,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1160855591297149,-2581.15673828125,304.1540222167969,0.6604322791099548,0.1798183023929596,0.1653219610452652,294.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308044433594,0.4016565382480621,0.050000000745058,0.0512657910585403,293.2762756347656,297.1499938964844,293.1499938964844,0.3090510368347168,-4372.7314453125,304.1715393066406,0.8546450734138489,0.3960961401462555,0.2796917259693146,293.2425231933594,297.1499938964844,293.1499938964844,0.4351933002471924,-7750.2822265625,304.1662902832031,0.9403699040412904,0.5213468074798584,0.4959301352500915,293.2682189941406,297.1499938964844,293.1499938964844,0.0131406150758266,-3554.127685546875,303.3356018066406,0.4016565382480621,0.050000000745058,0.2431828379631042,291.232666015625,291.1499938964844,259.95849609375,258.3587951660156,280.3019104003906,294.1576232910156,291.2338562011719,1.0,0.3611071109771728,0.6462582945823669,0.6462582945823669,1.0,1.0,-1.4826947450637815,0.6009140610694885,0.8817806839942932,0.2537961602210998,0.0,0.0,0.6956658959388733,112.25797271728516,84.0,27.06684684753418,-16350.8701171875,468.2760925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434631347656,308.5706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18273.314453125,18000.0,0.0,0.0,0.3806199729442596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8542498350143433,0.8542583584785461,-8.5638575910707e-06,0.0,0.0003862809098791,0.0,0.0,88.95823669433594,0.0,0.0,0.0,0.5090886950492859,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1160855591297149,-2581.15673828125,304.1540222167969,0.6604322791099548,0.1798183023929596,0.1653219610452652,294.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308044433594,0.4016565382480621,0.050000000745058,0.0512657910585403,293.2762756347656,297.1499938964844,293.1499938964844,0.3090510368347168,-4372.7314453125,304.1715393066406,0.8546450734138489,0.3960961401462555,0.2796917259693146,293.2425231933594,297.1499938964844,293.1499938964844,0.4351933002471924,-7750.2822265625,304.1662902832031,0.9403699040412904,0.5213468074798584,0.4959301352500915,293.2682189941406,297.1499938964844,293.1499938964844,0.0131406150758266,-3554.127685546875,303.3356018066406,0.4016565382480621,0.050000000745058,0.2431828379631042,291.232666015625,291.1499938964844,259.95849609375,258.3587951660156,280.3019104003906,294.1576232910156,291.2338562011719,1.0,0.3611071109771728,0.6462582945823669,0.6462582945823669,1.0,1.0,-1.4826947450637815,0.6009140610694885,0.8817806839942932,0.2537961602210998,0.0,0.0,0.6956658959388733,112.25797271728516,84.0,27.06684684753418,-16350.8701171875,468.2760925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434631347656,308.5706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18273.314453125,18000.0,0.0,0.0,0.3806199729442596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8542498350143433,0.8542583584785461,-8.5638575910707e-06,0.0,0.0003862809098791,0.0,0.0,88.95823669433594,0.0,0.0,0.0,0.5090886950492859,4.0,0.0,1.0
565740,293.1644287109375,297.1499938964844,293.1499938964844,0.1155200973153114,-2570.929931640625,304.15362548828125,0.670640766620636,0.1796447038650512,0.1648134738206863,294.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24298095703125,0.4087901413440704,0.050000000745058,0.050919447094202,293.2776794433594,297.1499938964844,293.1499938964844,0.3049657940864563,-4327.06201171875,304.1711730957031,0.8653053641319275,0.3926167786121368,0.2770161628723144,293.2403869628906,297.1499938964844,293.1499938964844,0.4322553277015686,-7709.4453125,304.1657409667969,0.955459475517273,0.5194345712661743,0.4937615394592285,293.2709350585937,297.1499938964844,293.1499938964844,0.0128659317269921,-3513.107177734375,303.2882385253906,0.4087901413440704,0.050000000745058,0.2415399402379989,291.2440490722656,291.1499938964844,259.9862365722656,258.3835754394531,280.3497314453125,294.1914367675781,291.24468994140625,1.0,0.3516314327716827,0.6454475522041321,0.6454475522041321,1.0,1.0,-1.4738808870315552,0.5966327786445618,0.8772481083869934,0.2513821721076965,0.0,0.0,0.6822872161865234,103.3299789428711,72.0,17.233434677124023,-16184.97265625,440.9155578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148803710937,308.6288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18302.861328125,18000.0,0.0,0.0,0.378595232963562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8250796794891357,0.8250879645347595,-8.273071216535755e-06,0.0,0.0003842260339297,0.0,0.0,82.27752685546875,0.0,0.0,0.0,0.4965899288654327,4.0,0.0,1.0
565800,293.1644287109375,297.1499938964844,293.1499938964844,0.1155200973153114,-2570.929931640625,304.15362548828125,0.670640766620636,0.1796447038650512,0.1648134738206863,294.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24298095703125,0.4087901413440704,0.050000000745058,0.050919447094202,293.2776794433594,297.1499938964844,293.1499938964844,0.3049657940864563,-4327.06201171875,304.1711730957031,0.8653053641319275,0.3926167786121368,0.2770161628723144,293.2403869628906,297.1499938964844,293.1499938964844,0.4322553277015686,-7709.4453125,304.1657409667969,0.955459475517273,0.5194345712661743,0.4937615394592285,293.2709350585937,297.1499938964844,293.1499938964844,0.0128659317269921,-3513.107177734375,303.2882385253906,0.4087901413440704,0.050000000745058,0.2415399402379989,291.2440490722656,291.1499938964844,259.9862365722656,258.3835754394531,280.3497314453125,294.1914367675781,291.24468994140625,1.0,0.3516314327716827,0.6454475522041321,0.6454475522041321,1.0,1.0,-1.4738808870315552,0.5966327786445618,0.8772481083869934,0.2513821721076965,0.0,0.0,0.6822872161865234,103.3299789428711,72.0,17.233434677124023,-16184.97265625,440.9155578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148803710937,308.6288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18302.861328125,18000.0,0.0,0.0,0.378595232963562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8250796794891357,0.8250879645347595,-8.273071216535755e-06,0.0,0.0003842260339297,0.0,0.0,82.27752685546875,0.0,0.0,0.0,0.4965899288654327,4.0,0.0,1.0
565860,293.1630859375,297.1499938964844,293.1499938964844,0.1150625646114349,-2562.73095703125,304.1531677246094,0.6836972832679749,0.1795504838228225,0.1643537580966949,294.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2486877441406,0.417938619852066,0.050000000745058,0.0505413115024566,293.27886962890625,297.1499938964844,293.1499938964844,0.3010484874248504,-4283.24609375,304.170654296875,0.8792540431022644,0.3891388475894928,0.2743228077888489,293.238037109375,297.1499938964844,293.1499938964844,0.4296409785747528,-7673.3115234375,304.16485595703125,0.9727756381034852,0.517621636390686,0.4916616976261139,293.2727966308594,297.1499938964844,293.1499938964844,0.0125959133729338,-3472.246337890625,303.241943359375,0.417938619852066,0.050000000745058,0.2397462278604507,291.2490539550781,291.1499938964844,260.0140075683594,258.40838623046875,280.39453125,294.220458984375,291.2491760253906,1.0,0.3410690724849701,0.6446743607521057,0.6446743607521057,1.0,1.0,-1.4649676084518433,0.5923277735710144,0.8726397752761841,0.2489673793315887,0.0,0.0,0.6686832308769226,93.59632873535156,60.0,8.235733032226562,-16015.3818359375,411.8013305664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51043701171875,308.69580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18309.83984375,18000.0,0.0,0.0,0.3755909502506256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7945824861526489,0.794590413570404,-7.974696927703917e-06,0.0,0.0003811770584434,0.0,0.0,75.6614761352539,0.0,0.0,0.0,0.4836606383323669,4.0,0.0,1.0
565920,293.1630859375,297.1499938964844,293.1499938964844,0.1150625646114349,-2562.73095703125,304.1531677246094,0.6836972832679749,0.1795504838228225,0.1643537580966949,294.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2486877441406,0.417938619852066,0.050000000745058,0.0505413115024566,293.27886962890625,297.1499938964844,293.1499938964844,0.3010484874248504,-4283.24609375,304.170654296875,0.8792540431022644,0.3891388475894928,0.2743228077888489,293.238037109375,297.1499938964844,293.1499938964844,0.4296409785747528,-7673.3115234375,304.16485595703125,0.9727756381034852,0.517621636390686,0.4916616976261139,293.2727966308594,297.1499938964844,293.1499938964844,0.0125959133729338,-3472.246337890625,303.241943359375,0.417938619852066,0.050000000745058,0.2397462278604507,291.2490539550781,291.1499938964844,260.0140075683594,258.40838623046875,280.39453125,294.220458984375,291.2491760253906,1.0,0.3410690724849701,0.6446743607521057,0.6446743607521057,1.0,1.0,-1.4649676084518433,0.5923277735710144,0.8726397752761841,0.2489673793315887,0.0,0.0,0.6686832308769226,93.59632873535156,60.0,8.235733032226562,-16015.3818359375,411.8013305664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51043701171875,308.69580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18309.83984375,18000.0,0.0,0.0,0.3755909502506256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7945824861526489,0.794590413570404,-7.974696927703917e-06,0.0,0.0003811770584434,0.0,0.0,75.6614761352539,0.0,0.0,0.0,0.4836606383323669,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1146901473402977,-2556.1279296875,304.1527404785156,0.6998400092124939,0.1795129626989364,0.1639313697814941,294.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.4302426278591156,0.050000000745058,0.0501442439854145,293.2799987792969,297.1499938964844,293.1499938964844,0.2972564697265625,-4240.77099609375,304.1700744628906,0.8969447612762451,0.3856452405452728,0.2716068923473358,293.235595703125,297.1499938964844,293.1499938964844,0.4272983968257904,-7641.05517578125,304.163818359375,0.9910373091697692,0.5158880352973938,0.4896214008331299,293.27410888671875,297.1499938964844,293.1499938964844,0.0123325670138001,-3431.869384765625,303.196044921875,0.4302426278591156,0.050000000745058,0.2378627061843872,291.2489013671875,291.1499938964844,260.0416259765625,258.4330749511719,280.4375915527344,294.24639892578125,291.2486877441406,1.0,0.3296427726745605,0.6439012289047241,0.6439012289047241,1.0,1.0,-1.4560129642486572,0.5880089998245239,0.8680039644241333,0.2465500086545944,0.0,0.0,0.6554595232009888,83.38373565673828,48.0,0.9198048114776612,-15843.9638671875,381.81488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7147827148437,308.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18299.427734375,18000.0,0.0,0.0,0.3716911673545837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7645232081413269,0.7645308971405029,-7.68775225878926e-06,0.0,0.0003772192867472,0.0,0.0,69.509033203125,0.0,0.0,0.0,0.4710693061351776,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1146901473402977,-2556.1279296875,304.1527404785156,0.6998400092124939,0.1795129626989364,0.1639313697814941,294.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.4302426278591156,0.050000000745058,0.0501442439854145,293.2799987792969,297.1499938964844,293.1499938964844,0.2972564697265625,-4240.77099609375,304.1700744628906,0.8969447612762451,0.3856452405452728,0.2716068923473358,293.235595703125,297.1499938964844,293.1499938964844,0.4272983968257904,-7641.05517578125,304.163818359375,0.9910373091697692,0.5158880352973938,0.4896214008331299,293.27410888671875,297.1499938964844,293.1499938964844,0.0123325670138001,-3431.869384765625,303.196044921875,0.4302426278591156,0.050000000745058,0.2378627061843872,291.2489013671875,291.1499938964844,260.0416259765625,258.4330749511719,280.4375915527344,294.24639892578125,291.2486877441406,1.0,0.3296427726745605,0.6439012289047241,0.6439012289047241,1.0,1.0,-1.4560129642486572,0.5880089998245239,0.8680039644241333,0.2465500086545944,0.0,0.0,0.6554595232009888,83.38373565673828,48.0,0.9198048114776612,-15843.9638671875,381.81488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7147827148437,308.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18299.427734375,18000.0,0.0,0.0,0.3716911673545837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7645232081413269,0.7645308971405029,-7.68775225878926e-06,0.0,0.0003772192867472,0.0,0.0,69.509033203125,0.0,0.0,0.0,0.4710693061351776,4.0,0.0,1.0
566100,293.160888671875,297.1499938964844,293.1499938964844,0.1145317703485488,-2553.34375,304.15252685546875,0.7089784145355225,0.1795127838850021,0.1637359112501144,294.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2477722167969,0.4379034042358398,0.050000000745058,0.0499451830983161,293.2805480957031,297.1499938964844,293.1499938964844,0.2953954637050628,-4219.892578125,304.1698303222656,0.9072859883308412,0.3838913440704345,0.2702429592609405,293.2342224121094,297.1499938964844,293.1499938964844,0.4254688322544098,-7614.56298828125,304.16473388671875,0.9990000128746032,0.5150684118270874,0.4878042042255401,293.274658203125,297.1499938964844,293.1499938964844,0.0122052039951086,-3412.14794921875,303.17315673828125,0.4379034042358398,0.050000000745058,0.2369184345006942,291.2474060058594,291.1499938964844,260.05535888671875,258.4453125,280.4596862792969,294.25909423828125,291.2471008300781,1.0,0.323626309633255,0.6435146331787109,0.6435146331787109,1.0,1.0,-1.4506250619888306,0.5854343175888062,0.8651907444000244,0.2451867461204528,0.0,0.0,0.6491151452064514,78.25020599365234,48.0,-1.5416016578674316,-15751.9580078125,366.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8158874511719,308.7989807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18289.638671875,18000.0,0.0,0.0,0.3694462180137634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7500573396682739,0.7500649094581604,-7.55249220674159e-06,0.0,0.0003749409515876,0.0,0.0,66.67721557617188,0.0,0.0,0.0,0.4650682210922241,4.0,0.0,1.0
566160,293.1600036621094,297.1499938964844,293.1499938964844,0.1143240258097648,-2549.470947265625,304.1524658203125,0.7160799503326416,0.1795493811368942,0.1636117249727249,294.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.4444803297519684,0.050000000745058,0.0497958473861217,293.2809753417969,297.1499938964844,293.1499938964844,0.2933111488819122,-4196.18359375,304.1700134277344,0.9160101413726808,0.3821533918380737,0.268922358751297,293.2264404296875,297.1499938964844,293.1499938964844,0.4115963876247406,-7407.70263671875,304.1873474121094,0.9990000128746032,0.5155191421508789,0.4740872383117676,293.2748413085937,297.1499938964844,293.1499938964844,0.0120905116200447,-3393.3212890625,303.1517639160156,0.4444803297519684,0.050000000745058,0.2362100630998611,291.2552490234375,291.1499938964844,260.0690002441406,258.45751953125,280.50738525390625,294.2934875488281,291.2593078613281,1.0,0.3170220851898193,0.6431504487991333,0.6431504487991333,1.0,1.0,-1.4313427209854126,0.5767381191253662,0.8546046614646912,0.2406318336725235,0.0,0.0,0.6414524912834167,74.13549041748047,36.0,24.46475982666016,-15565.90625,347.0299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9227905273437,308.865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18294.126953125,18000.0,0.0,0.0,0.3669402301311493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354406714439392,0.7354480624198914,-7.421654572681291e-06,0.0,0.0003723976842593,0.0,0.0,63.92553329467773,0.0,0.0,0.0,0.4590091705322265,4.0,0.0,1.0
