time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566220,293.1687927246094,297.1499938964844,293.1499938964844,0.1126526370644569,-2518.214111328125,304.154541015625,0.729871392250061,0.1775595247745514,0.162306472659111,294.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.307373046875,0.4605741500854492,0.050000000745058,0.0494907088577747,293.2821960449219,297.1499938964844,293.1499938964844,0.2881272137165069,-4136.31494140625,304.17193603515625,0.9371781349182128,0.3785864412784576,0.2662405967712402,293.1813049316406,297.1499938964844,293.1499938964844,0.3779166042804718,-6906.4501953125,304.230712890625,0.9990000128746032,0.5226611495018005,0.4424999952316284,293.2735595703125,297.1499938964844,293.1499938964844,0.0118330735713243,-3346.543212890625,303.1170349121094,0.4605741500854492,0.050000000745058,0.2347626239061355,291.3132019042969,291.1499938964844,260.09600830078125,258.4815979003906,280.5809631347656,294.3188171386719,291.3168640136719,1.0,0.3025488257408142,0.6424220204353333,0.6424220204353333,1.0,1.0,-1.3865665197372437,0.5567334890365601,0.8298329710960388,0.2299837470054626,0.0,0.0,0.61564701795578,65.64749145507812,39.0,59.0673942565918,-15068.9150390625,306.2020874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937866210937,308.9717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18474.9765625,18000.0,0.0,0.0,0.3606265783309936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890068054199219,0.6890138983726501,-7.060903499223059e-06,0.0,0.0003659901558421,0.0,0.0,55.98081970214844,0.0,0.0,0.0,0.4405528008937835,4.0,0.0,1.0
566280,293.1687927246094,297.1499938964844,293.1499938964844,0.1126526370644569,-2518.214111328125,304.154541015625,0.729871392250061,0.1775595247745514,0.162306472659111,294.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.307373046875,0.4605741500854492,0.050000000745058,0.0494907088577747,293.2821960449219,297.1499938964844,293.1499938964844,0.2881272137165069,-4136.31494140625,304.17193603515625,0.9371781349182128,0.3785864412784576,0.2662405967712402,293.1813049316406,297.1499938964844,293.1499938964844,0.3779166042804718,-6906.4501953125,304.230712890625,0.9990000128746032,0.5226611495018005,0.4424999952316284,293.2735595703125,297.1499938964844,293.1499938964844,0.0118330735713243,-3346.543212890625,303.1170349121094,0.4605741500854492,0.050000000745058,0.2347626239061355,291.3132019042969,291.1499938964844,260.09600830078125,258.4815979003906,280.5809631347656,294.3188171386719,291.3168640136719,1.0,0.3025488257408142,0.6424220204353333,0.6424220204353333,1.0,1.0,-1.3865665197372437,0.5567334890365601,0.8298329710960388,0.2299837470054626,0.0,0.0,0.61564701795578,65.64749145507812,39.0,59.0673942565918,-15068.9150390625,306.2020874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937866210937,308.9717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18474.9765625,18000.0,0.0,0.0,0.3606265783309936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890068054199219,0.6890138983726501,-7.060903499223059e-06,0.0,0.0003659901558421,0.0,0.0,55.98081970214844,0.0,0.0,0.0,0.4405528008937835,4.0,0.0,1.0
566340,293.1854553222656,297.1499938964844,293.1499938964844,0.1094220429658889,-2459.04443359375,304.1583557128906,0.7364238500595093,0.1736947894096374,0.1587215363979339,294.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363037109375,0.4721976816654205,0.050000000745058,0.0492895692586898,293.2838439941406,297.1499938964844,293.1499938964844,0.2838430404663086,-4087.462646484375,304.17169189453125,0.9518136978149414,0.3749083280563354,0.2635580599308014,293.1185913085937,297.1499938964844,293.1499938964844,0.3540307581424713,-6555.658203125,304.24285888671875,0.9990000128746032,0.5345787405967712,0.4203748404979706,293.27069091796875,297.1499938964844,293.1499938964844,0.0116637926548719,-3317.390869140625,303.0843811035156,0.4721976816654205,0.050000000745058,0.2338085025548935,291.337158203125,291.1499938964844,260.1224975585937,258.5052490234375,280.6380310058594,294.3290100097656,291.3370056152344,1.0,0.2924396097660064,0.641693651676178,0.641693651676178,1.0,1.0,-1.3510870933532717,0.5409195423126221,0.8101675510406494,0.221483826637268,0.0,0.0,0.5885644555091858,59.96790313720703,57.0,28.351093292236328,-14568.5859375,277.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5476989746094,309.04937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18515.18359375,18000.0,0.0,0.0,0.3522234261035919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323992013931274,0.6324058175086975,-6.615764050366124e-06,0.0,0.0003574620059225,0.0,0.0,47.111366271972656,0.0,0.0,0.0,0.4187459051609039,4.0,0.0,1.0
566400,293.1854553222656,297.1499938964844,293.1499938964844,0.1094220429658889,-2459.04443359375,304.1583557128906,0.7364238500595093,0.1736947894096374,0.1587215363979339,294.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363037109375,0.4721976816654205,0.050000000745058,0.0492895692586898,293.2838439941406,297.1499938964844,293.1499938964844,0.2838430404663086,-4087.462646484375,304.17169189453125,0.9518136978149414,0.3749083280563354,0.2635580599308014,293.1185913085937,297.1499938964844,293.1499938964844,0.3540307581424713,-6555.658203125,304.24285888671875,0.9990000128746032,0.5345787405967712,0.4203748404979706,293.27069091796875,297.1499938964844,293.1499938964844,0.0116637926548719,-3317.390869140625,303.0843811035156,0.4721976816654205,0.050000000745058,0.2338085025548935,291.337158203125,291.1499938964844,260.1224975585937,258.5052490234375,280.6380310058594,294.3290100097656,291.3370056152344,1.0,0.2924396097660064,0.641693651676178,0.641693651676178,1.0,1.0,-1.3510870933532717,0.5409195423126221,0.8101675510406494,0.221483826637268,0.0,0.0,0.5885644555091858,59.96790313720703,57.0,28.351093292236328,-14568.5859375,277.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5476989746094,309.04937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18515.18359375,18000.0,0.0,0.0,0.3522234261035919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323992013931274,0.6324058175086975,-6.615764050366124e-06,0.0,0.0003574620059225,0.0,0.0,47.111366271972656,0.0,0.0,0.0,0.4187459051609039,4.0,0.0,1.0
566460,293.1928405761719,297.1499938964844,293.1499938964844,0.1075305715203285,-2425.263427734375,304.1585998535156,0.7337533831596375,0.171273872256279,0.1561341285705566,294.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31298828125,0.4731293320655823,0.050000000745058,0.0492722801864147,293.2858581542969,297.1499938964844,293.1499938964844,0.2810160517692566,-4056.35498046875,304.1690979003906,0.9499483108520508,0.371106892824173,0.2609277069568634,293.0726623535156,297.1499938964844,293.1499938964844,0.3512345254421234,-6527.7353515625,304.21563720703125,0.9990000128746032,0.5447530746459961,0.4184095561504364,293.2679443359375,297.1499938964844,293.1499938964844,0.0116186998784542,-3314.97900390625,303.0477600097656,0.4731293320655823,0.050000000745058,0.2337264865636825,291.3064880371094,291.1499938964844,260.1483459472656,258.5283203125,280.6654663085937,294.33837890625,291.3005676269531,1.0,0.2914794981479645,0.6414719820022583,0.6414719820022583,1.0,1.0,-1.3423296213150024,0.5370216369628906,0.805307924747467,0.2193035930395126,0.0,0.0,0.5689533352851868,59.3853645324707,75.0,-41.3114013671875,-14274.8056640625,272.9325866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91229248046875,309.0948791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18388.59375,18000.0,0.0,0.0,0.3422413170337677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5856776237487793,0.5856838822364807,-6.241547453100793e-06,0.0,0.0003473314282018,0.0,0.0,40.43328857421875,0.0,0.0,0.0,0.4010863602161407,4.0,0.0,1.0
566520,293.1928405761719,297.1499938964844,293.1499938964844,0.1075305715203285,-2425.263427734375,304.1585998535156,0.7337533831596375,0.171273872256279,0.1561341285705566,294.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31298828125,0.4731293320655823,0.050000000745058,0.0492722801864147,293.2858581542969,297.1499938964844,293.1499938964844,0.2810160517692566,-4056.35498046875,304.1690979003906,0.9499483108520508,0.371106892824173,0.2609277069568634,293.0726623535156,297.1499938964844,293.1499938964844,0.3512345254421234,-6527.7353515625,304.21563720703125,0.9990000128746032,0.5447530746459961,0.4184095561504364,293.2679443359375,297.1499938964844,293.1499938964844,0.0116186998784542,-3314.97900390625,303.0477600097656,0.4731293320655823,0.050000000745058,0.2337264865636825,291.3064880371094,291.1499938964844,260.1483459472656,258.5283203125,280.6654663085937,294.33837890625,291.3005676269531,1.0,0.2914794981479645,0.6414719820022583,0.6414719820022583,1.0,1.0,-1.3423296213150024,0.5370216369628906,0.805307924747467,0.2193035930395126,0.0,0.0,0.5689533352851868,59.3853645324707,75.0,-41.3114013671875,-14274.8056640625,272.9325866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91229248046875,309.0948791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18388.59375,18000.0,0.0,0.0,0.3422413170337677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5856776237487793,0.5856838822364807,-6.241547453100793e-06,0.0,0.0003473314282018,0.0,0.0,40.43328857421875,0.0,0.0,0.0,0.4010863602161407,4.0,0.0,1.0
566580,293.1910705566406,297.1499938964844,293.1499938964844,0.1074369847774505,-2425.137451171875,304.1558532714844,0.7248534560203552,0.1705303341150283,0.1552366614341735,294.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.4659487009048462,0.050000000745058,0.049401331692934,293.2881774902344,297.1499938964844,293.1499938964844,0.2793073654174804,-4038.68115234375,304.16558837890625,0.9342891573905944,0.3671972155570984,0.2583251297473907,293.0630798339844,297.1499938964844,293.1499938964844,0.3661522269248962,-6767.37255859375,304.1686096191406,0.9990000128746032,0.5487335324287415,0.4327881038188934,293.2667236328125,297.1499938964844,293.1499938964844,0.0116625288501381,-3332.531005859375,303.0037536621094,0.4659487009048462,0.050000000745058,0.2343386560678482,291.23077392578125,291.1499938964844,260.1734313964844,258.5507202148437,280.6713256835937,294.3471984863281,291.223388671875,1.0,0.297539472579956,0.6412503123283386,0.6412503123283386,1.0,1.0,-1.3562687635421753,0.543004035949707,0.813264787197113,0.2223637849092483,0.0,0.0,0.5630491971969604,62.87783432006836,93.0,-91.91470336914062,-14258.6376953125,286.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1676330566406,309.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18162.86328125,18000.0,0.0,0.0,0.3320729732513428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5643240809440613,0.5643301010131836,-6.041394499334274e-06,0.0,0.0003370118502061,0.0,0.0,37.43183898925781,0.0,0.0,0.0,0.3927480280399322,4.0,0.0,1.0
566640,293.1910705566406,297.1499938964844,293.1499938964844,0.1074369847774505,-2425.137451171875,304.1558532714844,0.7248534560203552,0.1705303341150283,0.1552366614341735,294.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.4659487009048462,0.050000000745058,0.049401331692934,293.2881774902344,297.1499938964844,293.1499938964844,0.2793073654174804,-4038.68115234375,304.16558837890625,0.9342891573905944,0.3671972155570984,0.2583251297473907,293.0630798339844,297.1499938964844,293.1499938964844,0.3661522269248962,-6767.37255859375,304.1686096191406,0.9990000128746032,0.5487335324287415,0.4327881038188934,293.2667236328125,297.1499938964844,293.1499938964844,0.0116625288501381,-3332.531005859375,303.0037536621094,0.4659487009048462,0.050000000745058,0.2343386560678482,291.23077392578125,291.1499938964844,260.1734313964844,258.5507202148437,280.6713256835937,294.3471984863281,291.223388671875,1.0,0.297539472579956,0.6412503123283386,0.6412503123283386,1.0,1.0,-1.3562687635421753,0.543004035949707,0.813264787197113,0.2223637849092483,0.0,0.0,0.5630491971969604,62.87783432006836,93.0,-91.91470336914062,-14258.6376953125,286.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1676330566406,309.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18162.86328125,18000.0,0.0,0.0,0.3320729732513428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5643240809440613,0.5643301010131836,-6.041394499334274e-06,0.0,0.0003370118502061,0.0,0.0,37.43183898925781,0.0,0.0,0.0,0.3927480280399322,4.0,0.0,1.0
566700,293.1878662109375,297.1499938964844,293.1499938964844,0.1078601032495498,-2433.730712890625,304.1540222167969,0.7187853455543518,0.1706401109695434,0.1553024798631668,294.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19879150390625,0.4593389630317688,0.050000000745058,0.0495119653642177,293.2894287109375,297.1499938964844,293.1499938964844,0.2785624265670776,-4031.0537109375,304.16412353515625,0.9226236939430236,0.3651997148990631,0.2570288479328155,293.072265625,297.1499938964844,293.1499938964844,0.3787692487239837,-6962.88037109375,304.14227294921875,0.9990000128746032,0.5480376482009888,0.4447471797466278,293.2670288085937,297.1499938964844,293.1499938964844,0.0117001561447978,-3344.7060546875,302.9788513183594,0.4593389630317688,0.050000000745058,0.2348634600639343,291.1887512207031,291.1499938964844,260.1856384277344,258.5616455078125,280.6680603027344,294.35162353515625,291.1811828613281,1.0,0.3027007281780243,0.6411395072937012,0.6411395072937012,1.0,1.0,-1.3699065446853638,0.5489093661308289,0.8209971189498901,0.2254255414009094,0.0,0.0,0.5646681785583496,65.90232849121094,93.0,-104.77582550048828,-14338.2529296875,299.5533142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.22216796875,309.1351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18057.619140625,18000.0,0.0,0.0,0.3274289667606354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5628137588500977,0.56281977891922,-6.007261617924087e-06,0.0,0.000332298775902,0.0,0.0,37.12272262573242,0.0,0.0,0.0,0.391927033662796,4.0,0.0,1.0
566760,293.1834716796875,297.1499938964844,293.1499938964844,0.1085314452648162,-2446.84521484375,304.1520690917969,0.711805522441864,0.171022817492485,0.155651643872261,294.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.4516805708408355,0.050000000745058,0.0496505312621593,293.290771484375,297.1499938964844,293.1499938964844,0.2778303921222687,-4023.50634765625,304.16290283203125,0.9096363186836244,0.3631722629070282,0.2557324171066284,293.09014892578125,297.1499938964844,293.1499938964844,0.3942752778530121,-7199.3037109375,304.1155090332031,0.9990000128746032,0.5455201864242554,0.4592870771884918,293.2680969238281,297.1499938964844,293.1499938964844,0.011744107119739,-3358.257080078125,302.9516906738281,0.4516805708408355,0.050000000745058,0.2355207353830337,291.1461181640625,291.1499938964844,260.1976318359375,258.57232666015625,280.66424560546875,294.3562316894531,291.1387939453125,1.0,0.3090337514877319,0.6407396793365479,0.6407396793365479,1.0,1.0,-1.3871755599975586,0.5562909841537476,0.8308845162391663,0.2292076796293258,0.0,0.0,0.5691974759101868,69.697265625,111.0,-110.97756958007812,-14465.3125,316.03973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.21759033203125,309.1195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17956.701171875,18000.0,0.0,0.0,0.3233261406421661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5670061707496643,0.5670121908187866,-6.013190159137594e-06,0.0,0.0003281349490862,0.0,0.0,37.527286529541016,0.0,0.0,0.0,0.3931881189346313,4.0,0.0,1.0
566820,293.1707763671875,297.1499938964844,293.1499938964844,0.1105798408389091,-2485.773193359375,304.14794921875,0.6959986686706543,0.1727343648672104,0.1571980714797973,294.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.4355102479457855,0.050000000745058,0.0500044338405132,293.29364013671875,297.1499938964844,293.1499938964844,0.2762593626976013,-4006.905517578125,304.1612243652344,0.8835152387619019,0.359025239944458,0.2531323730945587,293.1495666503906,297.1499938964844,293.1499938964844,0.4324341416358948,-7768.52001953125,304.0635070800781,0.9990000128746032,0.5350573062896729,0.494486927986145,293.2727355957031,297.1499938964844,293.1499938964844,0.0118405930697917,-3387.270751953125,302.88995361328125,0.4355102479457855,0.050000000745058,0.2371995002031326,291.0648193359375,291.1499938964844,260.2208251953125,258.593017578125,280.6495361328125,294.3662414550781,291.0582275390625,1.0,0.3245574831962585,0.6399400234222412,0.6399400234222412,1.0,1.0,-1.430599808692932,0.5749794840812683,0.8556203246116638,0.2388352453708648,0.0,0.0,0.5860369801521301,79.39684295654297,114.0,-111.16950988769533,-14833.978515625,359.4921264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0176086425781,309.0162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17766.421875,18000.0,0.0,0.0,0.3173733055591583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5912233591079712,0.5912294983863831,-6.140477580629522e-06,0.0,0.0003220935468561,0.0,0.0,40.414676666259766,0.0,0.0,0.0,0.4016317725181579,4.0,0.0,1.0
566880,293.1707763671875,297.1499938964844,293.1499938964844,0.1105798408389091,-2485.773193359375,304.14794921875,0.6959986686706543,0.1727343648672104,0.1571980714797973,294.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.4355102479457855,0.050000000745058,0.0500044338405132,293.29364013671875,297.1499938964844,293.1499938964844,0.2762593626976013,-4006.905517578125,304.1612243652344,0.8835152387619019,0.359025239944458,0.2531323730945587,293.1495666503906,297.1499938964844,293.1499938964844,0.4324341416358948,-7768.52001953125,304.0635070800781,0.9990000128746032,0.5350573062896729,0.494486927986145,293.2727355957031,297.1499938964844,293.1499938964844,0.0118405930697917,-3387.270751953125,302.88995361328125,0.4355102479457855,0.050000000745058,0.2371995002031326,291.0648193359375,291.1499938964844,260.2208251953125,258.593017578125,280.6495361328125,294.3662414550781,291.0582275390625,1.0,0.3245574831962585,0.6399400234222412,0.6399400234222412,1.0,1.0,-1.430599808692932,0.5749794840812683,0.8556203246116638,0.2388352453708648,0.0,0.0,0.5860369801521301,79.39684295654297,114.0,-111.16950988769533,-14833.978515625,359.4921264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0176086425781,309.0162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17766.421875,18000.0,0.0,0.0,0.3173733055591583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5912233591079712,0.5912294983863831,-6.140477580629522e-06,0.0,0.0003220935468561,0.0,0.0,40.414676666259766,0.0,0.0,0.0,0.4016317725181579,4.0,0.0,1.0
566940,293.15435791015625,297.1499938964844,293.1499938964844,0.1134171709418296,-2537.946044921875,304.1440124511719,0.6820366978645325,0.1755605638027191,0.1601765155792236,294.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.4211788475513458,0.050000000745058,0.0504258200526237,293.2962951660156,297.1499938964844,293.1499938964844,0.2735048234462738,-3975.373291015625,304.1622619628906,0.8583894371986389,0.354848563671112,0.2505445778369903,293.2138366699219,297.1499938964844,293.1499938964844,0.4398659467697143,-7856.53515625,304.0829772949219,0.982081413269043,0.5219495296478271,0.4977640211582184,293.27996826171875,297.1499938964844,293.1499938964844,0.0118981562554836,-3405.5908203125,302.8233337402344,0.4211788475513458,0.050000000745058,0.2391983717679977,291.030029296875,291.1499938964844,260.24285888671875,258.6126708984375,280.6546325683594,294.358154296875,291.0339050292969,1.0,0.3362336158752441,0.6391404271125793,0.6391404271125793,1.0,1.0,-1.438733458518982,0.5780842900276184,0.8606492280960083,0.2407145202159881,0.0,0.0,0.6059322357177734,90.22035217285156,117.0,-28.945772171020508,-15045.6533203125,389.7220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5992736816406,308.89654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17649.9453125,18000.0,0.0,0.0,0.314877837896347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314650774002075,0.6314714550971985,-6.412921266019112e-06,0.0,0.0003195609606336,0.0,0.0,45.8536491394043,0.0,0.0,0.0,0.4164069592952728,4.0,0.0,1.0
567000,293.15435791015625,297.1499938964844,293.1499938964844,0.1134171709418296,-2537.946044921875,304.1440124511719,0.6820366978645325,0.1755605638027191,0.1601765155792236,294.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.4211788475513458,0.050000000745058,0.0504258200526237,293.2962951660156,297.1499938964844,293.1499938964844,0.2735048234462738,-3975.373291015625,304.1622619628906,0.8583894371986389,0.354848563671112,0.2505445778369903,293.2138366699219,297.1499938964844,293.1499938964844,0.4398659467697143,-7856.53515625,304.0829772949219,0.982081413269043,0.5219495296478271,0.4977640211582184,293.27996826171875,297.1499938964844,293.1499938964844,0.0118981562554836,-3405.5908203125,302.8233337402344,0.4211788475513458,0.050000000745058,0.2391983717679977,291.030029296875,291.1499938964844,260.24285888671875,258.6126708984375,280.6546325683594,294.358154296875,291.0339050292969,1.0,0.3362336158752441,0.6391404271125793,0.6391404271125793,1.0,1.0,-1.438733458518982,0.5780842900276184,0.8606492280960083,0.2407145202159881,0.0,0.0,0.6059322357177734,90.22035217285156,117.0,-28.945772171020508,-15045.6533203125,389.7220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5992736816406,308.89654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17649.9453125,18000.0,0.0,0.0,0.314877837896347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314650774002075,0.6314714550971985,-6.412921266019112e-06,0.0,0.0003195609606336,0.0,0.0,45.8536491394043,0.0,0.0,0.0,0.4164069592952728,4.0,0.0,1.0
567060,293.1520080566406,297.1499938964844,293.1499938964844,0.1141403242945671,-2550.271240234375,304.1448669433594,0.6696815490722656,0.1759420931339264,0.1613530367612838,294.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.4114432334899902,0.050000000745058,0.0508019998669624,293.2993469238281,297.1499938964844,293.1499938964844,0.2690973579883575,-3923.4775390625,304.1654663085937,0.8393380045890808,0.3505237698554992,0.247844859957695,293.23736572265625,297.1499938964844,293.1499938964844,0.4324902892112732,-7740.2880859375,304.11669921875,0.9592133164405824,0.5155057311058044,0.4907661974430084,293.28741455078125,297.1499938964844,293.1499938964844,0.0118671562522649,-3402.90576171875,302.7607421875,0.4114432334899902,0.050000000745058,0.2409828156232834,291.0644836425781,291.1499938964844,260.2636413574219,258.6311950683594,280.6907653808594,294.3689880371094,291.0659484863281,1.0,0.3446033298969269,0.6379646062850952,0.6379646062850952,1.0,1.0,-1.4303005933761597,0.5738388299942017,0.8564617037773132,0.2381782233715057,0.0,0.0,0.6146411895751953,99.5979995727539,105.0,17.75543785095215,-14969.484375,408.5137023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1357421875,308.6662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17791.01171875,18000.0,0.0,0.0,0.3146525025367737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547282338142395,0.6547348499298096,-6.626517915719887e-06,0.0,0.0003193322918377,0.0,0.0,49.52220153808594,0.0,0.0,0.0,0.4257466495037079,4.0,0.0,1.0
567120,293.1520080566406,297.1499938964844,293.1499938964844,0.1141403242945671,-2550.271240234375,304.1448669433594,0.6696815490722656,0.1759420931339264,0.1613530367612838,294.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.4114432334899902,0.050000000745058,0.0508019998669624,293.2993469238281,297.1499938964844,293.1499938964844,0.2690973579883575,-3923.4775390625,304.1654663085937,0.8393380045890808,0.3505237698554992,0.247844859957695,293.23736572265625,297.1499938964844,293.1499938964844,0.4324902892112732,-7740.2880859375,304.11669921875,0.9592133164405824,0.5155057311058044,0.4907661974430084,293.28741455078125,297.1499938964844,293.1499938964844,0.0118671562522649,-3402.90576171875,302.7607421875,0.4114432334899902,0.050000000745058,0.2409828156232834,291.0644836425781,291.1499938964844,260.2636413574219,258.6311950683594,280.6907653808594,294.3689880371094,291.0659484863281,1.0,0.3446033298969269,0.6379646062850952,0.6379646062850952,1.0,1.0,-1.4303005933761597,0.5738388299942017,0.8564617037773132,0.2381782233715057,0.0,0.0,0.6146411895751953,99.5979995727539,105.0,17.75543785095215,-14969.484375,408.5137023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1357421875,308.6662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17791.01171875,18000.0,0.0,0.0,0.3146525025367737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547282338142395,0.6547348499298096,-6.626517915719887e-06,0.0,0.0003193322918377,0.0,0.0,49.52220153808594,0.0,0.0,0.0,0.4257466495037079,4.0,0.0,1.0
567180,293.15313720703125,297.1499938964844,293.1499938964844,0.1139147654175758,-2545.594482421875,304.14697265625,0.6660245656967163,0.1756660193204879,0.1612727046012878,294.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814208984375,0.4090910255908966,0.050000000745058,0.0509061962366104,293.3022155761719,297.1499938964844,293.1499938964844,0.2646620571613312,-3871.478759765625,304.1676940917969,0.8322279453277588,0.3461551666259765,0.2448844611644745,293.24481201171875,297.1499938964844,293.1499938964844,0.4286971092224121,-7677.8583984375,304.1338806152344,0.95130056142807,0.5117658376693726,0.486903041601181,293.2933044433594,297.1499938964844,293.1499938964844,0.0117546590045094,-3386.19921875,302.6986694335937,0.4090910255908966,0.050000000745058,0.2414770722389221,291.0839233398437,291.1499938964844,260.28302001953125,258.64849853515625,280.739013671875,294.4021911621094,291.0857849121094,1.0,0.345745325088501,0.6367887854576111,0.6367887854576111,1.0,1.0,-1.422731876373291,0.5699445009231567,0.8527873754501343,0.2359320968389511,0.0,0.0,0.6222276091575623,102.10708618164062,93.0,26.8317928314209,-14860.369140625,410.6821594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.720703125,308.436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17836.1875,18000.0,0.0,0.0,0.3157115280628204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6726604700088501,0.6726672649383545,-6.781278443668271e-06,0.0,0.0003204070671927,0.0,0.0,52.40383529663086,0.0,0.0,0.0,0.432904452085495,4.0,0.0,1.0
567240,293.15313720703125,297.1499938964844,293.1499938964844,0.1139147654175758,-2545.594482421875,304.14697265625,0.6660245656967163,0.1756660193204879,0.1612727046012878,294.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814208984375,0.4090910255908966,0.050000000745058,0.0509061962366104,293.3022155761719,297.1499938964844,293.1499938964844,0.2646620571613312,-3871.478759765625,304.1676940917969,0.8322279453277588,0.3461551666259765,0.2448844611644745,293.24481201171875,297.1499938964844,293.1499938964844,0.4286971092224121,-7677.8583984375,304.1338806152344,0.95130056142807,0.5117658376693726,0.486903041601181,293.2933044433594,297.1499938964844,293.1499938964844,0.0117546590045094,-3386.19921875,302.6986694335937,0.4090910255908966,0.050000000745058,0.2414770722389221,291.0839233398437,291.1499938964844,260.28302001953125,258.64849853515625,280.739013671875,294.4021911621094,291.0857849121094,1.0,0.345745325088501,0.6367887854576111,0.6367887854576111,1.0,1.0,-1.422731876373291,0.5699445009231567,0.8527873754501343,0.2359320968389511,0.0,0.0,0.6222276091575623,102.10708618164062,93.0,26.8317928314209,-14860.369140625,410.6821594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.720703125,308.436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17836.1875,18000.0,0.0,0.0,0.3157115280628204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6726604700088501,0.6726672649383545,-6.781278443668271e-06,0.0,0.0003204070671927,0.0,0.0,52.40383529663086,0.0,0.0,0.0,0.432904452085495,4.0,0.0,1.0
567300,293.1546936035156,297.1499938964844,293.1499938964844,0.1136324554681778,-2540.21337890625,304.14801025390625,0.6665310263633728,0.1753178536891937,0.1610347181558609,294.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.4096541106700897,0.050000000745058,0.0508808270096778,293.3034362792969,297.1499938964844,293.1499938964844,0.2623849511146545,-3844.7802734375,304.1686096191406,0.8315528631210327,0.343986451625824,0.2433541715145111,293.2460632324219,297.1499938964844,293.1499938964844,0.4270922243595123,-7652.1982421875,304.13970947265625,0.9515071511268616,0.5103174448013306,0.485411673784256,293.2955627441406,297.1499938964844,293.1499938964844,0.0116737307980656,-3373.1162109375,302.6688537597656,0.4096541106700897,0.050000000745058,0.2413567453622818,291.0935974121094,291.1499938964844,260.2921447753906,258.6566162109375,280.7569274902344,294.4084777832031,291.094970703125,1.0,0.3444929122924804,0.6362009048461914,0.6362009048461914,1.0,1.0,-1.4186443090438845,0.567864716053009,0.8507795929908752,0.2347414046525955,0.0,0.0,0.6250054240226746,101.3952178955078,93.0,25.855857849121094,-14800.1298828125,406.8477478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5401916503906,308.3311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.109375,18000.0,0.0,0.0,0.3165598809719085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6795065402984619,0.6795133948326111,-6.843354185548378e-06,0.0,0.0003212680167052,0.0,0.0,53.548038482666016,0.0,0.0,0.0,0.4356761574745178,4.0,0.0,1.0
567360,293.15692138671875,297.1499938964844,293.1499938964844,0.1131917834281921,-2531.99951171875,304.1492004394531,0.6680043339729309,0.1748264729976654,0.160592645406723,294.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.4110618233680725,0.050000000745058,0.0508186630904674,293.3045349121094,297.1499938964844,293.1499938964844,0.2601253986358642,-3818.306884765625,304.1693420410156,0.83225017786026,0.341830313205719,0.2418050169944763,293.2464599609375,297.1499938964844,293.1499938964844,0.425624281167984,-7629.1533203125,304.14422607421875,0.9536911845207214,0.5090211629867554,0.4840635657310486,293.2974548339844,297.1499938964844,293.1499938964844,0.0115832220762968,-3358.2431640625,302.6393737792969,0.4110618233680725,0.050000000745058,0.2410618513822555,291.1012268066406,291.1499938964844,260.30084228515625,258.6643981933594,280.7726135253906,294.4144287109375,291.1024780273437,1.0,0.3422995209693908,0.6358571648597717,0.6358571648597717,1.0,1.0,-1.4142073392868042,0.5657413005828857,0.8484659790992737,0.2335810363292694,0.0,0.0,0.6274896264076233,99.7458724975586,81.0,23.855167388916016,-14740.5986328125,400.5960388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804016113281,308.2376403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17880.6875,18000.0,0.0,0.0,0.3175411224365234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6854488849639893,0.6854557991027832,-6.896809281897731e-06,0.0,0.0003222638915758,0.0,0.0,54.550418853759766,0.0,0.0,0.0,0.4380878806114197,4.0,0.0,1.0
567420,293.16119384765625,297.1499938964844,293.1499938964844,0.1120835170149803,-2511.48876953125,304.1512756347656,0.6738113760948181,0.1737785041332245,0.1594651639461517,294.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.4161333739757538,0.050000000745058,0.0506102591753006,293.30633544921875,297.1499938964844,293.1499938964844,0.2555345594882965,-3764.418701171875,304.1705322265625,0.8371066451072693,0.3375483155250549,0.2386677265167236,293.2458190917969,297.1499938964844,293.1499938964844,0.4227249920368194,-7584.77783203125,304.1509094238281,0.9626829028129578,0.506707489490509,0.4816034734249115,293.3004150390625,297.1499938964844,293.1499938964844,0.0113774295896291,-3323.14404296875,302.5819091796875,0.4161333739757538,0.050000000745058,0.2400732785463333,291.1174011230469,291.1499938964844,260.3170471191406,258.6788635253906,280.802978515625,294.4258117675781,291.118896484375,1.0,0.3357096910476684,0.6351696848869324,0.6351696848869324,1.0,1.0,-1.4046980142593384,0.5612348914146423,0.843463122844696,0.2311350256204605,0.0,0.0,0.6307896375656128,94.30846405029295,69.0,24.01477813720703,-14624.4990234375,382.7654113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,308.0902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17919.29296875,18000.0,0.0,0.0,0.3197087943553924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6944811940193176,0.6944881677627563,-6.981227215874242e-06,0.0,0.0003244637628085,0.0,0.0,56.1151123046875,0.0,0.0,0.0,0.4417637884616852,4.0,0.0,1.0
567480,293.16119384765625,297.1499938964844,293.1499938964844,0.1120835170149803,-2511.48876953125,304.1512756347656,0.6738113760948181,0.1737785041332245,0.1594651639461517,294.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.4161333739757538,0.050000000745058,0.0506102591753006,293.30633544921875,297.1499938964844,293.1499938964844,0.2555345594882965,-3764.418701171875,304.1705322265625,0.8371066451072693,0.3375483155250549,0.2386677265167236,293.2458190917969,297.1499938964844,293.1499938964844,0.4227249920368194,-7584.77783203125,304.1509094238281,0.9626829028129578,0.506707489490509,0.4816034734249115,293.3004150390625,297.1499938964844,293.1499938964844,0.0113774295896291,-3323.14404296875,302.5819091796875,0.4161333739757538,0.050000000745058,0.2400732785463333,291.1174011230469,291.1499938964844,260.3170471191406,258.6788635253906,280.802978515625,294.4258117675781,291.118896484375,1.0,0.3357096910476684,0.6351696848869324,0.6351696848869324,1.0,1.0,-1.4046980142593384,0.5612348914146423,0.843463122844696,0.2311350256204605,0.0,0.0,0.6307896375656128,94.30846405029295,69.0,24.01477813720703,-14624.4990234375,382.7654113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,308.0902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17919.29296875,18000.0,0.0,0.0,0.3197087943553924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6944811940193176,0.6944881677627563,-6.981227215874242e-06,0.0,0.0003244637628085,0.0,0.0,56.1151123046875,0.0,0.0,0.0,0.4417637884616852,4.0,0.0,1.0
567540,293.1646423339844,297.1499938964844,293.1499938964844,0.1109061986207962,-2489.750732421875,304.1528015136719,0.6833854913711548,0.1727943569421768,0.1582909226417541,294.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.424274742603302,0.050000000745058,0.0503235235810279,293.30780029296875,297.1499938964844,293.1499938964844,0.2508596777915954,-3709.37109375,304.1714782714844,0.8460951447486877,0.3332931399345398,0.2354937195777893,293.244140625,297.1499938964844,293.1499938964844,0.4197701513767242,-7540.66064453125,304.1554870605469,0.976094365119934,0.5046212077140808,0.4793136715888977,293.3025817871094,297.1499938964844,293.1499938964844,0.0111506283283233,-3282.942626953125,302.5260925292969,0.424274742603302,0.050000000745058,0.2387131452560424,291.13580322265625,291.1499938964844,260.3314819335937,258.69171142578125,280.8327941894531,294.4365539550781,291.137451171875,1.0,0.3269254863262176,0.6344822645187378,0.6344822645187378,1.0,1.0,-1.3947525024414062,0.5565428137779236,0.8382097482681274,0.2285994887351989,0.0,0.0,0.6314631700515747,86.88162994384766,57.0,25.650503158569336,-14507.736328125,360.22186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573974609375,307.990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.4921875,18000.0,0.0,0.0,0.321849912405014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6983323693275452,0.6983394026756287,-7.025152626738418e-06,0.0,0.0003266367421019,0.0,0.0,56.84041976928711,0.0,0.0,0.0,0.4433976709842682,4.0,0.0,1.0
567600,293.1646423339844,297.1499938964844,293.1499938964844,0.1109061986207962,-2489.750732421875,304.1528015136719,0.6833854913711548,0.1727943569421768,0.1582909226417541,294.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.424274742603302,0.050000000745058,0.0503235235810279,293.30780029296875,297.1499938964844,293.1499938964844,0.2508596777915954,-3709.37109375,304.1714782714844,0.8460951447486877,0.3332931399345398,0.2354937195777893,293.244140625,297.1499938964844,293.1499938964844,0.4197701513767242,-7540.66064453125,304.1554870605469,0.976094365119934,0.5046212077140808,0.4793136715888977,293.3025817871094,297.1499938964844,293.1499938964844,0.0111506283283233,-3282.942626953125,302.5260925292969,0.424274742603302,0.050000000745058,0.2387131452560424,291.13580322265625,291.1499938964844,260.3314819335937,258.69171142578125,280.8327941894531,294.4365539550781,291.137451171875,1.0,0.3269254863262176,0.6344822645187378,0.6344822645187378,1.0,1.0,-1.3947525024414062,0.5565428137779236,0.8382097482681274,0.2285994887351989,0.0,0.0,0.6314631700515747,86.88162994384766,57.0,25.650503158569336,-14507.736328125,360.22186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573974609375,307.990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.4921875,18000.0,0.0,0.0,0.321849912405014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6983323693275452,0.6983394026756287,-7.025152626738418e-06,0.0,0.0003266367421019,0.0,0.0,56.84041976928711,0.0,0.0,0.0,0.4433976709842682,4.0,0.0,1.0
567660,293.167236328125,297.1499938964844,293.1499938964844,0.109744057059288,-2468.310546875,304.15380859375,0.6967458724975586,0.17189621925354,0.1571470499038696,294.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.436197817325592,0.050000000745058,0.0499875023961067,293.3089904785156,297.1499938964844,293.1499938964844,0.2461556643247604,-3653.8076171875,304.1721496582031,0.8593449592590332,0.3290525376796722,0.2322951406240463,293.2419128417969,297.1499938964844,293.1499938964844,0.4167991876602173,-7497.02490234375,304.1585693359375,0.9920575618743896,0.5026842355728149,0.4771285951137543,293.3041687011719,297.1499938964844,293.1499938964844,0.010914534330368,-3239.876953125,302.4713439941406,0.436197817325592,0.050000000745058,0.2371191829442978,291.1549377441406,291.1499938964844,260.343994140625,258.702880859375,280.8612670898437,294.4467468261719,291.1565856933594,1.0,0.3165447413921356,0.6338454484939575,0.6338454484939575,1.0,1.0,-1.3845999240875244,0.5517890453338623,0.8328108787536621,0.2260516434907913,0.0,0.0,0.6295270323753357,78.20475006103516,45.0,26.477224349975582,-14390.052734375,334.9359741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87335205078125,307.93621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.650390625,18000.0,0.0,0.0,0.3236531317234039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6966507434844971,0.6966577768325806,-7.022929366939934e-06,0.0,0.0003284667909611,0.0,0.0,56.6301383972168,0.0,0.0,0.0,0.4428209662437439,4.0,0.0,1.0
567720,293.167236328125,297.1499938964844,293.1499938964844,0.109744057059288,-2468.310546875,304.15380859375,0.6967458724975586,0.17189621925354,0.1571470499038696,294.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.436197817325592,0.050000000745058,0.0499875023961067,293.3089904785156,297.1499938964844,293.1499938964844,0.2461556643247604,-3653.8076171875,304.1721496582031,0.8593449592590332,0.3290525376796722,0.2322951406240463,293.2419128417969,297.1499938964844,293.1499938964844,0.4167991876602173,-7497.02490234375,304.1585693359375,0.9920575618743896,0.5026842355728149,0.4771285951137543,293.3041687011719,297.1499938964844,293.1499938964844,0.010914534330368,-3239.876953125,302.4713439941406,0.436197817325592,0.050000000745058,0.2371191829442978,291.1549377441406,291.1499938964844,260.343994140625,258.702880859375,280.8612670898437,294.4467468261719,291.1565856933594,1.0,0.3165447413921356,0.6338454484939575,0.6338454484939575,1.0,1.0,-1.3845999240875244,0.5517890453338623,0.8328108787536621,0.2260516434907913,0.0,0.0,0.6295270323753357,78.20475006103516,45.0,26.477224349975582,-14390.052734375,334.9359741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87335205078125,307.93621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.650390625,18000.0,0.0,0.0,0.3236531317234039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6966507434844971,0.6966577768325806,-7.022929366939934e-06,0.0,0.0003284667909611,0.0,0.0,56.6301383972168,0.0,0.0,0.0,0.4428209662437439,4.0,0.0,1.0
567780,293.1707763671875,297.1499938964844,293.1499938964844,0.108487419784069,-2444.97265625,304.1546630859375,0.7109760642051697,0.1707567423582077,0.1559977382421493,294.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.4503678679466247,0.050000000745058,0.0496760159730911,293.30987548828125,297.1499938964844,293.1499938964844,0.2413129955530166,-3596.22900390625,304.1728515625,0.8741269707679749,0.3248430788516998,0.2291309684514999,293.2327880859375,297.1499938964844,293.1499938964844,0.4008184373378753,-7256.80615234375,304.18414306640625,0.9990000128746032,0.5021562576293945,0.4618987739086151,293.3050537109375,297.1499938964844,293.1499938964844,0.0106891337782144,-3196.93505859375,302.41912841796875,0.4503678679466247,0.050000000745058,0.2356416285037994,291.1822204589844,291.1499938964844,260.3544921875,258.71221923828125,280.90283203125,294.456298828125,291.1876220703125,1.0,0.3044941425323486,0.6332086324691772,0.6332086324691772,1.0,1.0,-1.3590970039367676,0.5403220057487488,0.8187749981880188,0.2201995104551315,0.0,0.0,0.6237851977348328,69.9033203125,33.0,50.1133918762207,-14177.7666015625,304.1429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736572265625,307.95477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.798828125,18000.0,0.0,0.0,0.3247898817062378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889269948005676,0.6889339685440063,-6.972675237193471e-06,0.0,0.0003296204376965,0.0,0.0,55.42061614990234,0.0,0.0,0.0,0.4398062825202942,4.0,0.0,1.0
567840,293.1707763671875,297.1499938964844,293.1499938964844,0.108487419784069,-2444.97265625,304.1546630859375,0.7109760642051697,0.1707567423582077,0.1559977382421493,294.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.4503678679466247,0.050000000745058,0.0496760159730911,293.30987548828125,297.1499938964844,293.1499938964844,0.2413129955530166,-3596.22900390625,304.1728515625,0.8741269707679749,0.3248430788516998,0.2291309684514999,293.2327880859375,297.1499938964844,293.1499938964844,0.4008184373378753,-7256.80615234375,304.18414306640625,0.9990000128746032,0.5021562576293945,0.4618987739086151,293.3050537109375,297.1499938964844,293.1499938964844,0.0106891337782144,-3196.93505859375,302.41912841796875,0.4503678679466247,0.050000000745058,0.2356416285037994,291.1822204589844,291.1499938964844,260.3544921875,258.71221923828125,280.90283203125,294.456298828125,291.1876220703125,1.0,0.3044941425323486,0.6332086324691772,0.6332086324691772,1.0,1.0,-1.3590970039367676,0.5403220057487488,0.8187749981880188,0.2201995104551315,0.0,0.0,0.6237851977348328,69.9033203125,33.0,50.1133918762207,-14177.7666015625,304.1429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736572265625,307.95477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.798828125,18000.0,0.0,0.0,0.3247898817062378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889269948005676,0.6889339685440063,-6.972675237193471e-06,0.0,0.0003296204376965,0.0,0.0,55.42061614990234,0.0,0.0,0.0,0.4398062825202942,4.0,0.0,1.0
567900,293.1767883300781,297.1499938964844,293.1499938964844,0.1072166115045547,-2421.1015625,304.1561279296875,0.7168610692024231,0.1693165302276611,0.1549043208360672,294.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2099304199219,0.45793017745018,0.050000000745058,0.0495365262031555,293.3103332519531,297.1499938964844,293.1499938964844,0.2384464889764785,-3561.627685546875,304.1739196777344,0.8816250562667847,0.322730004787445,0.2275654822587967,293.2151794433594,297.1499938964844,293.1499938964844,0.3849395215511322,-7019.48828125,304.2067565917969,0.9990000128746032,0.5045574307441711,0.4473425447940826,293.30487060546875,297.1499938964844,293.1499938964844,0.0105689400807023,-3171.505126953125,302.3978271484375,0.45793017745018,0.050000000745058,0.2349799573421478,291.2188415527344,291.1499938964844,260.3589172363281,258.7161865234375,280.9318542480469,294.4608764648437,291.2259826660156,1.0,0.2976401448249817,0.6328902244567871,0.6328902244567871,1.0,1.0,-1.3373814821243286,0.5307167172431946,0.8066648244857788,0.2152746170759201,0.0,0.0,0.6155784130096436,66.02278900146484,33.0,77.82947540283203,-13991.875,286.02459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216613769531,307.991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18189.333984375,18000.0,0.0,0.0,0.3248201310634613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.678087055683136,0.6780939698219299,-6.905653208377771e-06,0.0,0.0003296511422377,0.0,0.0,53.77162551879883,0.0,0.0,0.0,0.4356003701686859,4.0,0.0,1.0
567960,293.1854553222656,297.1499938964844,293.1499938964844,0.1054360419511795,-2387.792724609375,304.15826416015625,0.7223749160766602,0.1672745048999786,0.153199553489685,294.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.24835205078125,0.4664543569087982,0.050000000745058,0.0493928715586662,293.3108215332031,297.1499938964844,293.1499938964844,0.2355582863092422,-3526.7119140625,304.1748046875,0.8902013301849365,0.3206024169921875,0.2259851098060608,293.1895751953125,297.1499938964844,293.1499938964844,0.3680618703365326,-6766.8564453125,304.2270812988281,0.9990000128746032,0.5087506771087646,0.4318378567695617,293.3041381835937,297.1499938964844,293.1499938964844,0.0104508670046925,-3146.1201171875,302.3783874511719,0.4664543569087982,0.050000000745058,0.2342985123395919,291.2572021484375,291.1499938964844,260.3628234863281,258.7196655273437,280.9613952636719,294.4653015136719,291.2638244628906,1.0,0.2903173267841339,0.6326817274093628,0.6326817274093628,1.0,1.0,-1.3138372898101809,0.5203955173492432,0.7934418320655823,0.2100259810686111,0.0,0.0,0.6045724153518677,62.01435089111328,36.0,89.98091888427734,-13762.4560546875,267.3704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009521484375,308.0289001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18307.689453125,18000.0,0.0,0.0,0.3243159651756286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6599840521812439,0.6599907875061035,-6.785324785596458e-06,0.0,0.0003291394968982,0.0,0.0,51.03544998168945,0.0,0.0,0.0,0.4287447035312652,4.0,0.0,1.0
