time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568020,293.2015991210937,297.1499938964844,293.1499938964844,0.1016262024641037,-2316.822998046875,304.1617736816406,0.7278333902359009,0.1630925983190536,0.149185374379158,294.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052673339844,0.476789265871048,0.050000000745058,0.0492029339075088,293.3120422363281,297.1499938964844,293.1499938964844,0.2303856462240219,-3464.4775390625,304.17510986328125,0.9015538096427916,0.3162830770015716,0.2228562235832214,293.1300048828125,297.1499938964844,293.1499938964844,0.3441706597805023,-6412.9541015625,304.24041748046875,0.9990000128746032,0.5198256373405457,0.4104340076446533,293.30157470703125,297.1499938964844,293.1499938964844,0.010273597203195,-3108.85693359375,302.33966064453125,0.476789265871048,0.050000000745058,0.2333975434303283,291.30914306640625,291.1499938964844,260.3688659667969,258.7250366210937,281.0088195800781,294.4735412597656,291.3114013671875,1.0,0.2803528308868408,0.6322646737098694,0.6322646737098694,1.0,1.0,-1.2782516479492188,0.5048273801803589,0.7734243273735046,0.2020804584026336,0.0,0.0,0.579300045967102,56.65663146972656,39.0,63.30818939208984,-13325.1015625,241.7823638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976379394531,308.0996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18437.025390625,18000.0,0.0,0.0,0.3214637637138366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6118729710578918,0.6118794083595276,-6.442995982069988e-06,0.0,0.0003262448590248,0.0,0.0,44.05631256103516,0.0,0.0,0.0,0.4107498228549957,4.0,0.0,1.0
568080,293.2015991210937,297.1499938964844,293.1499938964844,0.1016262024641037,-2316.822998046875,304.1617736816406,0.7278333902359009,0.1630925983190536,0.149185374379158,294.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052673339844,0.476789265871048,0.050000000745058,0.0492029339075088,293.3120422363281,297.1499938964844,293.1499938964844,0.2303856462240219,-3464.4775390625,304.17510986328125,0.9015538096427916,0.3162830770015716,0.2228562235832214,293.1300048828125,297.1499938964844,293.1499938964844,0.3441706597805023,-6412.9541015625,304.24041748046875,0.9990000128746032,0.5198256373405457,0.4104340076446533,293.30157470703125,297.1499938964844,293.1499938964844,0.010273597203195,-3108.85693359375,302.33966064453125,0.476789265871048,0.050000000745058,0.2333975434303283,291.30914306640625,291.1499938964844,260.3688659667969,258.7250366210937,281.0088195800781,294.4735412597656,291.3114013671875,1.0,0.2803528308868408,0.6322646737098694,0.6322646737098694,1.0,1.0,-1.2782516479492188,0.5048273801803589,0.7734243273735046,0.2020804584026336,0.0,0.0,0.579300045967102,56.65663146972656,39.0,63.30818939208984,-13325.1015625,241.7823638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976379394531,308.0996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18437.025390625,18000.0,0.0,0.0,0.3214637637138366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6118729710578918,0.6118794083595276,-6.442995982069988e-06,0.0,0.0003262448590248,0.0,0.0,44.05631256103516,0.0,0.0,0.0,0.4107498228549957,4.0,0.0,1.0
568140,293.20623779296875,297.1499938964844,293.1499938964844,0.0992562919855117,-2273.091064453125,304.16168212890625,0.7316335439682007,0.1608074307441711,0.1464595645666122,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31817626953125,0.483004093170166,0.050000000745058,0.049081839621067,293.3133544921875,297.1499938964844,293.1499938964844,0.2261146008968353,-3413.601318359375,304.173828125,0.9083333611488342,0.3119133710861206,0.2197356522083282,293.0800476074219,297.1499938964844,293.1499938964844,0.3285400569438934,-6184.43310546875,304.23602294921875,0.9990000128746032,0.530495822429657,0.3961832523345947,293.2983093261719,297.1499938964844,293.1499938964844,0.010157729499042,-3087.191650390625,302.2978210449219,0.483004093170166,0.050000000745058,0.2328231185674667,291.3180847167969,291.1499938964844,260.3724975585937,258.728271484375,281.0450439453125,294.4807434082031,291.3174743652344,1.0,0.2734823822975158,0.631847620010376,0.631847620010376,1.0,1.0,-1.2532883882522583,0.4938650131225586,0.7594233751296997,0.1966156214475631,0.0,0.0,0.5559635162353516,53.21836853027344,42.0,18.467517852783203,-12965.791015625,225.2325134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6806030273437,308.19976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18406.29296875,18000.0,0.0,0.0,0.3162936568260193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.564540684223175,0.5645467638969421,-6.097930054238532e-06,0.0,0.0003209978458471,0.0,0.0,37.74052810668945,0.0,0.0,0.0,0.3933179676532745,4.0,0.0,1.0
568200,293.20623779296875,297.1499938964844,293.1499938964844,0.0992562919855117,-2273.091064453125,304.16168212890625,0.7316335439682007,0.1608074307441711,0.1464595645666122,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31817626953125,0.483004093170166,0.050000000745058,0.049081839621067,293.3133544921875,297.1499938964844,293.1499938964844,0.2261146008968353,-3413.601318359375,304.173828125,0.9083333611488342,0.3119133710861206,0.2197356522083282,293.0800476074219,297.1499938964844,293.1499938964844,0.3285400569438934,-6184.43310546875,304.23602294921875,0.9990000128746032,0.530495822429657,0.3961832523345947,293.2983093261719,297.1499938964844,293.1499938964844,0.010157729499042,-3087.191650390625,302.2978210449219,0.483004093170166,0.050000000745058,0.2328231185674667,291.3180847167969,291.1499938964844,260.3724975585937,258.728271484375,281.0450439453125,294.4807434082031,291.3174743652344,1.0,0.2734823822975158,0.631847620010376,0.631847620010376,1.0,1.0,-1.2532883882522583,0.4938650131225586,0.7594233751296997,0.1966156214475631,0.0,0.0,0.5559635162353516,53.21836853027344,42.0,18.467517852783203,-12965.791015625,225.2325134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6806030273437,308.19976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18406.29296875,18000.0,0.0,0.0,0.3162936568260193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.564540684223175,0.5645467638969421,-6.097930054238532e-06,0.0,0.0003209978458471,0.0,0.0,37.74052810668945,0.0,0.0,0.0,0.3933179676532745,4.0,0.0,1.0
568260,293.2027893066406,297.1499938964844,293.1499938964844,0.0986050739884376,-2261.69921875,304.1588439941406,0.7354907393455505,0.1600819230079651,0.1455578356981277,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041381835937,0.4868828952312469,0.050000000745058,0.0490068309009075,293.3146667480469,297.1499938964844,293.1499938964844,0.2223812043666839,-3369.382080078125,304.172119140625,0.9113341569900512,0.3075056970119476,0.2166209369897842,293.0457458496094,297.1499938964844,293.1499938964844,0.3187913298606872,-6044.845703125,304.22344970703125,0.9990000128746032,0.5392452478408813,0.3870929181575775,293.2948608398437,297.1499938964844,293.1499938964844,0.0100787729024887,-3075.00439453125,302.25396728515625,0.4868828952312469,0.050000000745058,0.23246730864048,291.3013916015625,291.1499938964844,260.3735656738281,258.729248046875,281.0690002441406,294.4870300292969,291.2987365722656,1.0,0.269100546836853,0.6317024230957031,0.6317024230957031,1.0,1.0,-1.2370355129241943,0.4867638051509857,0.750271737575531,0.1932673901319503,0.0,0.0,0.5366647243499756,51.08438873291016,45.0,-17.992467880249023,-12698.9501953125,214.9779510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0857238769531,308.31597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18322.21484375,18000.0,0.0,0.0,0.3093036115169525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5252768993377686,0.5252827405929565,-5.819775196869159e-06,0.0,0.0003139038453809,0.0,0.0,32.974761962890625,0.0,0.0,0.0,0.3792039155960083,4.0,0.0,1.0
568320,293.2027893066406,297.1499938964844,293.1499938964844,0.0986050739884376,-2261.69921875,304.1588439941406,0.7354907393455505,0.1600819230079651,0.1455578356981277,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041381835937,0.4868828952312469,0.050000000745058,0.0490068309009075,293.3146667480469,297.1499938964844,293.1499938964844,0.2223812043666839,-3369.382080078125,304.172119140625,0.9113341569900512,0.3075056970119476,0.2166209369897842,293.0457458496094,297.1499938964844,293.1499938964844,0.3187913298606872,-6044.845703125,304.22344970703125,0.9990000128746032,0.5392452478408813,0.3870929181575775,293.2948608398437,297.1499938964844,293.1499938964844,0.0100787729024887,-3075.00439453125,302.25396728515625,0.4868828952312469,0.050000000745058,0.23246730864048,291.3013916015625,291.1499938964844,260.3735656738281,258.729248046875,281.0690002441406,294.4870300292969,291.2987365722656,1.0,0.269100546836853,0.6317024230957031,0.6317024230957031,1.0,1.0,-1.2370355129241943,0.4867638051509857,0.750271737575531,0.1932673901319503,0.0,0.0,0.5366647243499756,51.08438873291016,45.0,-17.992467880249023,-12698.9501953125,214.9779510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0857238769531,308.31597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18322.21484375,18000.0,0.0,0.0,0.3093036115169525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5252768993377686,0.5252827405929565,-5.819775196869159e-06,0.0,0.0003139038453809,0.0,0.0,32.974761962890625,0.0,0.0,0.0,0.3792039155960083,4.0,0.0,1.0
568380,293.1990051269531,297.1499938964844,293.1499938964844,0.0983558595180511,-2257.86376953125,304.1563415527344,0.7373138666152954,0.1595109552145004,0.145000085234642,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2753295898437,0.4888313114643097,0.050000000745058,0.0489699356257915,293.3160095214844,297.1499938964844,293.1499938964844,0.2189143598079681,-3328.324951171875,304.1705322265625,0.9104400277137756,0.3030619323253631,0.2135089188814163,293.02276611328125,297.1499938964844,293.1499938964844,0.3139847218990326,-5979.98291015625,304.2069396972656,0.9990000128746032,0.546567976474762,0.382540225982666,293.2918701171875,297.1499938964844,293.1499938964844,0.0100204991176724,-3068.08544921875,302.2078552246094,0.4888313114643097,0.050000000745058,0.2322922945022583,291.27166748046875,291.1499938964844,260.3720092773437,258.72784423828125,281.0855712890625,294.4928283691406,291.26837158203125,1.0,0.266696035861969,0.6315572261810303,0.6315572261810303,1.0,1.0,-1.2269091606140137,0.4822984039783478,0.7446107268333435,0.1912631392478943,0.0,0.0,0.5223684310913086,50.00773620605469,48.0,-37.4742546081543,-12516.8603515625,209.23301696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4501953125,308.4316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18228.974609375,18000.0,0.0,0.0,0.3011643588542938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4964738190174103,0.4964794218540191,-5.621692707791226e-06,0.0,0.0003056435380131,0.0,0.0,29.74441337585449,0.0,0.0,0.0,0.3690570592880249,4.0,0.0,1.0
568440,293.1990051269531,297.1499938964844,293.1499938964844,0.0983558595180511,-2257.86376953125,304.1563415527344,0.7373138666152954,0.1595109552145004,0.145000085234642,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2753295898437,0.4888313114643097,0.050000000745058,0.0489699356257915,293.3160095214844,297.1499938964844,293.1499938964844,0.2189143598079681,-3328.324951171875,304.1705322265625,0.9104400277137756,0.3030619323253631,0.2135089188814163,293.02276611328125,297.1499938964844,293.1499938964844,0.3139847218990326,-5979.98291015625,304.2069396972656,0.9990000128746032,0.546567976474762,0.382540225982666,293.2918701171875,297.1499938964844,293.1499938964844,0.0100204991176724,-3068.08544921875,302.2078552246094,0.4888313114643097,0.050000000745058,0.2322922945022583,291.27166748046875,291.1499938964844,260.3720092773437,258.72784423828125,281.0855712890625,294.4928283691406,291.26837158203125,1.0,0.266696035861969,0.6315572261810303,0.6315572261810303,1.0,1.0,-1.2269091606140137,0.4822984039783478,0.7446107268333435,0.1912631392478943,0.0,0.0,0.5223684310913086,50.00773620605469,48.0,-37.4742546081543,-12516.8603515625,209.23301696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4501953125,308.4316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18228.974609375,18000.0,0.0,0.0,0.3011643588542938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4964738190174103,0.4964794218540191,-5.621692707791226e-06,0.0,0.0003056435380131,0.0,0.0,29.74441337585449,0.0,0.0,0.0,0.3690570592880249,4.0,0.0,1.0
568500,293.19732666015625,297.1499938964844,293.1499938964844,0.0982603430747985,-2256.468017578125,304.1553649902344,0.7373926043510437,0.1592182219028473,0.1447353065013885,294.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590026855469,0.489188015460968,0.050000000745058,0.0489632673561573,293.3166809082031,297.1499938964844,293.1499938964844,0.2172142565250396,-3308.12744140625,304.1698913574219,0.9087146520614624,0.3008258640766144,0.211951732635498,293.014892578125,297.1499938964844,293.1499938964844,0.313110738992691,-5970.60205078125,304.1981811523437,0.9990000128746032,0.5497269630432129,0.3817102611064911,293.2907409667969,297.1499938964844,293.1499938964844,0.0099951634183526,-3065.557373046875,302.1839904785156,0.489188015460968,0.050000000745058,0.2322606593370437,291.25518798828125,291.1499938964844,260.37017822265625,258.7262268066406,281.0915222167969,294.49566650390625,291.25177001953125,1.0,0.266106516122818,0.6314846277236938,0.6314846277236938,1.0,1.0,-1.2236790657043457,0.4808562099933624,0.7428227663040161,0.1906396001577377,0.0,0.0,0.5170073509216309,49.79429626464844,48.0,-42.33911895751953,-12451.6044921875,207.6880340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6021728515625,308.4808654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18187.60546875,18000.0,0.0,0.0,0.2968873977661133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4856714904308319,0.485677033662796,-5.548904482566286e-06,0.0,0.0003013029927387,0.0,0.0,28.589609146118164,0.0,0.0,0.0,0.3653004765510559,4.0,0.0,1.0
568560,293.1958312988281,297.1499938964844,293.1499938964844,0.0981662198901176,-2255.078125,304.1545715332031,0.736967921257019,0.1589118540287017,0.1444668769836425,294.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24224853515625,0.4891879260540008,0.050000000745058,0.0489632822573185,293.3173828125,297.1499938964844,293.1499938964844,0.2155190259218216,-3287.931884765625,304.1693420410156,0.906287968158722,0.2985806465148926,0.2103927880525589,293.0092163085937,297.1499938964844,293.1499938964844,0.3131092488765716,-5974.31884765625,304.1894226074219,0.9990000128746032,0.5525557398796082,0.3817105591297149,293.28985595703125,297.1499938964844,293.1499938964844,0.0099711921066045,-3063.351318359375,302.1595153808594,0.4891879260540008,0.050000000745058,0.2322607338428497,291.2383728027344,291.1499938964844,260.3676147460937,258.72393798828125,281.0972595214844,294.4985046386719,291.2350158691406,1.0,0.2658663690090179,0.6312987208366394,0.6312987208366394,1.0,1.0,-1.221485257148743,0.4798155426979065,0.7416696548461914,0.1901741623878479,0.0,0.0,0.5127970576286316,49.7648811340332,51.0,-44.77640151977539,-12400.48046875,206.8827972412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7285461425781,308.5212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18149.755859375,18000.0,0.0,0.0,0.2925887405872345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4770628213882446,0.4770683050155639,-5.490959665621631e-06,0.0,0.0002969403576571,0.0,0.0,27.688644409179688,0.0,0.0,0.0,0.362318605184555,4.0,0.0,1.0
568620,293.1933898925781,297.1499938964844,293.1499938964844,0.0979519337415695,-2251.739501953125,304.1534118652344,0.7347965836524963,0.1582459062337875,0.1439026147127151,294.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.488264799118042,0.050000000745058,0.0489806719124317,293.3187255859375,297.1499938964844,293.1499938964844,0.2121069580316543,-3247.087890625,304.1686096191406,0.8998280167579651,0.2940643727779388,0.2072691023349762,293.0038146972656,297.1499938964844,293.1499938964844,0.3153544664382934,-6015.2919921875,304.1725769042969,0.9990000128746032,0.5572300553321838,0.3838615417480469,293.28887939453125,297.1499938964844,293.1499938964844,0.0099247973412275,-3059.23974609375,302.1088256835937,0.488264799118042,0.050000000745058,0.2323432117700576,291.2057800292969,291.1499938964844,260.3603515625,258.7174377441406,281.1053466796875,294.50439453125,291.2025451660156,1.0,0.2662890255451202,0.6309269666671753,0.6309269666671753,1.0,1.0,-1.2197588682174685,0.4788829684257507,0.7408758997917175,0.1897446513175964,0.0,0.0,0.5075550675392151,50.18252944946289,54.0,-45.34206771850586,-12334.421875,207.165756225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8944702148437,308.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18084.875,18000.0,0.0,0.0,0.284246027469635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4657124280929565,0.4657178521156311,-5.412762675405247e-06,0.0,0.0002884735877159,0.0,0.0,26.51873016357422,0.0,0.0,0.0,0.3583758473396301,4.0,0.0,1.0
568680,293.1933898925781,297.1499938964844,293.1499938964844,0.0979519337415695,-2251.739501953125,304.1534118652344,0.7347965836524963,0.1582459062337875,0.1439026147127151,294.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.488264799118042,0.050000000745058,0.0489806719124317,293.3187255859375,297.1499938964844,293.1499938964844,0.2121069580316543,-3247.087890625,304.1686096191406,0.8998280167579651,0.2940643727779388,0.2072691023349762,293.0038146972656,297.1499938964844,293.1499938964844,0.3153544664382934,-6015.2919921875,304.1725769042969,0.9990000128746032,0.5572300553321838,0.3838615417480469,293.28887939453125,297.1499938964844,293.1499938964844,0.0099247973412275,-3059.23974609375,302.1088256835937,0.488264799118042,0.050000000745058,0.2323432117700576,291.2057800292969,291.1499938964844,260.3603515625,258.7174377441406,281.1053466796875,294.50439453125,291.2025451660156,1.0,0.2662890255451202,0.6309269666671753,0.6309269666671753,1.0,1.0,-1.2197588682174685,0.4788829684257507,0.7408758997917175,0.1897446513175964,0.0,0.0,0.5075550675392151,50.18252944946289,54.0,-45.34206771850586,-12334.421875,207.165756225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8944702148437,308.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18084.875,18000.0,0.0,0.0,0.284246027469635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4657124280929565,0.4657178521156311,-5.412762675405247e-06,0.0,0.0002884735877159,0.0,0.0,26.51873016357422,0.0,0.0,0.0,0.3583758473396301,4.0,0.0,1.0
568740,293.1916809082031,297.1499938964844,293.1499938964844,0.0976857468485832,-2247.351318359375,304.1527404785156,0.7311794757843018,0.1574996560811996,0.1432868242263794,294.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.4863331913948059,0.050000000745058,0.0490175001323223,293.320068359375,297.1499938964844,293.1499938964844,0.208658218383789,-3205.558837890625,304.16815185546875,0.8915412425994873,0.289517879486084,0.2041374295949936,293.00543212890625,297.1499938964844,293.1499938964844,0.320116251707077,-6093.4560546875,304.1571655273437,0.9990000128746032,0.560620129108429,0.3883823454380035,293.2889709472656,297.1499938964844,293.1499938964844,0.0098788356408476,-3055.1748046875,302.0556030273437,0.4863331913948059,0.050000000745058,0.2325179129838943,291.1747436523437,291.1499938964844,260.3500061035156,258.7082214355469,281.10894775390625,294.5105895996094,291.1717529296875,1.0,0.2677073180675506,0.6305551528930664,0.6305551528930664,1.0,1.0,-1.2209399938583374,0.4792163670063019,0.7417235970497131,0.1898507326841354,0.0,0.0,0.5063563585281372,51.132450103759766,57.0,-43.31766128540039,-12308.6259765625,209.53990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9378356933594,308.5621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.580078125,18000.0,0.0,0.0,0.2767097055912018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461377739906311,0.4613831043243408,-5.376475655793911e-06,0.0,0.0002808251592796,0.0,0.0,26.052791595458984,0.0,0.0,0.0,0.3567873537540436,4.0,0.0,1.0
568800,293.1916809082031,297.1499938964844,293.1499938964844,0.0976857468485832,-2247.351318359375,304.1527404785156,0.7311794757843018,0.1574996560811996,0.1432868242263794,294.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.4863331913948059,0.050000000745058,0.0490175001323223,293.320068359375,297.1499938964844,293.1499938964844,0.208658218383789,-3205.558837890625,304.16815185546875,0.8915412425994873,0.289517879486084,0.2041374295949936,293.00543212890625,297.1499938964844,293.1499938964844,0.320116251707077,-6093.4560546875,304.1571655273437,0.9990000128746032,0.560620129108429,0.3883823454380035,293.2889709472656,297.1499938964844,293.1499938964844,0.0098788356408476,-3055.1748046875,302.0556030273437,0.4863331913948059,0.050000000745058,0.2325179129838943,291.1747436523437,291.1499938964844,260.3500061035156,258.7082214355469,281.10894775390625,294.5105895996094,291.1717529296875,1.0,0.2677073180675506,0.6305551528930664,0.6305551528930664,1.0,1.0,-1.2209399938583374,0.4792163670063019,0.7417235970497131,0.1898507326841354,0.0,0.0,0.5063563585281372,51.132450103759766,57.0,-43.31766128540039,-12308.6259765625,209.53990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9378356933594,308.5621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.580078125,18000.0,0.0,0.0,0.2767097055912018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461377739906311,0.4613831043243408,-5.376475655793911e-06,0.0,0.0002808251592796,0.0,0.0,26.052791595458984,0.0,0.0,0.0,0.3567873537540436,4.0,0.0,1.0
568860,293.1905517578125,297.1499938964844,293.1499938964844,0.0973474159836769,-2241.532470703125,304.15240478515625,0.7264575362205505,0.1566708236932754,0.1426119357347488,294.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836126565933227,0.050000000745058,0.0490701869130134,293.3213806152344,297.1499938964844,293.1499938964844,0.20514777302742,-3163.027587890625,304.16796875,0.8818970918655396,0.2849467694759369,0.2009990513324737,293.012939453125,297.1499938964844,293.1499938964844,0.3268645107746124,-6200.42724609375,304.1435852050781,0.9990000128746032,0.5627716183662415,0.3947614431381225,293.2900390625,297.1499938964844,293.1499938964844,0.0098310736939311,-3050.5615234375,301.9999389648437,0.4836126565933227,0.050000000745058,0.2327678352594375,291.1466064453125,291.1499938964844,260.3378295898437,258.69732666015625,281.1104736328125,294.5171203613281,291.1440124511719,1.0,0.2699098885059356,0.6300591230392456,0.6300591230392456,1.0,1.0,-1.2243821620941162,0.4804876446723938,0.7438945770263672,0.1902925819158554,0.0,0.0,0.5087197422981262,52.5145378112793,60.0,-39.23971939086914,-12314.3828125,213.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8616943359375,308.5059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.828125,18000.0,0.0,0.0,0.2704378962516784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4632072746753692,0.463212639093399,-5.375681666919263e-06,0.0,0.000274460093351,0.0,0.0,26.181230545043945,0.0,0.0,0.0,0.3572371900081634,4.0,0.0,1.0
568920,293.1905517578125,297.1499938964844,293.1499938964844,0.0973474159836769,-2241.532470703125,304.15240478515625,0.7264575362205505,0.1566708236932754,0.1426119357347488,294.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836126565933227,0.050000000745058,0.0490701869130134,293.3213806152344,297.1499938964844,293.1499938964844,0.20514777302742,-3163.027587890625,304.16796875,0.8818970918655396,0.2849467694759369,0.2009990513324737,293.012939453125,297.1499938964844,293.1499938964844,0.3268645107746124,-6200.42724609375,304.1435852050781,0.9990000128746032,0.5627716183662415,0.3947614431381225,293.2900390625,297.1499938964844,293.1499938964844,0.0098310736939311,-3050.5615234375,301.9999389648437,0.4836126565933227,0.050000000745058,0.2327678352594375,291.1466064453125,291.1499938964844,260.3378295898437,258.69732666015625,281.1104736328125,294.5171203613281,291.1440124511719,1.0,0.2699098885059356,0.6300591230392456,0.6300591230392456,1.0,1.0,-1.2243821620941162,0.4804876446723938,0.7438945770263672,0.1902925819158554,0.0,0.0,0.5087197422981262,52.5145378112793,60.0,-39.23971939086914,-12314.3828125,213.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8616943359375,308.5059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.828125,18000.0,0.0,0.0,0.2704378962516784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4632072746753692,0.463212639093399,-5.375681666919263e-06,0.0,0.000274460093351,0.0,0.0,26.181230545043945,0.0,0.0,0.0,0.3572371900081634,4.0,0.0,1.0
568980,293.1899719238281,297.1499938964844,293.1499938964844,0.096930906176567,-2234.177001953125,304.1522827148437,0.7208743095397949,0.1557621657848358,0.1418769061565399,294.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.4802480340003967,0.050000000745058,0.0491359680891037,293.3226013183594,297.1499938964844,293.1499938964844,0.2015692591667175,-3119.4150390625,304.1679382324219,0.8713840842247009,0.2803540229797363,0.1978545486927032,293.0253601074219,297.1499938964844,293.1499938964844,0.3351832926273346,-6329.60595703125,304.1319274902344,0.9990000128746032,0.5637309551239014,0.4025849401950836,293.2919311523437,297.1499938964844,293.1499938964844,0.0097804507240653,-3045.12109375,301.94189453125,0.4802480340003967,0.050000000745058,0.2330798804759979,291.1219482421875,291.1499938964844,260.3251342773437,258.6858215332031,281.1097106933594,294.52398681640625,291.1196594238281,1.0,0.2727271914482116,0.6295631527900696,0.6295631527900696,1.0,1.0,-1.2295690774917605,0.4825260639190674,0.7470430731773376,0.1910181939601898,0.0,0.0,0.5141474604606628,54.25169372558594,63.0,-34.65575408935547,-12344.6337890625,219.02359008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6790771484375,308.4027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17940.0546875,18000.0,0.0,0.0,0.2657550871372223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4703634679317474,0.470368891954422,-5.405822776083369e-06,0.0,0.0002697076124604,0.0,0.0,26.8283748626709,0.0,0.0,0.0,0.3594617545604706,4.0,0.0,1.0
569040,293.1899719238281,297.1499938964844,293.1499938964844,0.096930906176567,-2234.177001953125,304.1522827148437,0.7208743095397949,0.1557621657848358,0.1418769061565399,294.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.4802480340003967,0.050000000745058,0.0491359680891037,293.3226013183594,297.1499938964844,293.1499938964844,0.2015692591667175,-3119.4150390625,304.1679382324219,0.8713840842247009,0.2803540229797363,0.1978545486927032,293.0253601074219,297.1499938964844,293.1499938964844,0.3351832926273346,-6329.60595703125,304.1319274902344,0.9990000128746032,0.5637309551239014,0.4025849401950836,293.2919311523437,297.1499938964844,293.1499938964844,0.0097804507240653,-3045.12109375,301.94189453125,0.4802480340003967,0.050000000745058,0.2330798804759979,291.1219482421875,291.1499938964844,260.3251342773437,258.6858215332031,281.1097106933594,294.52398681640625,291.1196594238281,1.0,0.2727271914482116,0.6295631527900696,0.6295631527900696,1.0,1.0,-1.2295690774917605,0.4825260639190674,0.7470430731773376,0.1910181939601898,0.0,0.0,0.5141474604606628,54.25169372558594,63.0,-34.65575408935547,-12344.6337890625,219.02359008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6790771484375,308.4027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17940.0546875,18000.0,0.0,0.0,0.2657550871372223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4703634679317474,0.470368891954422,-5.405822776083369e-06,0.0,0.0002697076124604,0.0,0.0,26.8283748626709,0.0,0.0,0.0,0.3594617545604706,4.0,0.0,1.0
569100,293.1898498535156,297.1499938964844,293.1499938964844,0.0966934189200401,-2229.92724609375,304.1523132324219,0.7178030610084534,0.1552794277667999,0.1414874345064163,294.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133728027344,0.4783492386341095,0.050000000745058,0.049173031002283,293.3232116699219,297.1499938964844,293.1499938964844,0.1997547298669815,-3097.2060546875,304.16796875,0.8659384250640869,0.2780499458312988,0.1962798833847046,293.0331420898437,297.1499938964844,293.1499938964844,0.3398202955722809,-6400.763671875,304.12677001953125,0.9990000128746032,0.56378173828125,0.4069267213344574,293.2931823730469,297.1499938964844,293.1499938964844,0.0097538726404309,-3042.0419921875,301.9119873046875,0.4783492386341095,0.050000000745058,0.2332556843757629,291.1108703613281,291.1499938964844,260.3185729980469,258.67987060546875,281.108642578125,294.52752685546875,291.1087951660156,1.0,0.2743208706378937,0.6293151378631592,0.6293151378631592,1.0,1.0,-1.2326782941818235,0.4837716519832611,0.7489066123962402,0.1914689093828201,0.0,0.0,0.5178713202476501,55.23301696777344,63.0,-32.20392990112305,-12367.626953125,222.1716461181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5540771484375,308.3365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17920.58203125,18000.0,0.0,0.0,0.2640708386898041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4757559895515442,0.4757614135742187,-5.431725639937213e-06,0.0,0.0002679983153939,0.0,0.0,27.335832595825195,0.0,0.0,0.0,0.3611878752708435,4.0,0.0,1.0
569160,293.1898193359375,297.1499938964844,293.1499938964844,0.0964358076453208,-2225.283203125,304.15234375,0.7145505547523499,0.1547789275646209,0.1410838663578033,294.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1030578613281,0.4763101637363434,0.050000000745058,0.0492125190794467,293.32379150390625,297.1499938964844,293.1499938964844,0.1979212462902069,-3074.699951171875,304.16802978515625,0.8604298233985901,0.2757407128810882,0.1947032660245895,293.0418395996094,297.1499938964844,293.1499938964844,0.3447185456752777,-6475.40283203125,304.1221008300781,0.9990000128746032,0.563558042049408,0.4115025699138641,293.2945861816406,297.1499938964844,293.1499938964844,0.0097263278439641,-3038.680419921875,301.8815612792969,0.4763101637363434,0.050000000745058,0.2334430068731308,291.10076904296875,291.1499938964844,260.3119201660156,258.6737670898437,281.1076965332031,294.5311584472656,291.0989074707031,1.0,0.2760163843631744,0.6290254592895508,0.6290254592895508,1.0,1.0,-1.2360659837722778,0.4851210117340088,0.750944972038269,0.1919523477554321,0.0,0.0,0.5221675634384155,56.27978515625,66.0,-29.528562545776367,-12394.9033203125,225.57090759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4106750488281,308.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17902.140625,18000.0,0.0,0.0,0.2628383636474609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4822400510311126,0.4822455048561096,-5.464537480293075e-06,0.0,0.0002667475200723,0.0,0.0,27.96063804626465,0.0,0.0,0.0,0.3632929027080536,4.0,0.0,1.0
569220,293.1900329589844,297.1499938964844,293.1499938964844,0.0958599150180816,-2214.805908203125,304.15252685546875,0.7074522972106934,0.1537274867296219,0.1402364671230316,294.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.47179114818573,0.050000000745058,0.0492979399859905,293.324951171875,297.1499938964844,293.1499938964844,0.1941947489976883,-3028.7548828125,304.1682434082031,0.8493680357933044,0.271106481552124,0.191543698310852,293.0615234375,297.1499938964844,293.1499938964844,0.3551615476608276,-6632.98193359375,304.1140441894531,0.9990000128746032,0.562312126159668,0.4212304651737213,293.2978210449219,297.1499938964844,293.1499938964844,0.0096680019050836,-3031.00634765625,301.8191833496094,0.47179114818573,0.050000000745058,0.2338481992483139,291.0837707519531,291.1499938964844,260.2982177734375,258.66119384765625,281.10516357421875,294.53857421875,291.0823059082031,1.0,0.2796611487865448,0.6284462213516235,0.6284462213516235,1.0,1.0,-1.2435215711593628,0.4881107211112976,0.7554107904434204,0.1930503845214843,0.0,0.0,0.5321794152259827,58.54648971557617,69.0,-23.94886779785156,-12460.5458984375,233.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0814514160156,308.0967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17868.818359375,18000.0,0.0,0.0,0.2617355585098266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4981028437614441,0.4981084167957306,-5.549949946725974e-06,0.0,0.0002656283322721,0.0,0.0,29.547407150268555,0.0,0.0,0.0,0.3685452044010162,4.0,0.0,1.0
569280,293.1900329589844,297.1499938964844,293.1499938964844,0.0958599150180816,-2214.805908203125,304.15252685546875,0.7074522972106934,0.1537274867296219,0.1402364671230316,294.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.47179114818573,0.050000000745058,0.0492979399859905,293.324951171875,297.1499938964844,293.1499938964844,0.1941947489976883,-3028.7548828125,304.1682434082031,0.8493680357933044,0.271106481552124,0.191543698310852,293.0615234375,297.1499938964844,293.1499938964844,0.3551615476608276,-6632.98193359375,304.1140441894531,0.9990000128746032,0.562312126159668,0.4212304651737213,293.2978210449219,297.1499938964844,293.1499938964844,0.0096680019050836,-3031.00634765625,301.8191833496094,0.47179114818573,0.050000000745058,0.2338481992483139,291.0837707519531,291.1499938964844,260.2982177734375,258.66119384765625,281.10516357421875,294.53857421875,291.0823059082031,1.0,0.2796611487865448,0.6284462213516235,0.6284462213516235,1.0,1.0,-1.2435215711593628,0.4881107211112976,0.7554107904434204,0.1930503845214843,0.0,0.0,0.5321794152259827,58.54648971557617,69.0,-23.94886779785156,-12460.5458984375,233.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0814514160156,308.0967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17868.818359375,18000.0,0.0,0.0,0.2617355585098266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4981028437614441,0.4981084167957306,-5.549949946725974e-06,0.0,0.0002656283322721,0.0,0.0,29.547407150268555,0.0,0.0,0.0,0.3685452044010162,4.0,0.0,1.0
569340,293.1903686523437,297.1499938964844,293.1499938964844,0.0952151492238044,-2202.975830078125,304.1527709960937,0.6998722553253174,0.1526470482349395,0.1393475979566574,294.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07208251953125,0.4666154384613037,0.050000000745058,0.049390610307455,293.3260498046875,297.1499938964844,293.1499938964844,0.1903946250677108,-2981.634033203125,304.1684875488281,0.8384155035018921,0.2664512991905212,0.1883745342493057,293.0838623046875,297.1499938964844,293.1499938964844,0.3662700355052948,-6798.61865234375,304.1075744628906,0.9990000128746032,0.5600317120552063,0.4315364062786102,293.30157470703125,297.1499938964844,293.1499938964844,0.009605404920876,-3022.06494140625,301.7548828125,0.4666154384613037,0.050000000745058,0.2342877984046936,291.0707397460937,291.1499938964844,260.2840881347656,258.6481628417969,281.1019897460937,294.5461730957031,291.0697021484375,1.0,0.2835668921470642,0.6278669238090515,0.6278669238090515,1.0,1.0,-1.251659631729126,0.4913899302482605,0.7602697610855103,0.1943011879920959,0.0,0.0,0.5436623692512512,61.00775909423828,72.0,-18.33156013488769,-12538.8544921875,241.24368286132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7176818847656,307.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17839.568359375,18000.0,0.0,0.0,0.262372225522995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5172502398490906,0.5172559022903442,-5.660162514686817e-06,0.0,0.0002662744373083,0.0,0.0,31.56528091430664,0.0,0.0,0.0,0.3750438988208771,4.0,0.0,1.0
569400,293.1903686523437,297.1499938964844,293.1499938964844,0.0952151492238044,-2202.975830078125,304.1527709960937,0.6998722553253174,0.1526470482349395,0.1393475979566574,294.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07208251953125,0.4666154384613037,0.050000000745058,0.049390610307455,293.3260498046875,297.1499938964844,293.1499938964844,0.1903946250677108,-2981.634033203125,304.1684875488281,0.8384155035018921,0.2664512991905212,0.1883745342493057,293.0838623046875,297.1499938964844,293.1499938964844,0.3662700355052948,-6798.61865234375,304.1075744628906,0.9990000128746032,0.5600317120552063,0.4315364062786102,293.30157470703125,297.1499938964844,293.1499938964844,0.009605404920876,-3022.06494140625,301.7548828125,0.4666154384613037,0.050000000745058,0.2342877984046936,291.0707397460937,291.1499938964844,260.2840881347656,258.6481628417969,281.1019897460937,294.5461730957031,291.0697021484375,1.0,0.2835668921470642,0.6278669238090515,0.6278669238090515,1.0,1.0,-1.251659631729126,0.4913899302482605,0.7602697610855103,0.1943011879920959,0.0,0.0,0.5436623692512512,61.00775909423828,72.0,-18.33156013488769,-12538.8544921875,241.24368286132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7176818847656,307.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17839.568359375,18000.0,0.0,0.0,0.262372225522995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5172502398490906,0.5172559022903442,-5.660162514686817e-06,0.0,0.0002662744373083,0.0,0.0,31.56528091430664,0.0,0.0,0.0,0.3750438988208771,4.0,0.0,1.0
569460,293.1883544921875,297.1499938964844,293.1499938964844,0.0947813689708709,-2195.065673828125,304.1525573730469,0.6928133368492126,0.1520303338766098,0.1387564837932586,294.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.4607783555984497,0.050000000745058,0.049488291144371,293.3271179199219,297.1499938964844,293.1499938964844,0.1865214556455612,-2933.330810546875,304.1687927246094,0.8276883363723755,0.2617751657962799,0.185194119811058,293.11016845703125,297.1499938964844,293.1499938964844,0.3777435421943664,-6967.75634765625,304.1026306152344,0.9990000128746032,0.5563820600509644,0.4421397447586059,293.3056640625,297.1499938964844,293.1499938964844,0.0095383953303098,-3011.771728515625,301.68896484375,0.4607783555984497,0.050000000745058,0.2347511500120163,291.0617980957031,291.1499938964844,260.26953125,258.6346740722656,281.09893798828125,294.553955078125,291.0611572265625,1.0,0.2876650989055633,0.6272286176681519,0.6272286176681519,1.0,1.0,-1.260533332824707,0.4949506223201751,0.7655827403068542,0.1957058161497116,0.0,0.0,0.5560610890388489,63.608184814453125,75.0,-12.783787727355955,-12628.8515625,250.12754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3445739746094,307.738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17815.384765625,18000.0,0.0,0.0,0.2645837068557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5389227271080017,0.5389285683631897,-5.792929187009577e-06,0.0,0.0002685188082978,0.0,0.0,33.984554290771484,0.0,0.0,0.0,0.3825878202915191,4.0,0.0,1.0
569520,293.1883544921875,297.1499938964844,293.1499938964844,0.0947813689708709,-2195.065673828125,304.1525573730469,0.6928133368492126,0.1520303338766098,0.1387564837932586,294.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.4607783555984497,0.050000000745058,0.049488291144371,293.3271179199219,297.1499938964844,293.1499938964844,0.1865214556455612,-2933.330810546875,304.1687927246094,0.8276883363723755,0.2617751657962799,0.185194119811058,293.11016845703125,297.1499938964844,293.1499938964844,0.3777435421943664,-6967.75634765625,304.1026306152344,0.9990000128746032,0.5563820600509644,0.4421397447586059,293.3056640625,297.1499938964844,293.1499938964844,0.0095383953303098,-3011.771728515625,301.68896484375,0.4607783555984497,0.050000000745058,0.2347511500120163,291.0617980957031,291.1499938964844,260.26953125,258.6346740722656,281.09893798828125,294.553955078125,291.0611572265625,1.0,0.2876650989055633,0.6272286176681519,0.6272286176681519,1.0,1.0,-1.260533332824707,0.4949506223201751,0.7655827403068542,0.1957058161497116,0.0,0.0,0.5560610890388489,63.608184814453125,75.0,-12.783787727355955,-12628.8515625,250.12754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3445739746094,307.738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17815.384765625,18000.0,0.0,0.0,0.2645837068557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5389227271080017,0.5389285683631897,-5.792929187009577e-06,0.0,0.0002685188082978,0.0,0.0,33.984554290771484,0.0,0.0,0.0,0.3825878202915191,4.0,0.0,1.0
569580,293.1849670410156,297.1499938964844,293.1499938964844,0.0946251600980758,-2192.309326171875,304.1519470214844,0.6865089535713196,0.151742085814476,0.1385335475206375,294.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.4549762904644012,0.050000000745058,0.0495898462831974,293.328125,297.1499938964844,293.1499938964844,0.1825870126485824,-2883.9873046875,304.1690673828125,0.817042350769043,0.2570801377296448,0.1820025444030761,293.1396789550781,297.1499938964844,293.1499938964844,0.3894276022911072,-7138.1953125,304.0989685058594,0.9990000128746032,0.5514136552810669,0.4529004693031311,293.3099975585937,297.1499938964844,293.1499938964844,0.0094673242419958,-3000.20703125,301.6215515136719,0.4549762904644012,0.050000000745058,0.235232874751091,291.0564880371094,291.1499938964844,260.2545166015625,258.6207580566406,281.095458984375,294.5617980957031,291.0561828613281,1.0,0.2919043898582458,0.626590371131897,0.626590371131897,1.0,1.0,-1.2700512409210205,0.4987772703170776,0.7712740302085876,0.197279691696167,0.0,0.0,0.5689235925674438,66.31806945800781,78.0,-7.59747314453125,-12730.228515625,259.6098937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98388671875,307.5682983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17796.36328125,18000.0,0.0,0.0,0.2681441009044647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5623781085014343,0.5623840689659119,-5.945204065938015e-06,0.0,0.0002721321652643,0.0,0.0,36.76762390136719,0.0,0.0,0.0,0.3909602463245392,4.0,0.0,1.0
569640,293.1849670410156,297.1499938964844,293.1499938964844,0.0946251600980758,-2192.309326171875,304.1519470214844,0.6865089535713196,0.151742085814476,0.1385335475206375,294.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.4549762904644012,0.050000000745058,0.0495898462831974,293.328125,297.1499938964844,293.1499938964844,0.1825870126485824,-2883.9873046875,304.1690673828125,0.817042350769043,0.2570801377296448,0.1820025444030761,293.1396789550781,297.1499938964844,293.1499938964844,0.3894276022911072,-7138.1953125,304.0989685058594,0.9990000128746032,0.5514136552810669,0.4529004693031311,293.3099975585937,297.1499938964844,293.1499938964844,0.0094673242419958,-3000.20703125,301.6215515136719,0.4549762904644012,0.050000000745058,0.235232874751091,291.0564880371094,291.1499938964844,260.2545166015625,258.6207580566406,281.095458984375,294.5617980957031,291.0561828613281,1.0,0.2919043898582458,0.626590371131897,0.626590371131897,1.0,1.0,-1.2700512409210205,0.4987772703170776,0.7712740302085876,0.197279691696167,0.0,0.0,0.5689235925674438,66.31806945800781,78.0,-7.59747314453125,-12730.228515625,259.6098937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98388671875,307.5682983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17796.36328125,18000.0,0.0,0.0,0.2681441009044647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5623781085014343,0.5623840689659119,-5.945204065938015e-06,0.0,0.0002721321652643,0.0,0.0,36.76762390136719,0.0,0.0,0.0,0.3909602463245392,4.0,0.0,1.0
569700,293.1829528808594,297.1499938964844,293.1499938964844,0.0946082919836044,-2192.052734375,304.1516418457031,0.6835606098175049,0.151692122220993,0.1385088562965393,294.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.452173501253128,0.050000000745058,0.0496419556438922,293.3286437988281,297.1499938964844,293.1499938964844,0.1805969625711441,-2858.92041015625,304.1692199707031,0.8116297125816345,0.2547261714935303,0.1804030686616897,293.1552734375,297.1499938964844,293.1499938964844,0.3953205049037933,-7223.51904296875,304.0975341796875,0.9990000128746032,0.5484800934791565,0.4583244025707245,293.312255859375,297.1499938964844,293.1499938964844,0.0094300946220755,-2993.89404296875,301.5872802734375,0.452173501253128,0.050000000745058,0.2354800701141357,291.0552978515625,291.1499938964844,260.24688720703125,258.6136474609375,281.0935974121094,294.56573486328125,291.0552062988281,1.0,0.2940622270107269,0.6262712478637695,0.6262712478637695,1.0,1.0,-1.2749714851379397,0.5007572770118713,0.7742142081260681,0.198110282421112,0.0,0.0,0.5753630995750427,67.70990753173828,78.0,-4.904794216156006,-12784.697265625,264.5419616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81396484375,307.4903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17789.4765625,18000.0,0.0,0.0,0.2703512609004974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5745202302932739,0.5745262503623962,-6.027450581314042e-06,0.0,0.0002743721706792,0.0,0.0,38.27788543701172,0.0,0.0,0.0,0.3953747153282165,4.0,0.0,1.0
569760,293.18072509765625,297.1499938964844,293.1499938964844,0.0946342572569847,-2192.58154296875,304.1512756347656,0.680761456489563,0.1517135351896286,0.138544425368309,294.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.449445515871048,0.050000000745058,0.0496948137879371,293.3291015625,297.1499938964844,293.1499938964844,0.1785924434661865,-2833.597412109375,304.1693725585937,0.8060635328292847,0.2523683905601501,0.1788011640310287,293.1712951660156,297.1499938964844,293.1499938964844,0.4012259542942047,-7308.6162109375,304.0963439941406,0.9990000128746032,0.5452632904052734,0.4637609124183655,293.3145751953125,297.1499938964844,293.1499938964844,0.0093916896730661,-2987.21240234375,301.5526123046875,0.449445515871048,0.050000000745058,0.2357307970523834,291.0550842285156,291.1499938964844,260.2391662597656,258.6064453125,281.0919494628906,294.5697021484375,291.05517578125,1.0,0.296238511800766,0.6259251832962036,0.6259251832962036,1.0,1.0,-1.2799813747406006,0.5027628540992737,0.7772185802459717,0.1989515870809555,0.0,0.0,0.5817155838012695,69.12232208251953,81.0,-2.176424980163574,-12841.1259765625,269.5882873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6534118652344,307.4180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17784.7421875,18000.0,0.0,0.0,0.27279132604599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5867614150047302,0.5867675542831421,-6.112702976679429e-06,0.0,0.0002768485283013,0.0,0.0,39.849910736083984,0.0,0.0,0.0,0.3998784720897674,4.0,0.0,1.0
