time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569820,293.17462158203125,297.1499938964844,293.1499938964844,0.0949161276221275,-2197.90771484375,304.150390625,0.6758487820625305,0.1521685421466827,0.1389176249504089,294.578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570983886719,0.4442445039749145,0.050000000745058,0.0498020946979522,293.3300476074219,297.1499938964844,293.1499938964844,0.1745450645685196,-2782.240966796875,304.169677734375,0.7947552800178528,0.24764184653759,0.1755904853343963,293.205078125,297.1499938964844,293.1499938964844,0.4129999577999115,-7477.08203125,304.0946350097656,0.9990000128746032,0.5378797054290771,0.4746042788028717,293.3194580078125,297.1499938964844,293.1499938964844,0.0093112159520387,-2972.7109375,301.4820251464844,0.4442445039749145,0.050000000745058,0.2362397015094757,291.0574951171875,291.1499938964844,260.2234191894531,258.5918273925781,281.0884704589844,294.5776672363281,291.05792236328125,1.0,0.3006342649459839,0.6252331137657166,0.6252331137657166,1.0,1.0,-1.2903307676315308,0.5069106221199036,0.783420205116272,0.2007147967815399,0.0,0.0,0.5939192175865173,71.9931869506836,69.0,2.9029576778411865,-12960.0400390625,280.0210876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3668212890625,307.29345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17782.32421875,18000.0,0.0,0.0,0.2782385051250458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6110225319862366,0.6110288500785828,-6.288620170380455e-06,0.0,0.0002823767135851,0.0,0.0,43.116973876953125,0.0,0.0,0.0,0.4089589715003967,4.0,0.0,1.0
569880,293.17462158203125,297.1499938964844,293.1499938964844,0.0949161276221275,-2197.90771484375,304.150390625,0.6758487820625305,0.1521685421466827,0.1389176249504089,294.578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570983886719,0.4442445039749145,0.050000000745058,0.0498020946979522,293.3300476074219,297.1499938964844,293.1499938964844,0.1745450645685196,-2782.240966796875,304.169677734375,0.7947552800178528,0.24764184653759,0.1755904853343963,293.205078125,297.1499938964844,293.1499938964844,0.4129999577999115,-7477.08203125,304.0946350097656,0.9990000128746032,0.5378797054290771,0.4746042788028717,293.3194580078125,297.1499938964844,293.1499938964844,0.0093112159520387,-2972.7109375,301.4820251464844,0.4442445039749145,0.050000000745058,0.2362397015094757,291.0574951171875,291.1499938964844,260.2234191894531,258.5918273925781,281.0884704589844,294.5776672363281,291.05792236328125,1.0,0.3006342649459839,0.6252331137657166,0.6252331137657166,1.0,1.0,-1.2903307676315308,0.5069106221199036,0.783420205116272,0.2007147967815399,0.0,0.0,0.5939192175865173,71.9931869506836,69.0,2.9029576778411865,-12960.0400390625,280.0210876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3668212890625,307.29345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17782.32421875,18000.0,0.0,0.0,0.2782385051250458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6110225319862366,0.6110288500785828,-6.288620170380455e-06,0.0,0.0002823767135851,0.0,0.0,43.116973876953125,0.0,0.0,0.0,0.4089589715003967,4.0,0.0,1.0
569940,293.168701171875,297.1499938964844,293.1499938964844,0.0952335894107818,-2203.569091796875,304.1497497558594,0.6774542927742004,0.1527553051710128,0.1395086348056793,294.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.4447878301143646,0.050000000745058,0.0497904606163501,293.3306884765625,297.1499938964844,293.1499938964844,0.170153334736824,-2725.8916015625,304.17047119140625,0.7902836799621582,0.2429500669240951,0.1723039001226425,293.2321472167969,297.1499938964844,293.1499938964844,0.4124270975589752,-7458.24853515625,304.1146240234375,0.9990000128746032,0.5309574604034424,0.4734401404857635,293.32421875,297.1499938964844,293.1499938964844,0.0091895358636975,-2946.790771484375,301.4137268066406,0.4447878301143646,0.050000000745058,0.2361845076084137,291.0772399902344,291.1499938964844,260.20733642578125,258.57684326171875,281.0992126464844,294.5855712890625,291.08123779296875,1.0,0.2992083132266998,0.6245411038398743,0.6245411038398743,1.0,1.0,-1.2856277227401731,0.5045708417892456,0.781056821346283,0.1993048042058944,0.0,0.0,0.6027740836143494,71.6257553100586,57.0,32.896175384521484,-12990.2373046875,277.3103942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1449890136719,307.232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.701171875,18000.0,0.0,0.0,0.284062922000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6324469447135925,0.6324533820152283,-6.458621555793798e-06,0.0,0.0002882877597585,0.0,0.0,46.21544647216797,0.0,0.0,0.0,0.4171420633792877,4.0,0.0,1.0
570000,293.168701171875,297.1499938964844,293.1499938964844,0.0952335894107818,-2203.569091796875,304.1497497558594,0.6774542927742004,0.1527553051710128,0.1395086348056793,294.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.4447878301143646,0.050000000745058,0.0497904606163501,293.3306884765625,297.1499938964844,293.1499938964844,0.170153334736824,-2725.8916015625,304.17047119140625,0.7902836799621582,0.2429500669240951,0.1723039001226425,293.2321472167969,297.1499938964844,293.1499938964844,0.4124270975589752,-7458.24853515625,304.1146240234375,0.9990000128746032,0.5309574604034424,0.4734401404857635,293.32421875,297.1499938964844,293.1499938964844,0.0091895358636975,-2946.790771484375,301.4137268066406,0.4447878301143646,0.050000000745058,0.2361845076084137,291.0772399902344,291.1499938964844,260.20733642578125,258.57684326171875,281.0992126464844,294.5855712890625,291.08123779296875,1.0,0.2992083132266998,0.6245411038398743,0.6245411038398743,1.0,1.0,-1.2856277227401731,0.5045708417892456,0.781056821346283,0.1993048042058944,0.0,0.0,0.6027740836143494,71.6257553100586,57.0,32.896175384521484,-12990.2373046875,277.3103942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1449890136719,307.232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.701171875,18000.0,0.0,0.0,0.284062922000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6324469447135925,0.6324533820152283,-6.458621555793798e-06,0.0,0.0002882877597585,0.0,0.0,46.21544647216797,0.0,0.0,0.0,0.4171420633792877,4.0,0.0,1.0
570060,293.17010498046875,297.1499938964844,293.1499938964844,0.0944918170571327,-2188.814208984375,304.151123046875,0.6825019121170044,0.1520172506570816,0.1391124427318573,294.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.4501555860042572,0.050000000745058,0.0496808923780918,293.33087158203125,297.1499938964844,293.1499938964844,0.1653157025575637,-2663.03955078125,304.17169189453125,0.7914519309997559,0.238331526517868,0.1689867079257965,293.237548828125,297.1499938964844,293.1499938964844,0.400492250919342,-7272.01318359375,304.1464538574219,0.9990000128746032,0.527735710144043,0.4623309373855591,293.32781982421875,297.1499938964844,293.1499938964844,0.0090301111340522,-2908.8330078125,301.3540344238281,0.4501555860042572,0.050000000745058,0.2356647700071334,291.12847900390625,291.1499938964844,260.1909484863281,258.5616149902344,281.1226501464844,294.59326171875,291.1341247558594,1.0,0.293472945690155,0.6238911151885986,0.6238911151885986,1.0,1.0,-1.2670851945877075,0.4963478744029999,0.77073734998703,0.1948653906583786,0.0,0.0,0.6023932695388794,68.56768798828125,45.0,65.74159240722656,-12881.5908203125,263.31085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0381164550781,307.218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.455078125,18000.0,0.0,0.0,0.2894109785556793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390318274497986,0.6390383243560791,-6.541521088365698e-06,0.0,0.0002937153331004,0.0,0.0,47.37118911743164,0.0,0.0,0.0,0.4199387431144714,4.0,0.0,1.0
570120,293.17010498046875,297.1499938964844,293.1499938964844,0.0944918170571327,-2188.814208984375,304.151123046875,0.6825019121170044,0.1520172506570816,0.1391124427318573,294.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.4501555860042572,0.050000000745058,0.0496808923780918,293.33087158203125,297.1499938964844,293.1499938964844,0.1653157025575637,-2663.03955078125,304.17169189453125,0.7914519309997559,0.238331526517868,0.1689867079257965,293.237548828125,297.1499938964844,293.1499938964844,0.400492250919342,-7272.01318359375,304.1464538574219,0.9990000128746032,0.527735710144043,0.4623309373855591,293.32781982421875,297.1499938964844,293.1499938964844,0.0090301111340522,-2908.8330078125,301.3540344238281,0.4501555860042572,0.050000000745058,0.2356647700071334,291.12847900390625,291.1499938964844,260.1909484863281,258.5616149902344,281.1226501464844,294.59326171875,291.1341247558594,1.0,0.293472945690155,0.6238911151885986,0.6238911151885986,1.0,1.0,-1.2670851945877075,0.4963478744029999,0.77073734998703,0.1948653906583786,0.0,0.0,0.6023932695388794,68.56768798828125,45.0,65.74159240722656,-12881.5908203125,263.31085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0381164550781,307.218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.455078125,18000.0,0.0,0.0,0.2894109785556793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390318274497986,0.6390383243560791,-6.541521088365698e-06,0.0,0.0002937153331004,0.0,0.0,47.37118911743164,0.0,0.0,0.0,0.4199387431144714,4.0,0.0,1.0
570180,293.1802062988281,297.1499938964844,293.1499938964844,0.0922986045479774,-2146.600341796875,304.1544494628906,0.6888535022735596,0.1494739651679992,0.1370763629674911,294.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.4598245620727539,0.050000000745058,0.0495045781135559,293.3302307128906,297.1499938964844,293.1499938964844,0.1604155302047729,-2598.87646484375,304.172607421875,0.7972527742385864,0.2338815182447433,0.1657277047634124,293.2191772460937,297.1499938964844,293.1499938964844,0.3803125619888305,-6965.5556640625,304.1812744140625,0.9990000128746032,0.5291911959648132,0.4438700377941131,293.329345703125,297.1499938964844,293.1499938964844,0.008857412263751,-2865.751953125,301.30224609375,0.4598245620727539,0.050000000745058,0.2348284125328064,291.1928100585937,291.1499938964844,260.1742553710937,258.5461120605469,281.1558532714844,294.5997009277344,291.19952392578125,1.0,0.2843079566955566,0.623241126537323,0.623241126537323,1.0,1.0,-1.237358570098877,0.4834010004997253,0.7539575099945068,0.1880204230546951,0.0,0.0,0.5924995541572571,63.658241271972656,48.0,86.82209777832031,-12646.6376953125,241.56570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0843505859375,307.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.6171875,18000.0,0.0,0.0,0.2933561205863952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270319223403931,0.6270384192466736,-6.487971859314712e-06,0.0,0.0002977191470563,0.0,0.0,45.83121490478516,0.0,0.0,0.0,0.4156945049762726,4.0,0.0,1.0
570240,293.1802062988281,297.1499938964844,293.1499938964844,0.0922986045479774,-2146.600341796875,304.1544494628906,0.6888535022735596,0.1494739651679992,0.1370763629674911,294.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.4598245620727539,0.050000000745058,0.0495045781135559,293.3302307128906,297.1499938964844,293.1499938964844,0.1604155302047729,-2598.87646484375,304.172607421875,0.7972527742385864,0.2338815182447433,0.1657277047634124,293.2191772460937,297.1499938964844,293.1499938964844,0.3803125619888305,-6965.5556640625,304.1812744140625,0.9990000128746032,0.5291911959648132,0.4438700377941131,293.329345703125,297.1499938964844,293.1499938964844,0.008857412263751,-2865.751953125,301.30224609375,0.4598245620727539,0.050000000745058,0.2348284125328064,291.1928100585937,291.1499938964844,260.1742553710937,258.5461120605469,281.1558532714844,294.5997009277344,291.19952392578125,1.0,0.2843079566955566,0.623241126537323,0.623241126537323,1.0,1.0,-1.237358570098877,0.4834010004997253,0.7539575099945068,0.1880204230546951,0.0,0.0,0.5924995541572571,63.658241271972656,48.0,86.82209777832031,-12646.6376953125,241.56570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0843505859375,307.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.6171875,18000.0,0.0,0.0,0.2933561205863952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270319223403931,0.6270384192466736,-6.487971859314712e-06,0.0,0.0002977191470563,0.0,0.0,45.83121490478516,0.0,0.0,0.0,0.4156945049762726,4.0,0.0,1.0
570300,293.18731689453125,297.1499938964844,293.1499938964844,0.0907679945230484,-2117.372314453125,304.15643310546875,0.690009355545044,0.1476972252130508,0.1355311572551727,294.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186279296875,0.4637652933597564,0.050000000745058,0.0494390465319156,293.3298034667969,297.1499938964844,293.1499938964844,0.158036395907402,-2567.600341796875,304.1728210449219,0.7990162372589111,0.2316794842481613,0.1641441881656646,293.2032470703125,297.1499938964844,293.1499938964844,0.3720602691173553,-6842.0986328125,304.1904602050781,0.9990000128746032,0.5314415693283081,0.436806708574295,293.329345703125,297.1499938964844,293.1499938964844,0.0087799644097685,-2846.006591796875,301.27862548828125,0.4637652933597564,0.050000000745058,0.2345175445079803,291.2259216308594,291.1499938964844,260.1658020019531,258.5382995605469,281.17022705078125,294.6025085449219,291.2315673828125,1.0,0.2810011506080627,0.6229161620140076,0.6229161620140076,1.0,1.0,-1.224666953086853,0.4778932332992553,0.7467737793922424,0.1850156038999557,0.0,0.0,0.5841013193130493,61.81005859375,48.0,85.2234115600586,-12517.6767578125,233.0652618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16876220703125,307.2976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18217.1875,18000.0,0.0,0.0,0.2945649325847626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137320399284363,0.6137384176254272,-6.407115506590344e-06,0.0,0.0002989459608215,0.0,0.0,44.04136276245117,0.0,0.0,0.0,0.4108544588088989,4.0,0.0,1.0
570360,293.193115234375,297.1499938964844,293.1499938964844,0.0892768204212188,-2089.111328125,304.157958984375,0.6900225281715393,0.1460829675197601,0.1339305341243744,294.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439270019531,0.466570109128952,0.050000000745058,0.0493916422128677,293.3294372558594,297.1499938964844,293.1499938964844,0.1558378934860229,-2538.774658203125,304.17266845703125,0.7996536493301392,0.2294772118330001,0.1625745147466659,293.1876525878906,297.1499938964844,293.1499938964844,0.3659358918666839,-6751.54736328125,304.1941833496094,0.9990000128746032,0.5338307023048401,0.4316248297691345,293.3290100097656,297.1499938964844,293.1499938964844,0.0087145175784826,-2829.9443359375,301.253662109375,0.466570109128952,0.050000000745058,0.2342926859855651,291.24859619140625,291.1499938964844,260.1573181152344,258.5304260253906,281.1796569824219,294.60504150390625,291.2518005371094,1.0,0.2783188819885254,0.6228027939796448,0.6228027939796448,1.0,1.0,-1.2143131494522097,0.473473459482193,0.7408396601676941,0.1826429069042205,0.0,0.0,0.5751897692680359,60.45745849609375,51.0,68.42377471923828,-12393.6044921875,226.55946350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2876281738281,307.3334045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18273.07421875,18000.0,0.0,0.0,0.2952242493629455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972990989685059,0.597305417060852,-6.298907010204857e-06,0.0,0.0002996150869876,0.0,0.0,41.844459533691406,0.0,0.0,0.0,0.4048941731452942,4.0,0.0,1.0
570420,293.1941223144531,297.1499938964844,293.1499938964844,0.0876721367239952,-2059.0361328125,304.1578674316406,0.6908046007156372,0.1447687447071075,0.1321777999401092,294.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.4701395332813263,0.050000000745058,0.0493285059928894,293.3287658691406,297.1499938964844,293.1499938964844,0.1518518626689911,-2486.660888671875,304.1717529296875,0.7988278865814209,0.2250681519508361,0.159456580877304,293.1658935546875,297.1499938964844,293.1499938964844,0.3577278554439544,-6632.6650390625,304.1929016113281,0.9990000128746032,0.5373119115829468,0.4246242642402649,293.3277282714844,297.1499938964844,293.1499938964844,0.0086102709174156,-2806.11865234375,301.19970703125,0.4701395332813263,0.050000000745058,0.23399318754673,291.2666931152344,291.1499938964844,260.1401062011719,258.5145263671875,281.1912841796875,294.609375,291.2671813964844,1.0,0.2746367752552032,0.6225760579109192,0.6225760579109192,1.0,1.0,-1.1996251344680786,0.4672131538391113,0.7324119210243225,0.1792048066854477,0.0,0.0,0.5581281185150146,58.64362716674805,54.0,29.65064811706543,-12194.9794921875,217.7026214599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60040283203125,307.438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.072265625,18000.0,0.0,0.0,0.2949430644512176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5639801621437073,0.5639862418174744,-6.066903097234899e-06,0.0,0.0002993297239299,0.0,0.0,37.5314826965332,0.0,0.0,0.0,0.3927812576293945,4.0,0.0,1.0
570480,293.1941223144531,297.1499938964844,293.1499938964844,0.0876721367239952,-2059.0361328125,304.1578674316406,0.6908046007156372,0.1447687447071075,0.1321777999401092,294.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.4701395332813263,0.050000000745058,0.0493285059928894,293.3287658691406,297.1499938964844,293.1499938964844,0.1518518626689911,-2486.660888671875,304.1717529296875,0.7988278865814209,0.2250681519508361,0.159456580877304,293.1658935546875,297.1499938964844,293.1499938964844,0.3577278554439544,-6632.6650390625,304.1929016113281,0.9990000128746032,0.5373119115829468,0.4246242642402649,293.3277282714844,297.1499938964844,293.1499938964844,0.0086102709174156,-2806.11865234375,301.19970703125,0.4701395332813263,0.050000000745058,0.23399318754673,291.2666931152344,291.1499938964844,260.1401062011719,258.5145263671875,281.1912841796875,294.609375,291.2671813964844,1.0,0.2746367752552032,0.6225760579109192,0.6225760579109192,1.0,1.0,-1.1996251344680786,0.4672131538391113,0.7324119210243225,0.1792048066854477,0.0,0.0,0.5581281185150146,58.64362716674805,54.0,29.65064811706543,-12194.9794921875,217.7026214599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60040283203125,307.438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.072265625,18000.0,0.0,0.0,0.2949430644512176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5639801621437073,0.5639862418174744,-6.066903097234899e-06,0.0,0.0002993297239299,0.0,0.0,37.5314826965332,0.0,0.0,0.0,0.3927812576293945,4.0,0.0,1.0
570540,293.191650390625,297.1499938964844,293.1499938964844,0.0871390551328659,-2049.3896484375,304.1561279296875,0.6914001107215881,0.1441521346569061,0.1315311342477798,294.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640991210937,0.4716505110263824,0.050000000745058,0.0493009090423584,293.3282165527344,297.1499938964844,293.1499938964844,0.1482021361589431,-2438.97314453125,304.17059326171875,0.7954649925231934,0.2206509262323379,0.1563590764999389,293.1533508300781,297.1499938964844,293.1499938964844,0.354017436504364,-6582.28271484375,304.1846618652344,0.9990000128746032,0.5394706726074219,0.4215261042118072,293.32623291015625,297.1499938964844,293.1499938964844,0.0085286209359765,-2789.2890625,301.1418762207031,0.4716505110263824,0.050000000745058,0.2338622808456421,291.2630615234375,291.1499938964844,260.1226501464844,258.4984741210937,281.1963195800781,294.6129150390625,291.2618713378906,1.0,0.2728148102760315,0.6223493218421936,0.6223493218421936,1.0,1.0,-1.191219687461853,0.4636150002479553,0.7276046276092529,0.1771210283041,0.0,0.0,0.5431116819381714,57.82114410400391,57.0,-0.7886868715286255,-12059.0,213.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612731933594,307.5731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18247.455078125,18000.0,0.0,0.0,0.2928126752376556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342407822608948,0.5342466831207275,-5.860247256350704e-06,0.0,0.0002971676294691,0.0,0.0,33.91778945922852,0.0,0.0,0.0,0.3821043968200683,4.0,0.0,1.0
570600,293.191650390625,297.1499938964844,293.1499938964844,0.0871390551328659,-2049.3896484375,304.1561279296875,0.6914001107215881,0.1441521346569061,0.1315311342477798,294.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640991210937,0.4716505110263824,0.050000000745058,0.0493009090423584,293.3282165527344,297.1499938964844,293.1499938964844,0.1482021361589431,-2438.97314453125,304.17059326171875,0.7954649925231934,0.2206509262323379,0.1563590764999389,293.1533508300781,297.1499938964844,293.1499938964844,0.354017436504364,-6582.28271484375,304.1846618652344,0.9990000128746032,0.5394706726074219,0.4215261042118072,293.32623291015625,297.1499938964844,293.1499938964844,0.0085286209359765,-2789.2890625,301.1418762207031,0.4716505110263824,0.050000000745058,0.2338622808456421,291.2630615234375,291.1499938964844,260.1226501464844,258.4984741210937,281.1963195800781,294.6129150390625,291.2618713378906,1.0,0.2728148102760315,0.6223493218421936,0.6223493218421936,1.0,1.0,-1.191219687461853,0.4636150002479553,0.7276046276092529,0.1771210283041,0.0,0.0,0.5431116819381714,57.82114410400391,57.0,-0.7886868715286255,-12059.0,213.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612731933594,307.5731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18247.455078125,18000.0,0.0,0.0,0.2928126752376556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342407822608948,0.5342466831207275,-5.860247256350704e-06,0.0,0.0002971676294691,0.0,0.0,33.91778945922852,0.0,0.0,0.0,0.3821043968200683,4.0,0.0,1.0
570660,293.189208984375,297.1499938964844,293.1499938964844,0.0868184342980384,-2043.830322265625,304.1546325683594,0.6903305053710938,0.1435903906822204,0.1310257911682129,294.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494201660156,0.4715498387813568,0.050000000745058,0.04930280148983,293.3277893066406,297.1499938964844,293.1499938964844,0.1447426825761795,-2393.671142578125,304.16949462890625,0.7899128198623657,0.2162242382764816,0.153276577591896,293.1477355957031,297.1499938964844,293.1499938964844,0.354026585817337,-6587.81591796875,304.17303466796875,0.9990000128746032,0.540532648563385,0.4217352271080017,293.3251037597656,297.1499938964844,293.1499938964844,0.0084600048139691,-2776.48095703125,301.08056640625,0.4715498387813568,0.050000000745058,0.2338712513446808,291.24737548828125,291.1499938964844,260.10504150390625,258.4822998046875,281.1979675292969,294.6161499023437,291.245361328125,1.0,0.2724505662918091,0.6220457553863525,0.6220457553863525,1.0,1.0,-1.1871755123138428,0.4618206322193146,0.7253548502922058,0.1759453415870666,0.0,0.0,0.5311002135276794,57.80783462524414,60.0,-19.06690216064453,-11975.6904296875,211.75323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31744384765625,307.7162780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18192.55078125,18000.0,0.0,0.0,0.289282351732254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5104384422302246,0.510444164276123,-5.6978515203809366e-06,0.0,0.0002935848315246,0.0,0.0,31.194164276123047,0.0,0.0,0.0,0.3736902177333832,4.0,0.0,1.0
570720,293.189208984375,297.1499938964844,293.1499938964844,0.0868184342980384,-2043.830322265625,304.1546325683594,0.6903305053710938,0.1435903906822204,0.1310257911682129,294.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494201660156,0.4715498387813568,0.050000000745058,0.04930280148983,293.3277893066406,297.1499938964844,293.1499938964844,0.1447426825761795,-2393.671142578125,304.16949462890625,0.7899128198623657,0.2162242382764816,0.153276577591896,293.1477355957031,297.1499938964844,293.1499938964844,0.354026585817337,-6587.81591796875,304.17303466796875,0.9990000128746032,0.540532648563385,0.4217352271080017,293.3251037597656,297.1499938964844,293.1499938964844,0.0084600048139691,-2776.48095703125,301.08056640625,0.4715498387813568,0.050000000745058,0.2338712513446808,291.24737548828125,291.1499938964844,260.10504150390625,258.4822998046875,281.1979675292969,294.6161499023437,291.245361328125,1.0,0.2724505662918091,0.6220457553863525,0.6220457553863525,1.0,1.0,-1.1871755123138428,0.4618206322193146,0.7253548502922058,0.1759453415870666,0.0,0.0,0.5311002135276794,57.80783462524414,60.0,-19.06690216064453,-11975.6904296875,211.75323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31744384765625,307.7162780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18192.55078125,18000.0,0.0,0.0,0.289282351732254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5104384422302246,0.510444164276123,-5.6978515203809366e-06,0.0,0.0002935848315246,0.0,0.0,31.194164276123047,0.0,0.0,0.0,0.3736902177333832,4.0,0.0,1.0
570780,293.1872253417969,297.1499938964844,293.1499938964844,0.0865524262189865,-2039.313232421875,304.1535339355469,0.6877496242523193,0.1430028527975082,0.1305309236049652,294.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22869873046875,0.4701611995697021,0.050000000745058,0.0493282228708267,293.3274230957031,297.1499938964844,293.1499938964844,0.1413783282041549,-2349.422607421875,304.1686096191406,0.7826505303382874,0.211789458990097,0.1502049416303634,293.14825439453125,297.1499938964844,293.1499938964844,0.3569703996181488,-6636.78125,304.16046142578125,0.9990000128746032,0.5404989123344421,0.4245812892913818,293.3246765136719,297.1499938964844,293.1499938964844,0.0083979675546288,-2765.6572265625,301.0163269042969,0.4701611995697021,0.050000000745058,0.2339918464422226,291.2261962890625,291.1499938964844,260.08721923828125,258.466064453125,281.1966552734375,294.61932373046875,291.2238464355469,1.0,0.2732357978820801,0.6217421889305115,0.6217421889305115,1.0,1.0,-1.186484694480896,0.4614319801330566,0.7250527739524841,0.1755018681287765,0.0,0.0,0.5223230719566345,58.43811798095703,63.0,-28.29784393310547,-11935.0009765625,212.7923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6289367675781,307.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18138.0859375,18000.0,0.0,0.0,0.2848539650440216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4929154515266418,0.4929210245609283,-5.580063771049026e-06,0.0,0.0002890905598178,0.0,0.0,29.28218650817871,0.0,0.0,0.0,0.3675713837146759,4.0,0.0,1.0
570840,293.1872253417969,297.1499938964844,293.1499938964844,0.0865524262189865,-2039.313232421875,304.1535339355469,0.6877496242523193,0.1430028527975082,0.1305309236049652,294.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22869873046875,0.4701611995697021,0.050000000745058,0.0493282228708267,293.3274230957031,297.1499938964844,293.1499938964844,0.1413783282041549,-2349.422607421875,304.1686096191406,0.7826505303382874,0.211789458990097,0.1502049416303634,293.14825439453125,297.1499938964844,293.1499938964844,0.3569703996181488,-6636.78125,304.16046142578125,0.9990000128746032,0.5404989123344421,0.4245812892913818,293.3246765136719,297.1499938964844,293.1499938964844,0.0083979675546288,-2765.6572265625,301.0163269042969,0.4701611995697021,0.050000000745058,0.2339918464422226,291.2261962890625,291.1499938964844,260.08721923828125,258.466064453125,281.1966552734375,294.61932373046875,291.2238464355469,1.0,0.2732357978820801,0.6217421889305115,0.6217421889305115,1.0,1.0,-1.186484694480896,0.4614319801330566,0.7250527739524841,0.1755018681287765,0.0,0.0,0.5223230719566345,58.43811798095703,63.0,-28.29784393310547,-11935.0009765625,212.7923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6289367675781,307.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18138.0859375,18000.0,0.0,0.0,0.2848539650440216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4929154515266418,0.4929210245609283,-5.580063771049026e-06,0.0,0.0002890905598178,0.0,0.0,29.28218650817871,0.0,0.0,0.0,0.3675713837146759,4.0,0.0,1.0
570900,293.1864013671875,297.1499938964844,293.1499938964844,0.0864215269684791,-2037.0894775390625,304.15313720703125,0.6859891414642334,0.1426914185285568,0.1302762329578399,294.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21728515625,0.4690493047237396,0.050000000745058,0.0493482537567615,293.3273010253906,297.1499938964844,293.1499938964844,0.1397159397602081,-2327.471923828125,304.1682434082031,0.7785270810127258,0.2095705717802047,0.1486730426549911,293.1505432128906,297.1499938964844,293.1499938964844,0.3593437671661377,-6674.40087890625,304.1542663574219,0.9990000128746032,0.5400704145431519,0.4268116354942322,293.32476806640625,297.1499938964844,293.1499938964844,0.0083682034164667,-2760.6083984375,300.9831848144531,0.4690493047237396,0.050000000745058,0.2340868711471557,291.2146911621094,291.1499938964844,260.0782470703125,258.4579162597656,281.19512939453125,294.6210021972656,291.2122802734375,1.0,0.2739802002906799,0.6215904355049133,0.6215904355049133,1.0,1.0,-1.18715500831604,0.4616624116897583,0.725492537021637,0.175504669547081,0.0,0.0,0.5191637873649597,58.95314025878906,63.0,-30.582374572753903,-11927.8671875,214.0602569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75885009765625,307.9028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.474609375,18000.0,0.0,0.0,0.2824631035327911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4864467978477478,0.4864523410797119,-5.536412572837435e-06,0.0,0.0002866641443688,0.0,0.0,28.593486785888672,0.0,0.0,0.0,0.3653212189674377,4.0,0.0,1.0
570960,293.1856994628906,297.1499938964844,293.1499938964844,0.0862854793667793,-2034.76123046875,304.15283203125,0.6839684844017029,0.1423663794994354,0.1300137490034103,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.4676820635795593,0.050000000745058,0.0493724793195724,293.3271484375,297.1499938964844,293.1499938964844,0.1380601525306701,-2305.543212890625,304.1679382324219,0.7741526365280151,0.2073517739772796,0.1471437811851501,293.1540832519531,297.1499938964844,293.1499938964844,0.362222284078598,-6719.26904296875,304.14825439453125,0.9990000128746032,0.5393714308738708,0.4294940829277038,293.32501220703125,297.1499938964844,293.1499938964844,0.0083388518542051,-2755.65478515625,300.949462890625,0.4676820635795593,0.050000000745058,0.2342017889022827,291.2030639648437,291.1499938964844,260.0692443847656,258.44976806640625,281.19390869140625,294.6226806640625,291.20068359375,1.0,0.2749219834804535,0.6213722825050354,0.6213722825050354,1.0,1.0,-1.1883907318115234,0.4620996117591858,0.7262911200523376,0.1756047457456588,0.0,0.0,0.5167890787124634,59.5825309753418,66.0,-31.596508026123047,-11927.7626953125,215.7539520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8683166503906,307.9503479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18088.341796875,18000.0,0.0,0.0,0.280038058757782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4814159274101257,0.481421411037445,-5.501913619809784e-06,0.0,0.00028420300805,0.0,0.0,28.062068939208984,0.0,0.0,0.0,0.363567590713501,4.0,0.0,1.0
571020,293.1846618652344,297.1499938964844,293.1499938964844,0.0859863981604576,-2029.568603515625,304.1523742675781,0.6792888641357422,0.1416729241609573,0.1294609755277633,294.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.4642103612422943,0.050000000745058,0.0494319126009941,293.3268737792969,297.1499938964844,293.1499938964844,0.1347584724426269,-2261.611572265625,304.16748046875,0.7648583650588989,0.2029177546501159,0.1440948396921157,293.1644287109375,297.1499938964844,293.1499938964844,0.3692658841609955,-6827.15673828125,304.1371459960937,0.9990000128746032,0.5371757745742798,0.4360050857067108,293.3261108398437,297.1499938964844,293.1499938964844,0.0082802539691329,-2745.679443359375,300.88037109375,0.4642103612422943,0.050000000745058,0.2344837039709091,291.1805419921875,291.1499938964844,260.0511474609375,258.4334411621094,281.190673828125,294.62628173828125,291.1782531738281,1.0,0.2773078978061676,0.6209359765052795,0.6209359765052795,1.0,1.0,-1.1922917366027832,0.4635650813579559,0.7287266850471497,0.176124170422554,0.0,0.0,0.5142375826835632,61.139949798583984,69.0,-31.453310012817383,-11945.26171875,220.25067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0204162597656,308.0158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.265625,18000.0,0.0,0.0,0.2753111124038696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753034710884094,0.4753089547157287,-5.457364295580192e-06,0.0,0.0002794057654682,0.0,0.0,27.412860870361328,0.0,0.0,0.0,0.3614055514335632,4.0,0.0,1.0
571080,293.1846618652344,297.1499938964844,293.1499938964844,0.0859863981604576,-2029.568603515625,304.1523742675781,0.6792888641357422,0.1416729241609573,0.1294609755277633,294.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.4642103612422943,0.050000000745058,0.0494319126009941,293.3268737792969,297.1499938964844,293.1499938964844,0.1347584724426269,-2261.611572265625,304.16748046875,0.7648583650588989,0.2029177546501159,0.1440948396921157,293.1644287109375,297.1499938964844,293.1499938964844,0.3692658841609955,-6827.15673828125,304.1371459960937,0.9990000128746032,0.5371757745742798,0.4360050857067108,293.3261108398437,297.1499938964844,293.1499938964844,0.0082802539691329,-2745.679443359375,300.88037109375,0.4642103612422943,0.050000000745058,0.2344837039709091,291.1805419921875,291.1499938964844,260.0511474609375,258.4334411621094,281.190673828125,294.62628173828125,291.1782531738281,1.0,0.2773078978061676,0.6209359765052795,0.6209359765052795,1.0,1.0,-1.1922917366027832,0.4635650813579559,0.7287266850471497,0.176124170422554,0.0,0.0,0.5142375826835632,61.139949798583984,69.0,-31.453310012817383,-11945.26171875,220.25067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0204162597656,308.0158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.265625,18000.0,0.0,0.0,0.2753111124038696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753034710884094,0.4753089547157287,-5.457364295580192e-06,0.0,0.0002794057654682,0.0,0.0,27.412860870361328,0.0,0.0,0.0,0.3614055514335632,4.0,0.0,1.0
571140,293.1840515136719,297.1499938964844,293.1499938964844,0.0856464356184005,-2023.576904296875,304.15216064453125,0.6739788055419922,0.1409216225147247,0.1288677901029586,294.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.4598997831344604,0.050000000745058,0.0495036318898201,293.3265991210937,297.1499938964844,293.1499938964844,0.1314703077077865,-2217.589111328125,304.1671142578125,0.7551466226577759,0.1984940469264984,0.1410606503486633,293.17852783203125,297.1499938964844,293.1499938964844,0.3777196407318115,-6954.4951171875,304.1273803710937,0.9990000128746032,0.5339598655700684,0.4437357783317566,293.3278503417969,297.1499938964844,293.1499938964844,0.0082211745902895,-2735.441162109375,300.8091125488281,0.4598997831344604,0.050000000745058,0.234823927283287,291.1590270996094,291.1499938964844,260.032958984375,258.4171142578125,281.1863098144531,294.6300964355469,291.1569519042969,1.0,0.2802318930625915,0.6204996705055237,0.6204996705055237,1.0,1.0,-1.1977109909057615,0.4656613171100616,0.7320496439933777,0.1769929081201553,0.0,0.0,0.5144875645637512,63.030887603759766,72.0,-29.95901870727539,-11982.296875,225.98634338378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0809631347656,308.0400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78515625,18000.0,0.0,0.0,0.2710751593112945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4740418195724487,0.4740472733974457,-5.441542271000799e-06,0.0,0.0002751068386714,0.0,0.0,27.25148582458496,0.0,0.0,0.0,0.3608718514442444,4.0,0.0,1.0
571200,293.1840515136719,297.1499938964844,293.1499938964844,0.0856464356184005,-2023.576904296875,304.15216064453125,0.6739788055419922,0.1409216225147247,0.1288677901029586,294.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.4598997831344604,0.050000000745058,0.0495036318898201,293.3265991210937,297.1499938964844,293.1499938964844,0.1314703077077865,-2217.589111328125,304.1671142578125,0.7551466226577759,0.1984940469264984,0.1410606503486633,293.17852783203125,297.1499938964844,293.1499938964844,0.3777196407318115,-6954.4951171875,304.1273803710937,0.9990000128746032,0.5339598655700684,0.4437357783317566,293.3278503417969,297.1499938964844,293.1499938964844,0.0082211745902895,-2735.441162109375,300.8091125488281,0.4598997831344604,0.050000000745058,0.234823927283287,291.1590270996094,291.1499938964844,260.032958984375,258.4171142578125,281.1863098144531,294.6300964355469,291.1569519042969,1.0,0.2802318930625915,0.6204996705055237,0.6204996705055237,1.0,1.0,-1.1977109909057615,0.4656613171100616,0.7320496439933777,0.1769929081201553,0.0,0.0,0.5144875645637512,63.030887603759766,72.0,-29.95901870727539,-11982.296875,225.98634338378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0809631347656,308.0400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78515625,18000.0,0.0,0.0,0.2710751593112945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4740418195724487,0.4740472733974457,-5.441542271000799e-06,0.0,0.0002751068386714,0.0,0.0,27.25148582458496,0.0,0.0,0.0,0.3608718514442444,4.0,0.0,1.0
571260,293.18377685546875,297.1499938964844,293.1499938964844,0.0852569490671157,-2016.619140625,304.152099609375,0.668268620967865,0.1401151120662689,0.1282337605953216,294.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4552525579929352,0.050000000745058,0.0495853051543235,293.3263854980469,297.1499938964844,293.1499938964844,0.1281831711530685,-2173.293212890625,304.1669006347656,0.7453036904335022,0.194066435098648,0.1380394101142883,293.19549560546875,297.1499938964844,293.1499938964844,0.387244313955307,-7096.041015625,304.1190795898437,0.9990000128746032,0.5298033356666565,0.4523786306381225,293.3301696777344,297.1499938964844,293.1499938964844,0.0081605352461338,-2724.576904296875,300.73590087890625,0.4552525579929352,0.050000000745058,0.2352113276720047,291.1395568847656,291.1499938964844,260.0146484375,258.4008483886719,281.1822204589844,294.63409423828125,291.1377258300781,1.0,0.2835622429847717,0.6199834942817688,0.6199834942817688,1.0,1.0,-1.2042603492736816,0.4681889116764068,0.7360714077949524,0.1780908703804016,0.0,0.0,0.5172069072723389,65.1908950805664,60.0,-27.138023376464844,-12034.4501953125,232.7239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05426025390625,308.0247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.599609375,18000.0,0.0,0.0,0.2676477134227752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4771276712417602,0.4771331250667572,-5.45126385986805e-06,0.0,0.0002716284070629,0.0,0.0,27.52180290222168,0.0,0.0,0.0,0.3617914915084839,4.0,0.0,1.0
571320,293.18377685546875,297.1499938964844,293.1499938964844,0.0852569490671157,-2016.619140625,304.152099609375,0.668268620967865,0.1401151120662689,0.1282337605953216,294.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4552525579929352,0.050000000745058,0.0495853051543235,293.3263854980469,297.1499938964844,293.1499938964844,0.1281831711530685,-2173.293212890625,304.1669006347656,0.7453036904335022,0.194066435098648,0.1380394101142883,293.19549560546875,297.1499938964844,293.1499938964844,0.387244313955307,-7096.041015625,304.1190795898437,0.9990000128746032,0.5298033356666565,0.4523786306381225,293.3301696777344,297.1499938964844,293.1499938964844,0.0081605352461338,-2724.576904296875,300.73590087890625,0.4552525579929352,0.050000000745058,0.2352113276720047,291.1395568847656,291.1499938964844,260.0146484375,258.4008483886719,281.1822204589844,294.63409423828125,291.1377258300781,1.0,0.2835622429847717,0.6199834942817688,0.6199834942817688,1.0,1.0,-1.2042603492736816,0.4681889116764068,0.7360714077949524,0.1780908703804016,0.0,0.0,0.5172069072723389,65.1908950805664,60.0,-27.138023376464844,-12034.4501953125,232.7239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05426025390625,308.0247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.599609375,18000.0,0.0,0.0,0.2676477134227752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4771276712417602,0.4771331250667572,-5.45126385986805e-06,0.0,0.0002716284070629,0.0,0.0,27.52180290222168,0.0,0.0,0.0,0.3617914915084839,4.0,0.0,1.0
571380,293.1834716796875,297.1499938964844,293.1499938964844,0.0846319943666458,-2004.9727783203125,304.1524658203125,0.6683077216148376,0.1393170207738876,0.1274832040071487,294.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.456694483757019,0.050000000745058,0.0495594218373298,293.3270568847656,297.1499938964844,293.1499938964844,0.1245038583874702,-2123.048095703125,304.1674194335937,0.741226077079773,0.1894607245922088,0.1348356157541275,293.20684814453125,297.1499938964844,293.1499938964844,0.3853416442871094,-7061.6181640625,304.1331787109375,0.9990000128746032,0.5263208746910095,0.4496556520462036,293.3326416015625,297.1499938964844,293.1499938964844,0.0080690002068877,-2703.94287109375,300.6659545898437,0.456694483757019,0.050000000745058,0.2350885570049286,291.1371765136719,291.1499938964844,259.9963073730469,258.3846740722656,281.19140625,294.6381530761719,291.13922119140625,1.0,0.2812703549861908,0.6194673180580139,0.6194673180580139,1.0,1.0,-1.1960761547088623,0.4644977748394012,0.7315783500671387,0.1760875284671783,0.0,0.0,0.5195669531822205,64.41919708251953,48.0,3.14413857460022,-12005.19921875,228.23634338378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96221923828125,308.0104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.259765625,18000.0,0.0,0.0,0.2651228308677673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482301115989685,0.4823065996170044,-5.479389074025676e-06,0.0,0.0002690659894142,0.0,0.0,28.030139923095703,0.0,0.0,0.0,0.3634414970874786,4.0,0.0,1.0
571440,293.1834716796875,297.1499938964844,293.1499938964844,0.0846319943666458,-2004.9727783203125,304.1524658203125,0.6683077216148376,0.1393170207738876,0.1274832040071487,294.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.456694483757019,0.050000000745058,0.0495594218373298,293.3270568847656,297.1499938964844,293.1499938964844,0.1245038583874702,-2123.048095703125,304.1674194335937,0.741226077079773,0.1894607245922088,0.1348356157541275,293.20684814453125,297.1499938964844,293.1499938964844,0.3853416442871094,-7061.6181640625,304.1331787109375,0.9990000128746032,0.5263208746910095,0.4496556520462036,293.3326416015625,297.1499938964844,293.1499938964844,0.0080690002068877,-2703.94287109375,300.6659545898437,0.456694483757019,0.050000000745058,0.2350885570049286,291.1371765136719,291.1499938964844,259.9963073730469,258.3846740722656,281.19140625,294.6381530761719,291.13922119140625,1.0,0.2812703549861908,0.6194673180580139,0.6194673180580139,1.0,1.0,-1.1960761547088623,0.4644977748394012,0.7315783500671387,0.1760875284671783,0.0,0.0,0.5195669531822205,64.41919708251953,48.0,3.14413857460022,-12005.19921875,228.23634338378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96221923828125,308.0104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.259765625,18000.0,0.0,0.0,0.2651228308677673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482301115989685,0.4823065996170044,-5.479389074025676e-06,0.0,0.0002690659894142,0.0,0.0,28.030139923095703,0.0,0.0,0.0,0.3634414970874786,4.0,0.0,1.0
571500,293.1831970214844,297.1499938964844,293.1499938964844,0.0842107459902763,-1996.9384765625,304.1527709960937,0.6703559756278992,0.1389468610286712,0.1270927488803863,294.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4595475494861603,0.050000000745058,0.0495096929371356,293.3277282714844,297.1499938964844,293.1499938964844,0.1224605590105056,-2094.819580078125,304.16796875,0.7410751581192017,0.1870840638875961,0.1331663876771927,293.2065734863281,297.1499938964844,293.1499938964844,0.3800295293331146,-6978.8330078125,304.1459350585937,0.9990000128746032,0.5256491303443909,0.4443782269954681,293.3335876464844,297.1499938964844,293.1499938964844,0.0080101732164621,-2689.01806640625,300.6351013183594,0.4595475494861603,0.050000000745058,0.2348526716232299,291.1494445800781,291.1499938964844,259.9870910644531,258.3766174316406,281.2006225585937,294.64019775390625,291.1522521972656,1.0,0.2784912288188934,0.6192092299461365,0.6192092299461365,1.0,1.0,-1.1869288682937622,0.4605419635772705,0.7263869047164917,0.1739750802516937,0.0,0.0,0.5183927416801453,63.029903411865234,48.0,19.76656913757324,-11935.4384765625,222.21583557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91070556640625,307.99127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.2640657722949981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820515513420105,0.4820570349693298,-5.4847728279128205e-06,0.0,0.0002679931931197,0.0,0.0,28.03494644165039,0.0,0.0,0.0,0.3634254038333893,4.0,0.0,1.0
571560,293.1827697753906,297.1499938964844,293.1499938964844,0.0837799981236457,-1988.709228515625,304.1530456542969,0.6736167073249817,0.1386119723320007,0.1267099827528,294.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.4636755883693695,0.050000000745058,0.0494408868253231,293.328125,297.1499938964844,293.1499938964844,0.1203756928443908,-2065.90087890625,304.1684875488281,0.7420043349266052,0.1847548186779022,0.1314717531204223,293.2024841308594,297.1499938964844,293.1499938964844,0.3724575340747833,-6862.41650390625,304.1604309082031,0.9990000128746032,0.5257329344749451,0.436970978975296,293.3341369628906,297.1499938964844,293.1499938964844,0.0079481936991214,-2672.950927734375,300.6058044433594,0.4636755883693695,0.050000000745058,0.2345262765884399,291.1640319824219,291.1499938964844,259.9779052734375,258.3685913085937,281.2116394042969,294.64215087890625,291.1671447753906,1.0,0.2747788727283478,0.6189999580383301,0.6189999580383301,1.0,1.0,-1.1750719547271729,0.4554832875728607,0.7195886969566345,0.1713031232357025,0.0,0.0,0.516002357006073,61.12038040161133,51.0,31.007402420043945,-11833.3984375,214.3095550537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8668212890625,307.9676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.03515625,18000.0,0.0,0.0,0.2630292177200317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.479512482881546,0.4795179665088653,-5.47783201909624e-06,0.0,0.0002669412351679,0.0,0.0,27.814584732055664,0.0,0.0,0.0,0.3626775741577148,4.0,0.0,1.0
