time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571620,293.1815490722656,297.1499938964844,293.1499938964844,0.0831168219447135,-1976.1514892578125,304.1531066894531,0.6769317984580994,0.138031393289566,0.126091331243515,294.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.4680196046829223,0.050000000745058,0.049366720020771,293.3281555175781,297.1499938964844,293.1499938964844,0.1165058463811874,-2012.139404296875,304.16876220703125,0.7405754923820496,0.1802358776330948,0.1282330155372619,293.1903076171875,297.1499938964844,293.1499938964844,0.3636865019798279,-6730.27099609375,304.1710510253906,0.9990000128746032,0.5268730521202087,0.4288397431373596,293.33416748046875,297.1499938964844,293.1499938964844,0.0078454110771417,-2646.947021484375,300.5474853515625,0.4680196046829223,0.050000000745058,0.2341744601726532,291.1841125488281,291.1499938964844,259.9595031738281,258.3526611328125,281.2255859375,294.6457214355469,291.1841735839844,1.0,0.2709320187568664,0.6185814142227173,0.6185814142227173,1.0,1.0,-1.1601642370224,0.4490940272808075,0.7110702991485596,0.1677937507629394,0.0,0.0,0.5097489356994629,59.03192138671875,54.0,18.95252990722656,-11646.3095703125,205.17648315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81207275390625,307.8891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18074.0859375,18000.0,0.0,0.0,0.2608318924903869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4698529541492462,0.4698584079742431,-5.433285878098104e-06,0.0,0.0002647112123668,0.0,0.0,26.90802764892578,0.0,0.0,0.0,0.3596558272838592,4.0,0.0,1.0
571680,293.1815490722656,297.1499938964844,293.1499938964844,0.0831168219447135,-1976.1514892578125,304.1531066894531,0.6769317984580994,0.138031393289566,0.126091331243515,294.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.4680196046829223,0.050000000745058,0.049366720020771,293.3281555175781,297.1499938964844,293.1499938964844,0.1165058463811874,-2012.139404296875,304.16876220703125,0.7405754923820496,0.1802358776330948,0.1282330155372619,293.1903076171875,297.1499938964844,293.1499938964844,0.3636865019798279,-6730.27099609375,304.1710510253906,0.9990000128746032,0.5268730521202087,0.4288397431373596,293.33416748046875,297.1499938964844,293.1499938964844,0.0078454110771417,-2646.947021484375,300.5474853515625,0.4680196046829223,0.050000000745058,0.2341744601726532,291.1841125488281,291.1499938964844,259.9595031738281,258.3526611328125,281.2255859375,294.6457214355469,291.1841735839844,1.0,0.2709320187568664,0.6185814142227173,0.6185814142227173,1.0,1.0,-1.1601642370224,0.4490940272808075,0.7110702991485596,0.1677937507629394,0.0,0.0,0.5097489356994629,59.03192138671875,54.0,18.95252990722656,-11646.3095703125,205.17648315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81207275390625,307.8891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18074.0859375,18000.0,0.0,0.0,0.2608318924903869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4698529541492462,0.4698584079742431,-5.433285878098104e-06,0.0,0.0002647112123668,0.0,0.0,26.90802764892578,0.0,0.0,0.0,0.3596558272838592,4.0,0.0,1.0
571740,293.179931640625,297.1499938964844,293.1499938964844,0.0827448442578315,-1969.37841796875,304.1527099609375,0.6779863238334656,0.1375600546598434,0.1256163567304611,294.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.4697804749011993,0.050000000745058,0.0493353493511676,293.3275146484375,297.1499938964844,293.1499938964844,0.113049603998661,-1964.140869140625,304.1682434082031,0.7368264198303223,0.1758538335561752,0.1251322031021118,293.181396484375,297.1499938964844,293.1499938964844,0.360012799501419,-6677.39794921875,304.1699523925781,0.9990000128746032,0.52767014503479,0.4253519773483276,293.3334655761719,297.1499938964844,293.1499938964844,0.0077658728696405,-2628.693603515625,300.4844665527344,0.4697804749011993,0.050000000745058,0.2340256422758102,291.1797180175781,291.1499938964844,259.94110107421875,258.3368835449219,281.2334289550781,294.6484069824219,291.17889404296875,1.0,0.2689669132232666,0.6181628704071045,0.6181628704071045,1.0,1.0,-1.1514675617218018,0.4452933073043823,0.7061742544174194,0.1656718254089355,0.0,0.0,0.5059932470321655,58.116092681884766,57.0,-1.0611172914505005,-11521.9794921875,200.5305633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837219238281,307.82989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.5,18000.0,0.0,0.0,0.258527934551239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4624625146389007,0.4624679088592529,-5.38803806193755e-06,0.0,0.0002623730106279,0.0,0.0,26.179349899291992,0.0,0.0,0.0,0.3571936190128326,4.0,0.0,1.0
571800,293.179931640625,297.1499938964844,293.1499938964844,0.0827448442578315,-1969.37841796875,304.1527099609375,0.6779863238334656,0.1375600546598434,0.1256163567304611,294.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.4697804749011993,0.050000000745058,0.0493353493511676,293.3275146484375,297.1499938964844,293.1499938964844,0.113049603998661,-1964.140869140625,304.1682434082031,0.7368264198303223,0.1758538335561752,0.1251322031021118,293.181396484375,297.1499938964844,293.1499938964844,0.360012799501419,-6677.39794921875,304.1699523925781,0.9990000128746032,0.52767014503479,0.4253519773483276,293.3334655761719,297.1499938964844,293.1499938964844,0.0077658728696405,-2628.693603515625,300.4844665527344,0.4697804749011993,0.050000000745058,0.2340256422758102,291.1797180175781,291.1499938964844,259.94110107421875,258.3368835449219,281.2334289550781,294.6484069824219,291.17889404296875,1.0,0.2689669132232666,0.6181628704071045,0.6181628704071045,1.0,1.0,-1.1514675617218018,0.4452933073043823,0.7061742544174194,0.1656718254089355,0.0,0.0,0.5059932470321655,58.116092681884766,57.0,-1.0611172914505005,-11521.9794921875,200.5305633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837219238281,307.82989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.5,18000.0,0.0,0.0,0.258527934551239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4624625146389007,0.4624679088592529,-5.38803806193755e-06,0.0,0.0002623730106279,0.0,0.0,26.179349899291992,0.0,0.0,0.0,0.3571936190128326,4.0,0.0,1.0
571860,293.1782531738281,297.1499938964844,293.1499938964844,0.0824930146336555,-1964.9212646484373,304.1522216796875,0.6773227453231812,0.1371428966522216,0.1252321749925613,294.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.4698440730571747,0.050000000745058,0.0493342317640781,293.32666015625,297.1499938964844,293.1499938964844,0.1097554191946983,-1918.1802978515625,304.16766357421875,0.7313475012779236,0.1715305745601654,0.1221079677343368,293.1772155761719,297.1499938964844,293.1499938964844,0.359817236661911,-6677.619140625,304.1635437011719,0.9990000128746032,0.5277325510978699,0.4252241253852844,293.332763671875,297.1499938964844,293.1499938964844,0.0076964064501225,-2613.395751953125,300.41998291015625,0.4698440730571747,0.050000000745058,0.2340203523635864,291.1692199707031,291.1499938964844,259.9227294921875,258.32135009765625,281.23468017578125,294.65045166015625,291.1677551269531,1.0,0.2684943079948425,0.6179280877113342,0.6179280877113342,1.0,1.0,-1.1472136974334717,0.4434246718883514,0.7037889957427979,0.1646027117967605,0.0,0.0,0.5040687918663025,58.02832794189453,60.0,-13.06682586669922,-11450.5625,198.98196411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.755859375,307.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.90625,18000.0,0.0,0.0,0.2563248574733734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4581690728664398,0.4581744372844696,-5.3593421398545615e-06,0.0,0.0002601371379569,0.0,0.0,25.751340866088867,0.0,0.0,0.0,0.3557261526584625,4.0,0.0,1.0
571920,293.1782531738281,297.1499938964844,293.1499938964844,0.0824930146336555,-1964.9212646484373,304.1522216796875,0.6773227453231812,0.1371428966522216,0.1252321749925613,294.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.4698440730571747,0.050000000745058,0.0493342317640781,293.32666015625,297.1499938964844,293.1499938964844,0.1097554191946983,-1918.1802978515625,304.16766357421875,0.7313475012779236,0.1715305745601654,0.1221079677343368,293.1772155761719,297.1499938964844,293.1499938964844,0.359817236661911,-6677.619140625,304.1635437011719,0.9990000128746032,0.5277325510978699,0.4252241253852844,293.332763671875,297.1499938964844,293.1499938964844,0.0076964064501225,-2613.395751953125,300.41998291015625,0.4698440730571747,0.050000000745058,0.2340203523635864,291.1692199707031,291.1499938964844,259.9227294921875,258.32135009765625,281.23468017578125,294.65045166015625,291.1677551269531,1.0,0.2684943079948425,0.6179280877113342,0.6179280877113342,1.0,1.0,-1.1472136974334717,0.4434246718883514,0.7037889957427979,0.1646027117967605,0.0,0.0,0.5040687918663025,58.02832794189453,60.0,-13.06682586669922,-11450.5625,198.98196411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.755859375,307.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.90625,18000.0,0.0,0.0,0.2563248574733734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4581690728664398,0.4581744372844696,-5.3593421398545615e-06,0.0,0.0002601371379569,0.0,0.0,25.751340866088867,0.0,0.0,0.0,0.3557261526584625,4.0,0.0,1.0
571980,293.1767272949219,297.1499938964844,293.1499938964844,0.0823004692792892,-1961.6026611328125,304.1517944335937,0.6752319931983948,0.1367332935333252,0.1248870342969894,294.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.4685645401477813,0.050000000745058,0.0493571758270263,293.3258972167969,297.1499938964844,293.1499938964844,0.1065423190593719,-1873.094970703125,304.1671447753906,0.7244221568107605,0.167209967970848,0.1191116496920585,293.17779541015625,297.1499938964844,293.1499938964844,0.3624602854251861,-6720.3984375,304.15460205078125,0.9990000128746032,0.5269295573234558,0.4277727901935577,293.3323974609375,297.1499938964844,293.1499938964844,0.0076326811686158,-2599.78369140625,300.3535461425781,0.4685645401477813,0.050000000745058,0.2341291904449463,291.15496826171875,291.1499938964844,259.9043884277344,258.3060302734375,281.2325744628906,294.6521301269531,291.1534423828125,1.0,0.2692025601863861,0.6176933646202087,0.6176933646202087,1.0,1.0,-1.1464190483093262,0.4429926574230194,0.7034264206886292,0.1642913967370987,0.0,0.0,0.5043519735336304,58.59762191772461,63.0,-18.42979621887207,-11424.4912109375,199.8362579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7119140625,307.7417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.254422515630722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457400381565094,0.4574057161808014,-5.349006187316263e-06,0.0,0.0002582065062597,0.0,0.0,25.6535873413086,0.0,0.0,0.0,0.355394035577774,4.0,0.0,1.0
572040,293.1767272949219,297.1499938964844,293.1499938964844,0.0823004692792892,-1961.6026611328125,304.1517944335937,0.6752319931983948,0.1367332935333252,0.1248870342969894,294.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.4685645401477813,0.050000000745058,0.0493571758270263,293.3258972167969,297.1499938964844,293.1499938964844,0.1065423190593719,-1873.094970703125,304.1671447753906,0.7244221568107605,0.167209967970848,0.1191116496920585,293.17779541015625,297.1499938964844,293.1499938964844,0.3624602854251861,-6720.3984375,304.15460205078125,0.9990000128746032,0.5269295573234558,0.4277727901935577,293.3323974609375,297.1499938964844,293.1499938964844,0.0076326811686158,-2599.78369140625,300.3535461425781,0.4685645401477813,0.050000000745058,0.2341291904449463,291.15496826171875,291.1499938964844,259.9043884277344,258.3060302734375,281.2325744628906,294.6521301269531,291.1534423828125,1.0,0.2692025601863861,0.6176933646202087,0.6176933646202087,1.0,1.0,-1.1464190483093262,0.4429926574230194,0.7034264206886292,0.1642913967370987,0.0,0.0,0.5043519735336304,58.59762191772461,63.0,-18.42979621887207,-11424.4912109375,199.8362579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7119140625,307.7417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.254422515630722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457400381565094,0.4574057161808014,-5.349006187316263e-06,0.0,0.0002582065062597,0.0,0.0,25.6535873413086,0.0,0.0,0.0,0.355394035577774,4.0,0.0,1.0
572100,293.17608642578125,297.1499938964844,293.1499938964844,0.082207016646862,-1959.9891357421875,304.1516418457031,0.6737458109855652,0.1365218013525009,0.1247178316116333,294.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.4674904942512512,0.050000000745058,0.0493761226534843,293.3255920410156,297.1499938964844,293.1499938964844,0.1049421206116676,-1850.523193359375,304.1669311523437,0.7204647660255432,0.1650399565696716,0.1176141053438186,293.17974853515625,297.1499938964844,293.1499938964844,0.3646441102027893,-6754.48291015625,304.1497802734375,0.9990000128746032,0.5261938571929932,0.429867148399353,293.3323974609375,297.1499938964844,293.1499938964844,0.0076017687097191,-2593.18701171875,300.3197937011719,0.4674904942512512,0.050000000745058,0.2342190742492675,291.1478881835937,291.1499938964844,259.895263671875,258.2984619140625,281.2306213378906,294.65289306640625,291.1463928222656,1.0,0.2699170708656311,0.6175759434700012,0.6175759434700012,1.0,1.0,-1.1470624208450315,0.443207174539566,0.7038552761077881,0.1643636673688888,0.0,0.0,0.5052028894424438,59.08592224121094,63.0,-19.135486602783203,-11425.0166015625,200.99761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6805114746094,307.7206115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9609375,18000.0,0.0,0.0,0.2536434233188629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582400321960449,0.4582453966140747,-5.350692845240701e-06,0.0,0.0002574158133938,0.0,0.0,25.72048568725586,0.0,0.0,0.0,0.355627954006195,4.0,0.0,1.0
572160,293.1755065917969,297.1499938964844,293.1499938964844,0.0821103081107139,-1958.3077392578125,304.1515197753906,0.6720134615898132,0.1363026946783065,0.1245468109846115,294.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.466148316860199,0.050000000745058,0.0493993982672691,293.32537841796875,297.1499938964844,293.1499938964844,0.1033403128385543,-1827.845458984375,304.166748046875,0.7161648273468018,0.1628602147102356,0.1161135211586952,293.1827087402344,297.1499938964844,293.1499938964844,0.3673217892646789,-6795.72802734375,304.1449584960937,0.9990000128746032,0.5252364873886108,0.4324261844158172,293.33258056640625,297.1499938964844,293.1499938964844,0.0075712753459811,-2586.653564453125,300.28570556640625,0.466148316860199,0.050000000745058,0.2343294769525528,291.1410522460937,291.1499938964844,259.8861694335937,258.2909851074219,281.2290344238281,294.6536865234375,291.1396789550781,1.0,0.2708355486392975,0.617388129234314,0.617388129234314,1.0,1.0,-1.148287653923035,0.443630963563919,0.7046566605567932,0.1645327508449554,0.0,0.0,0.5064845681190491,59.69183349609375,66.0,-18.930429458618164,-11432.5927734375,202.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6420288085937,307.6982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.13671875,18000.0,0.0,0.0,0.2530050575733185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4598183929920196,0.4598237574100494,-5.356577275961172e-06,0.0,0.0002567679621279,0.0,0.0,25.85780906677246,0.0,0.0,0.0,0.3561056554317474,4.0,0.0,1.0
572220,293.17462158203125,297.1499938964844,293.1499938964844,0.0818958804011344,-1954.5252685546875,304.1513671875,0.6679487228393555,0.1358361095190048,0.1241916865110397,294.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4626935124397278,0.050000000745058,0.0494572184979915,293.3251342773437,297.1499938964844,293.1499938964844,0.1001209616661071,-1782.003662109375,304.1665344238281,0.7063487768173218,0.158466562628746,0.1130978539586067,293.1913146972656,297.1499938964844,293.1499938964844,0.3739346265792846,-6896.14306640625,304.1356506347656,0.9990000128746032,0.5226722955703735,0.4387200176715851,293.3333740234375,297.1499938964844,293.1499938964844,0.0075103836134076,-2573.4248046875,300.2164611816406,0.4626935124397278,0.050000000745058,0.2346037626266479,291.1288757324219,291.1499938964844,259.8680114746094,258.2762451171875,281.2250366210937,294.6552429199219,291.127685546875,1.0,0.2731885015964508,0.6170125603675842,0.6170125603675842,1.0,1.0,-1.1521941423416138,0.4450754523277282,0.7071186304092407,0.1651883125305175,0.0,0.0,0.510138750076294,61.209449768066406,69.0,-17.10495948791504,-11465.5380859375,206.8319854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5437316894531,307.6476745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17958.3046875,18000.0,0.0,0.0,0.25220987200737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4649291932582855,0.4649345576763153,-5.379821232054383e-06,0.0,0.000255960971117,0.0,0.0,26.32299423217773,0.0,0.0,0.0,0.3577122688293457,4.0,0.0,1.0
572280,293.17462158203125,297.1499938964844,293.1499938964844,0.0818958804011344,-1954.5252685546875,304.1513671875,0.6679487228393555,0.1358361095190048,0.1241916865110397,294.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4626935124397278,0.050000000745058,0.0494572184979915,293.3251342773437,297.1499938964844,293.1499938964844,0.1001209616661071,-1782.003662109375,304.1665344238281,0.7063487768173218,0.158466562628746,0.1130978539586067,293.1913146972656,297.1499938964844,293.1499938964844,0.3739346265792846,-6896.14306640625,304.1356506347656,0.9990000128746032,0.5226722955703735,0.4387200176715851,293.3333740234375,297.1499938964844,293.1499938964844,0.0075103836134076,-2573.4248046875,300.2164611816406,0.4626935124397278,0.050000000745058,0.2346037626266479,291.1288757324219,291.1499938964844,259.8680114746094,258.2762451171875,281.2250366210937,294.6552429199219,291.127685546875,1.0,0.2731885015964508,0.6170125603675842,0.6170125603675842,1.0,1.0,-1.1521941423416138,0.4450754523277282,0.7071186304092407,0.1651883125305175,0.0,0.0,0.510138750076294,61.209449768066406,69.0,-17.10495948791504,-11465.5380859375,206.8319854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5437316894531,307.6476745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17958.3046875,18000.0,0.0,0.0,0.25220987200737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4649291932582855,0.4649345576763153,-5.379821232054383e-06,0.0,0.000255960971117,0.0,0.0,26.32299423217773,0.0,0.0,0.0,0.3577122688293457,4.0,0.0,1.0
572340,293.174072265625,297.1499938964844,293.1499938964844,0.0816493332386016,-1950.115966796875,304.1513366699219,0.6632934808731079,0.1353280246257782,0.1238120943307876,294.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.4585161805152893,0.050000000745058,0.0495276935398578,293.3251647949219,297.1499938964844,293.1499938964844,0.0968785211443901,-1735.4971923828125,304.1664428710937,0.6953587532043457,0.1540258228778839,0.11005849391222,293.202880859375,297.1499938964844,293.1499938964844,0.3819361329078674,-7015.92236328125,304.12713623046875,0.9990000128746032,0.5192840695381165,0.446271538734436,293.3347473144531,297.1499938964844,293.1499938964844,0.0074493656866252,-2559.9306640625,300.145751953125,0.4585161805152893,0.050000000745058,0.2349380552768707,291.1183166503906,291.1499938964844,259.8500061035156,258.2618103027344,281.2198486328125,294.6568298339844,291.1173400878906,1.0,0.276094526052475,0.6166369318962097,0.6166369318962097,1.0,1.0,-1.157639741897583,0.4471553564071655,0.7104843854904175,0.16618712246418,0.0,0.0,0.5150878429412842,63.06919097900391,57.0,-14.782102584838867,-11517.6328125,212.299545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4197998046875,307.58941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.869140625,18000.0,0.0,0.0,0.2521173059940338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4723455905914306,0.4723510146141052,-5.41687313670991e-06,0.0,0.0002558670239523,0.0,0.0,27.02080345153809,0.0,0.0,0.0,0.3600988090038299,4.0,0.0,1.0
572400,293.174072265625,297.1499938964844,293.1499938964844,0.0816493332386016,-1950.115966796875,304.1513366699219,0.6632934808731079,0.1353280246257782,0.1238120943307876,294.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.4585161805152893,0.050000000745058,0.0495276935398578,293.3251647949219,297.1499938964844,293.1499938964844,0.0968785211443901,-1735.4971923828125,304.1664428710937,0.6953587532043457,0.1540258228778839,0.11005849391222,293.202880859375,297.1499938964844,293.1499938964844,0.3819361329078674,-7015.92236328125,304.12713623046875,0.9990000128746032,0.5192840695381165,0.446271538734436,293.3347473144531,297.1499938964844,293.1499938964844,0.0074493656866252,-2559.9306640625,300.145751953125,0.4585161805152893,0.050000000745058,0.2349380552768707,291.1183166503906,291.1499938964844,259.8500061035156,258.2618103027344,281.2198486328125,294.6568298339844,291.1173400878906,1.0,0.276094526052475,0.6166369318962097,0.6166369318962097,1.0,1.0,-1.157639741897583,0.4471553564071655,0.7104843854904175,0.16618712246418,0.0,0.0,0.5150878429412842,63.06919097900391,57.0,-14.782102584838867,-11517.6328125,212.299545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4197998046875,307.58941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.869140625,18000.0,0.0,0.0,0.2521173059940338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4723455905914306,0.4723510146141052,-5.41687313670991e-06,0.0,0.0002558670239523,0.0,0.0,27.02080345153809,0.0,0.0,0.0,0.3600988090038299,4.0,0.0,1.0
572460,293.1734619140625,297.1499938964844,293.1499938964844,0.0811901167035102,-1941.48583984375,304.15167236328125,0.6642498970031738,0.1348395645618438,0.1233294382691383,294.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.4604808092117309,0.050000000745058,0.0494940876960754,293.3250732421875,297.1499938964844,293.1499938964844,0.09341861307621,-1685.3863525390625,304.166748046875,0.6902529001235962,0.1496058255434036,0.1069374680519104,293.21002197265625,297.1499938964844,293.1499938964844,0.378750741481781,-6963.17431640625,304.14068603515625,0.9990000128746032,0.5164708495140076,0.4426845610141754,293.33624267578125,297.1499938964844,293.1499938964844,0.0073630479164421,-2537.751708984375,300.0791320800781,0.4604808092117309,0.050000000745058,0.2347786426544189,291.1238098144531,291.1499938964844,259.83203125,258.2476806640625,281.2281494140625,294.6583557128906,291.1268005371094,1.0,0.2734763920307159,0.616180956363678,0.616180956363678,1.0,1.0,-1.1487858295440674,0.4432313442230224,0.7055544853210449,0.164176195859909,0.0,0.0,0.5186830163002014,62.099029541015625,45.0,14.82447910308838,-11492.7412109375,207.4463348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875366210937,307.5631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.4296875,18000.0,0.0,0.0,0.252630740404129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801153540611267,0.4801208078861236,-5.46237015441875e-06,0.0,0.0002563880698289,0.0,0.0,27.792354583740234,0.0,0.0,0.0,0.3626458048820495,4.0,0.0,1.0
572520,293.1734619140625,297.1499938964844,293.1499938964844,0.0811901167035102,-1941.48583984375,304.15167236328125,0.6642498970031738,0.1348395645618438,0.1233294382691383,294.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.4604808092117309,0.050000000745058,0.0494940876960754,293.3250732421875,297.1499938964844,293.1499938964844,0.09341861307621,-1685.3863525390625,304.166748046875,0.6902529001235962,0.1496058255434036,0.1069374680519104,293.21002197265625,297.1499938964844,293.1499938964844,0.378750741481781,-6963.17431640625,304.14068603515625,0.9990000128746032,0.5164708495140076,0.4426845610141754,293.33624267578125,297.1499938964844,293.1499938964844,0.0073630479164421,-2537.751708984375,300.0791320800781,0.4604808092117309,0.050000000745058,0.2347786426544189,291.1238098144531,291.1499938964844,259.83203125,258.2476806640625,281.2281494140625,294.6583557128906,291.1268005371094,1.0,0.2734763920307159,0.616180956363678,0.616180956363678,1.0,1.0,-1.1487858295440674,0.4432313442230224,0.7055544853210449,0.164176195859909,0.0,0.0,0.5186830163002014,62.099029541015625,45.0,14.82447910308838,-11492.7412109375,207.4463348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875366210937,307.5631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.4296875,18000.0,0.0,0.0,0.252630740404129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801153540611267,0.4801208078861236,-5.46237015441875e-06,0.0,0.0002563880698289,0.0,0.0,27.792354583740234,0.0,0.0,0.0,0.3626458048820495,4.0,0.0,1.0
572580,293.17242431640625,297.1499938964844,293.1499938964844,0.0805128216743469,-1928.41552734375,304.1522521972656,0.6704976558685303,0.1344554424285888,0.1228371635079383,294.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.4678148627281189,0.050000000745058,0.049370527267456,293.32427978515625,297.1499938964844,293.1499938964844,0.0897513851523399,-1631.833984375,304.1672668457031,0.6905744075775146,0.1453245729207992,0.1038253009319305,293.2028503417969,297.1499938964844,293.1499938964844,0.3647031188011169,-6746.74560546875,304.1673889160156,0.9990000128746032,0.5163708329200745,0.4292400181293487,293.33673095703125,297.1499938964844,293.1499938964844,0.0072523737326264,-2506.035888671875,300.02447509765625,0.4678148627281189,0.050000000745058,0.2341925352811813,291.1595764160156,291.1499938964844,259.81396484375,258.23370361328125,281.2475891113281,294.65972900390625,291.1638488769531,1.0,0.2667193710803985,0.6157249212265015,0.6157249212265015,1.0,1.0,-1.1274745464324951,0.4341676235198974,0.6933069229125977,0.1594949066638946,0.0,0.0,0.515138566493988,58.682716369628906,48.0,43.87917709350586,-11331.451171875,193.9388732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1998291015625,307.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.396484375,18000.0,0.0,0.0,0.2531566619873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781767129898071,0.4781821966171264,-5.469167717819801e-06,0.0,0.0002569218049757,0.0,0.0,27.677324295043945,0.0,0.0,0.0,0.3622064292430877,4.0,0.0,1.0
572640,293.17242431640625,297.1499938964844,293.1499938964844,0.0805128216743469,-1928.41552734375,304.1522521972656,0.6704976558685303,0.1344554424285888,0.1228371635079383,294.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.4678148627281189,0.050000000745058,0.049370527267456,293.32427978515625,297.1499938964844,293.1499938964844,0.0897513851523399,-1631.833984375,304.1672668457031,0.6905744075775146,0.1453245729207992,0.1038253009319305,293.2028503417969,297.1499938964844,293.1499938964844,0.3647031188011169,-6746.74560546875,304.1673889160156,0.9990000128746032,0.5163708329200745,0.4292400181293487,293.33673095703125,297.1499938964844,293.1499938964844,0.0072523737326264,-2506.035888671875,300.02447509765625,0.4678148627281189,0.050000000745058,0.2341925352811813,291.1595764160156,291.1499938964844,259.81396484375,258.23370361328125,281.2475891113281,294.65972900390625,291.1638488769531,1.0,0.2667193710803985,0.6157249212265015,0.6157249212265015,1.0,1.0,-1.1274745464324951,0.4341676235198974,0.6933069229125977,0.1594949066638946,0.0,0.0,0.515138566493988,58.682716369628906,48.0,43.87917709350586,-11331.451171875,193.9388732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1998291015625,307.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.396484375,18000.0,0.0,0.0,0.2531566619873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781767129898071,0.4781821966171264,-5.469167717819801e-06,0.0,0.0002569218049757,0.0,0.0,27.677324295043945,0.0,0.0,0.0,0.3622064292430877,4.0,0.0,1.0
572700,293.17169189453125,297.1499938964844,293.1499938964844,0.0802186205983161,-1922.7166748046875,304.1523742675781,0.6730269193649292,0.1343136578798294,0.1226518377661705,294.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.4704354703426361,0.050000000745058,0.0493236742913723,293.3235778808594,297.1499938964844,293.1499938964844,0.0879831090569496,-1606.025146484375,304.1673278808594,0.6900150179862976,0.143259197473526,0.102331705391407,293.1952819824219,297.1499938964844,293.1499938964844,0.3588868677616119,-6658.6796875,304.1746826171875,0.9990000128746032,0.5171902775764465,0.4240282773971557,293.3363952636719,297.1499938964844,293.1499938964844,0.0072011002339422,-2491.1123046875,299.9991455078125,0.4704354703426361,0.050000000745058,0.2339702695608139,291.1788635253906,291.1499938964844,259.8049011230469,258.22674560546875,281.255615234375,294.6602783203125,291.1822509765625,1.0,0.2644238471984863,0.6154969334602356,0.6154969334602356,1.0,1.0,-1.1188758611679075,0.4305140376091003,0.6883617639541626,0.1575492173433303,0.0,0.0,0.5112679600715637,57.38037109375,48.0,44.80330657958984,-11238.7568359375,188.75460815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864624023437,307.5124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18065.029296875,18000.0,0.0,0.0,0.253207266330719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4732708036899566,0.4732762575149536,-5.450374828797067e-06,0.0,0.0002569731732364,0.0,0.0,27.23249244689941,0.0,0.0,0.0,0.3607039451599121,4.0,0.0,1.0
572760,293.1708679199219,297.1499938964844,293.1499938964844,0.08002620190382,-1919.05126953125,304.1522827148437,0.6747789978981018,0.1342038065195083,0.1225078403949737,294.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4721825122833252,0.050000000745058,0.0492915771901607,293.3226318359375,297.1499938964844,293.1499938964844,0.086335577070713,-1582.115478515625,304.16717529296875,0.6886104941368103,0.1412433683872223,0.100882738828659,293.1881103515625,297.1499938964844,293.1499938964844,0.3548626005649566,-6598.6064453125,304.1774597167969,0.9990000128746032,0.5180234313011169,0.4204210937023163,293.3358154296875,297.1499938964844,293.1499938964844,0.0071568889543414,-2478.87353515625,299.9718933105469,0.4721825122833252,0.050000000745058,0.2338180243968963,291.1893615722656,291.1499938964844,259.7958374023437,258.2198486328125,281.2576599121094,294.6573181152344,291.1903686523437,1.0,0.2626547217369079,0.6154013872146606,0.6154013872146606,1.0,1.0,-1.1124117374420166,0.4277946352958679,0.6846170425415039,0.1561520844697952,0.0,0.0,0.507535457611084,56.48188781738281,51.0,31.34351348876953,-11154.4296875,185.05300903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19146728515625,307.48638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.765625,18000.0,0.0,0.0,0.2530818879604339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4670969247817993,0.4671023488044739,-5.420841262093745e-06,0.0,0.0002568459312897,0.0,0.0,26.653684616088867,0.0,0.0,0.0,0.3587740659713745,4.0,0.0,1.0
572820,293.1690368652344,297.1499938964844,293.1499938964844,0.079873614013195,-1916.329833984375,304.1517639160156,0.6767314076423645,0.134046271443367,0.1223163902759552,294.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18853759765625,0.4740986227989197,0.050000000745058,0.0492556877434253,293.32049560546875,297.1499938964844,293.1499938964844,0.0833044424653053,-1538.4747314453125,304.16650390625,0.6841179728507996,0.1373043805360794,0.0980870723724365,293.17681884765625,297.1499938964844,293.1499938964844,0.3504399359226227,-6534.830078125,304.17547607421875,0.9990000128746032,0.5193575024604797,0.4163490533828735,293.3345947265625,297.1499938964844,293.1499938964844,0.0070833615027368,-2460.13623046875,299.9105529785156,0.4740986227989197,0.050000000745058,0.2336477637290954,291.1878662109375,291.1499938964844,259.7776184082031,258.2061462402344,281.2453308105469,294.6307678222656,291.1870422363281,1.0,0.2605229616165161,0.6152102947235107,0.6152102947235107,1.0,1.0,-1.1036893129348757,0.4240996539592743,0.6795896291732788,0.1542727649211883,0.0,0.0,0.5023981332778931,55.45856094360352,54.0,3.2832131385803223,-11045.1064453125,180.4697113037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23828125,307.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.013671875,18000.0,0.0,0.0,0.2523649632930755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4572939276695251,0.4572992920875549,-5.363682703318773e-06,0.0,0.0002561183646321,0.0,0.0,25.706836700439453,0.0,0.0,0.0,0.3555625677108764,4.0,0.0,1.0
572880,293.1690368652344,297.1499938964844,293.1499938964844,0.079873614013195,-1916.329833984375,304.1517639160156,0.6767314076423645,0.134046271443367,0.1223163902759552,294.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18853759765625,0.4740986227989197,0.050000000745058,0.0492556877434253,293.32049560546875,297.1499938964844,293.1499938964844,0.0833044424653053,-1538.4747314453125,304.16650390625,0.6841179728507996,0.1373043805360794,0.0980870723724365,293.17681884765625,297.1499938964844,293.1499938964844,0.3504399359226227,-6534.830078125,304.17547607421875,0.9990000128746032,0.5193575024604797,0.4163490533828735,293.3345947265625,297.1499938964844,293.1499938964844,0.0070833615027368,-2460.13623046875,299.9105529785156,0.4740986227989197,0.050000000745058,0.2336477637290954,291.1878662109375,291.1499938964844,259.7776184082031,258.2061462402344,281.2453308105469,294.6307678222656,291.1870422363281,1.0,0.2605229616165161,0.6152102947235107,0.6152102947235107,1.0,1.0,-1.1036893129348757,0.4240996539592743,0.6795896291732788,0.1542727649211883,0.0,0.0,0.5023981332778931,55.45856094360352,54.0,3.2832131385803223,-11045.1064453125,180.4697113037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23828125,307.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.013671875,18000.0,0.0,0.0,0.2523649632930755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4572939276695251,0.4572992920875549,-5.363682703318773e-06,0.0,0.0002561183646321,0.0,0.0,25.706836700439453,0.0,0.0,0.0,0.3555625677108764,4.0,0.0,1.0
572940,293.1672668457031,297.1499938964844,293.1499938964844,0.0798212513327598,-1915.5325927734373,304.1512756347656,0.6768286228179932,0.1339187920093536,0.1221924424171447,294.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.4743721783161163,0.050000000745058,0.0492505319416523,293.318359375,297.1499938964844,293.1499938964844,0.080381229519844,-1496.626220703125,304.1658630371094,0.6776461005210876,0.1334198415279388,0.0953629314899444,293.17059326171875,297.1499938964844,293.1499938964844,0.3496161997318268,-6526.05517578125,304.16827392578125,0.9990000128746032,0.5199519991874695,0.4157584905624389,293.3335266113281,297.1499938964844,293.1499938964844,0.007018772419542,-2444.21533203125,299.846923828125,0.4743721783161163,0.050000000745058,0.2336233109235763,291.1797790527344,291.1499938964844,259.7593078613281,258.1925048828125,281.23565673828125,294.6147766113281,291.1786804199219,1.0,0.2599359154701233,0.6150192022323608,0.6150192022323608,1.0,1.0,-1.099524736404419,0.4222822487354278,0.6772425174713135,0.1533611267805099,0.0,0.0,0.4989451169967651,55.27421951293945,57.0,-8.706514358520508,-10991.9912109375,178.8715362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023681640625,307.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.671875,18000.0,0.0,0.0,0.2512427270412445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508632719516754,0.4508686065673828,-5.324207450030372e-06,0.0,0.000254979415331,0.0,0.0,25.088356018066406,0.0,0.0,0.0,0.3534069657325744,4.0,0.0,1.0
573000,293.1672668457031,297.1499938964844,293.1499938964844,0.0798212513327598,-1915.5325927734373,304.1512756347656,0.6768286228179932,0.1339187920093536,0.1221924424171447,294.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.4743721783161163,0.050000000745058,0.0492505319416523,293.318359375,297.1499938964844,293.1499938964844,0.080381229519844,-1496.626220703125,304.1658630371094,0.6776461005210876,0.1334198415279388,0.0953629314899444,293.17059326171875,297.1499938964844,293.1499938964844,0.3496161997318268,-6526.05517578125,304.16827392578125,0.9990000128746032,0.5199519991874695,0.4157584905624389,293.3335266113281,297.1499938964844,293.1499938964844,0.007018772419542,-2444.21533203125,299.846923828125,0.4743721783161163,0.050000000745058,0.2336233109235763,291.1797790527344,291.1499938964844,259.7593078613281,258.1925048828125,281.23565673828125,294.6147766113281,291.1786804199219,1.0,0.2599359154701233,0.6150192022323608,0.6150192022323608,1.0,1.0,-1.099524736404419,0.4222822487354278,0.6772425174713135,0.1533611267805099,0.0,0.0,0.4989451169967651,55.27421951293945,57.0,-8.706514358520508,-10991.9912109375,178.8715362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023681640625,307.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.671875,18000.0,0.0,0.0,0.2512427270412445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508632719516754,0.4508686065673828,-5.324207450030372e-06,0.0,0.000254979415331,0.0,0.0,25.088356018066406,0.0,0.0,0.0,0.3534069657325744,4.0,0.0,1.0
573060,293.16571044921875,297.1499938964844,293.1499938964844,0.0798178538680076,-1915.6650390625,304.1508483886719,0.6754041910171509,0.1337982416152954,0.122101791203022,294.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.4733609557151794,0.050000000745058,0.0492696464061737,293.3163452148437,297.1499938964844,293.1499938964844,0.0775045976042747,-1455.6961669921875,304.1653747558594,0.6696308255195618,0.1295646876096725,0.0926803424954414,293.1694030761719,297.1499938964844,293.1499938964844,0.351687878370285,-6560.8349609375,304.1587219238281,0.9990000128746032,0.5196794271469116,0.4179309904575348,293.332763671875,297.1499938964844,293.1499938964844,0.0069593461230397,-2429.84765625,299.78192138671875,0.4733609557151794,0.050000000745058,0.2337139844894409,291.1689453125,291.1499938964844,259.7408752441406,258.178955078125,281.2294311523437,294.6084899902344,291.16766357421875,1.0,0.2605703175067901,0.6147776246070862,0.6147776246070862,1.0,1.0,-1.0989344120025637,0.4219134151935577,0.6770209670066833,0.1531721949577331,0.0,0.0,0.4971247613430023,55.7513542175293,60.0,-14.260140419006348,-10975.376953125,179.58688354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3597717285156,307.4925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.90234375,18000.0,0.0,0.0,0.2499389946460724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.446997582912445,0.4470028877258301,-5.299098575051176e-06,0.0,0.0002536562969908,0.0,0.0,24.71515464782715,0.0,0.0,0.0,0.3520995676517486,4.0,0.0,1.0
573120,293.16571044921875,297.1499938964844,293.1499938964844,0.0798178538680076,-1915.6650390625,304.1508483886719,0.6754041910171509,0.1337982416152954,0.122101791203022,294.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.4733609557151794,0.050000000745058,0.0492696464061737,293.3163452148437,297.1499938964844,293.1499938964844,0.0775045976042747,-1455.6961669921875,304.1653747558594,0.6696308255195618,0.1295646876096725,0.0926803424954414,293.1694030761719,297.1499938964844,293.1499938964844,0.351687878370285,-6560.8349609375,304.1587219238281,0.9990000128746032,0.5196794271469116,0.4179309904575348,293.332763671875,297.1499938964844,293.1499938964844,0.0069593461230397,-2429.84765625,299.78192138671875,0.4733609557151794,0.050000000745058,0.2337139844894409,291.1689453125,291.1499938964844,259.7408752441406,258.178955078125,281.2294311523437,294.6084899902344,291.16766357421875,1.0,0.2605703175067901,0.6147776246070862,0.6147776246070862,1.0,1.0,-1.0989344120025637,0.4219134151935577,0.6770209670066833,0.1531721949577331,0.0,0.0,0.4971247613430023,55.7513542175293,60.0,-14.260140419006348,-10975.376953125,179.58688354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3597717285156,307.4925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.90234375,18000.0,0.0,0.0,0.2499389946460724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.446997582912445,0.4470028877258301,-5.299098575051176e-06,0.0,0.0002536562969908,0.0,0.0,24.71515464782715,0.0,0.0,0.0,0.3520995676517486,4.0,0.0,1.0
573180,293.16436767578125,297.1499938964844,293.1499938964844,0.0798342078924179,-1916.157958984375,304.1505432128906,0.6727914810180664,0.13367260992527,0.1220274493098259,294.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.4712845981121063,0.050000000745058,0.0493082627654075,293.3144836425781,297.1499938964844,293.1499938964844,0.0746402591466903,-1415.2196044921875,304.1650390625,0.6605313420295715,0.1257263720035553,0.0900256335735321,293.1727294921875,297.1499938964844,293.1499938964844,0.3560823798179626,-6629.9287109375,304.14849853515625,0.9990000128746032,0.51851886510849,0.4222888052463531,293.3323669433594,297.1499938964844,293.1499938964844,0.006902971304953,-2416.289306640625,299.7158508300781,0.4712845981121063,0.050000000745058,0.233897179365158,291.1574401855469,291.1499938964844,259.7223815917969,258.1654968261719,281.2256774902344,294.6102600097656,291.1561584472656,1.0,0.2621710896492004,0.6145360469818115,0.6145360469818115,1.0,1.0,-1.1011546850204468,0.4227016270160675,0.6784530282020569,0.1535620540380478,0.0,0.0,0.4969061911106109,56.759063720703125,63.0,-15.8640775680542,-10988.005859375,182.14321899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952331542969,307.5043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.841796875,18000.0,0.0,0.0,0.2486658096313476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4457650184631347,0.4457703232765198,-5.288097781885881e-06,0.0,0.00025236417423,0.0,0.0,24.584735870361328,0.0,0.0,0.0,0.3516412079334259,4.0,0.0,1.0
573240,293.16436767578125,297.1499938964844,293.1499938964844,0.0798342078924179,-1916.157958984375,304.1505432128906,0.6727914810180664,0.13367260992527,0.1220274493098259,294.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.4712845981121063,0.050000000745058,0.0493082627654075,293.3144836425781,297.1499938964844,293.1499938964844,0.0746402591466903,-1415.2196044921875,304.1650390625,0.6605313420295715,0.1257263720035553,0.0900256335735321,293.1727294921875,297.1499938964844,293.1499938964844,0.3560823798179626,-6629.9287109375,304.14849853515625,0.9990000128746032,0.51851886510849,0.4222888052463531,293.3323669433594,297.1499938964844,293.1499938964844,0.006902971304953,-2416.289306640625,299.7158508300781,0.4712845981121063,0.050000000745058,0.233897179365158,291.1574401855469,291.1499938964844,259.7223815917969,258.1654968261719,281.2256774902344,294.6102600097656,291.1561584472656,1.0,0.2621710896492004,0.6145360469818115,0.6145360469818115,1.0,1.0,-1.1011546850204468,0.4227016270160675,0.6784530282020569,0.1535620540380478,0.0,0.0,0.4969061911106109,56.759063720703125,63.0,-15.8640775680542,-10988.005859375,182.14321899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952331542969,307.5043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.841796875,18000.0,0.0,0.0,0.2486658096313476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4457650184631347,0.4457703232765198,-5.288097781885881e-06,0.0,0.00025236417423,0.0,0.0,24.584735870361328,0.0,0.0,0.0,0.3516412079334259,4.0,0.0,1.0
573300,293.1637878417969,297.1499938964844,293.1499938964844,0.0798444971442222,-1916.438232421875,304.1504211425781,0.6711351275444031,0.1336055845022201,0.1219928637146949,294.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.4698882699012756,0.050000000745058,0.0493337213993072,293.3136291503906,297.1499938964844,293.1499938964844,0.0732062458992004,-1395.0721435546875,304.1649169921875,0.6557130813598633,0.1238111779093742,0.0887059792876243,293.1759033203125,297.1499938964844,293.1499938964844,0.3590045869350433,-6675.00048828125,304.1434631347656,0.9990000128746032,0.5176114439964294,0.4251374900341034,293.332275390625,297.1499938964844,293.1499938964844,0.006875567138195,-2409.6884765625,299.6824645996094,0.4698882699012756,0.050000000745058,0.234017938375473,291.1517333984375,291.1499938964844,259.71307373046875,258.1587829589844,281.2245788574219,294.6137084960937,291.1505126953125,1.0,0.2632683217525482,0.6144152283668518,0.6144152283668518,1.0,1.0,-1.1031235456466677,0.4234498143196106,0.6796736717224121,0.1539333164691925,0.0,0.0,0.4973629117012024,57.42985153198242,63.0,-15.920798301696776,-11002.9189453125,183.9997100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4018249511719,307.5065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.37890625,18000.0,0.0,0.0,0.2481016516685485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4460705816745758,0.4460758566856384,-5.28755845152773e-06,0.0,0.0002517916436772,0.0,0.0,24.60382080078125,0.0,0.0,0.0,0.3517100811004638,4.0,0.0,1.0
573360,293.16326904296875,297.1499938964844,293.1499938964844,0.0798540338873863,-1916.699462890625,304.1503295898437,0.6692944765090942,0.133535087108612,0.1219586953520774,294.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.4682670533657074,0.050000000745058,0.0493627190589904,293.31280517578125,297.1499938964844,293.1499938964844,0.0717682689428329,-1374.953857421875,304.1648254394531,0.6507852077484131,0.1218981444835662,0.0873903855681419,293.179931640625,297.1499938964844,293.1499938964844,0.3623366057872772,-6725.92236328125,304.1386108398437,0.9990000128746032,0.51649409532547,0.4283592700958252,293.3323059082031,297.1499938964844,293.1499938964844,0.0068485438823699,-2403.155517578125,299.64892578125,0.4682670533657074,0.050000000745058,0.2341554760932922,291.146240234375,291.1499938964844,259.7037353515625,258.1520690917969,281.224609375,294.6186828613281,291.1450500488281,1.0,0.2645314037799835,0.6142397522926331,0.6142397522926331,1.0,1.0,-1.1055699586868286,0.4243710041046142,0.6811989545822144,0.1543786525726318,0.0,0.0,0.4981686770915985,58.19654846191406,66.0,-15.528019905090332,-11022.3095703125,186.189193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002990722656,307.5059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.283203125,18000.0,0.0,0.0,0.2476140856742859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4469559490680694,0.4469612240791321,-5.290145963954274e-06,0.0,0.0002512968203518,0.0,0.0,24.675975799560547,0.0,0.0,0.0,0.351966381072998,4.0,0.0,1.0
